Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01865675,41.49712,41.16341,0.2611195,0.2611195,0,0,0,0.2611195,7.14491,0,0,0.01865675,0.2748626,0.2611195,0,0,1.306631,3.377721,0,0.2562059,-0.2562059,4.490368,74.83932,0.1462515,0.2872314,0.0149254,0,3.396378
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1830529,44.13948,40.8102,0.6871769,0.6871769,0,0,0,0.6871769,26.63839,0,1.110223E-16,0.1830529,0.7233441,0.6871769,0,0,1.591304,3.121515,0,0.5402912,-0.5402912,3.920851,65.34739,0.1462515,0.7558946,0.1464423,0,3.304568
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4409043,50.5157,42.15967,0,0,0,0,0,0,0,0,0,0.4409043,0,0,0,0,2.191628,2.581224,0.4409043,0,0.4409043,4.339129,72.31868,0.1461978,0,0.3527234,0,3.022128
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5248235,55.90114,45.59222,0.5504161,0.5504161,0,0,0,0.5504161,95.35033,0,0,0.5248235,0.5793854,0.5504161,0,0,1.750724,2.978038,0,0.05456181,-0.05456181,4.281616,71.36013,0.1461978,0.6054577,0.4198588,0,3.502861
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8245611,66.45903,49.03382,0.4990541,0.4990541,0,0,0,0.4990541,165.2248,0,0,0.8245611,0.5253201,0.4990541,0,0,1.811348,2.923476,0.299241,0,0.299241,4.565501,76.09154,0.1461614,0.5489595,0.6596488,0,3.748037
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4971116,62.01417,51.83239,0.8411168,0.8411168,0,0,0,0.8411168,59.10138,0,1.110223E-16,0.4971116,0.8853861,0.8411168,0,0,1.512107,3.192793,0,0.3882745,-0.3882745,4.156224,69.27026,0.1461614,0.9252285,0.3976893,0,3.689904
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8921718,74.02699,54.10566,1.195866,1.195866,0,0,0,1.195866,74.60464,0,0,0.8921718,1.258807,1.195866,0,0,1.943523,2.804518,0,0.3666348,-0.3666348,3.769757,62.82916,0.1461614,1.315453,0.7137374,0,3.69669
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7769197,73.7552,56.44233,0.9896914,0.9896914,0,0,0,0.9896914,78.50121,0,1.110223E-16,0.7769197,1.04178,0.9896914,0,0,2.350895,2.437883,0,0.2648608,-0.2648608,3.490569,58.17604,0.1461614,1.088661,0.6215357,0,3.214803
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5712629,70.00385,57.61972,0.08790817,0.08790817,0,0,0,0.08790817,649.8405,0,0,0.5712629,0.09253491,0.08790817,0,0,2.645185,2.173023,0.478728,0,0.478728,3.944731,65.74538,0.1461032,0.09669898,0.4570103,0,2.744285
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3063868,64.24751,57.87332,0.4173075,0.4173075,0,0,0,0.4173075,73.4199,0,5.551115E-17,0.3063868,0.4392711,0.4173075,0,0,2.166457,2.603878,0,0.1328843,-0.1328843,3.804658,63.41084,0.1461032,0.4590383,0.2451094,0,2.910264
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2793547,63.87836,58.08162,0.5585933,0.5585933,0,0,0,0.5585933,50.01039,0,1.110223E-16,0.2793547,0.5879929,0.5585933,0,0,2.314106,2.470994,0,0.3086382,-0.3086382,3.479325,57.98863,0.1461032,0.6144525,0.2234837,0,2.750348
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.141042,59.84975,57.00386,0.4055281,0.4055281,0,0,0,0.4055281,34.77985,0,0,0.141042,0.4268716,0.4055281,0,0,2.657037,2.162355,0,0.2858296,-0.2858296,3.178034,52.96713,0.1461032,0.4460809,0.1128336,0,2.303397
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,54.92078,54.92078,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,2.974626,1.876526,0,0.6674077,-0.6674077,2.474524,41.24199,0.1461032,0.697441,0,0,1.876526
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,52.77431,52.77431,1.016957,1.016957,0,0,0,1.016957,0,0,0,0,1.070481,1.016957,0,0,3.71619,1.209118,0,1.070481,-1.070481,1.346138,22.43559,0.1461032,1.118653,0,0,1.209118
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,50.56443,50.56443,0.6829111,0.6829111,1.7,0,0.5202,0.6829111,0,0,0,0,0,0,1.017089,0.9662344,4.905614,0.1386365,0.9662344,0,0.9662344,2.262789,37.71307,0.1462423,0.7512022,0,1.7,0.1386365
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,48.69872,48.69872,0.4921758,0.4921758,1.7,0,0.5202,0.4921758,0,0,0,0,0,0,1.207824,1.147433,3.939379,1.008247,1.147433,0,1.147433,3.351339,55.85554,0.1464072,0.5413933,0,1.7,1.008247
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.8964,46.8964,0.3043752,0.3043752,1.7,0,0.5202,0.3043752,0,0,0,0,0,0,1.395625,1.325844,2.791946,2.040937,1.325844,0,1.325844,4.609145,76.81892,0.1465669,0.3348128,0,1.7,2.040937
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,45.80053,45.80053,0.1216258,0.1216258,1.574257,0,0.4858723,0.1216258,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.466103,3.234196,1.38,0,1.38,5.918328,98.6386,0.1466881,0.1337884,0,1.7,3.234196
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.88578,44.88578,0.1268944,0.1268944,0,0,0,0.1268944,0,0,0,0,0.1335731,0.1268944,0,0,0.08610281,4.476196,0,0.1335731,-0.1335731,5.777529,96.29196,0.1466881,0.1395839,0,0,4.476196
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.94387,43.94387,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,0.2345173,4.342623,0,0.02131096,-0.02131096,5.755065,95.91757,0.1466881,0.02226996,0,0,4.342623
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.17404,43.17404,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,0.2581962,4.321312,0,0.07404096,-0.07404096,5.67702,94.61681,0.1466881,0.0773728,0,0,4.321312
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,42.58534,42.58534,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,0.3404639,4.247272,0,0.06814668,-0.06814668,5.605186,93.41959,0.1466881,0.07121328,0,0,4.247272
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.95136,41.95136,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,0.4161824,4.179125,0,0.1466328,-0.1466328,5.450622,90.84352,0.1466881,0.1532313,0,0,4.179125
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,41.41701,41.41701,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,0.5791078,4.032492,0,0.1932918,-0.1932918,5.246875,87.44774,0.1466881,0.2019899,0,0,4.032492
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003310648,41.16817,41.10907,0.0608481,0.0608481,0,0,0,0.0608481,5.440841,0,1.387779E-17,0.003310648,0.06405063,0.0608481,0,0,0.7938764,3.8392,0,0.06073998,-0.06073998,5.182849,86.38065,0.1466881,0.06693291,0.002648519,0,3.842511
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03427442,41.3684,40.75586,0.04287142,0.04287142,0,0,0,0.04287142,79.94702,0,0,0.03427442,0.04512781,0.04287142,0,0,0.8613653,3.77846,0,0.01085339,-0.01085339,5.171409,86.18997,0.1466881,0.04715856,0.02741954,0,3.812735
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07127091,43.42286,42.1325,0,0,0,0,0,0,0,0,0,0.07127091,0,0,0,0,0.8734246,3.767607,0.07127091,0,0.07127091,5.239022,87.31686,0.1466795,0,0.05701673,0,3.838878
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1488322,48.42909,45.64656,0.9264085,0.9264085,0,0,0,0.9264085,16.06551,0,1.110223E-16,0.1488322,0.9751668,0.9264085,0,0,0.8021536,3.831751,0,0.8263345,-0.8263345,4.367989,72.79967,0.1466795,1.019049,0.1190658,0,3.980583
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1151472,51.38253,49.18779,0.4678566,0.4678566,0,0,0,0.4678566,24.61165,0,5.551115E-17,0.1151472,0.4924806,0.4678566,0,0,1.720303,3.005416,0,0.3773334,-0.3773334,3.970245,66.17062,0.1466795,0.5146422,0.09211776,0,3.120563
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1826131,55.59311,52.01353,0,0,0,0,0,0,0,0,0,0.1826131,0,0,0,0,2.139562,2.628083,0.1826131,0,0.1826131,4.143487,69.05798,0.1466573,0,0.1460905,0,2.810696
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.0896341,56.06754,54.30492,0.7945297,0.7945297,0,0,0,0.7945297,11.2814,0,0,0.0896341,0.8363471,0.7945297,0,0,1.956949,2.792434,0,0.746713,-0.746713,3.356382,55.93959,0.1466573,0.8739827,0.07170728,0,2.882069
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.168575,60.05693,56.65064,0.7184041,0.7184041,0,0,0,0.7184041,23.4652,0,1.110223E-16,0.168575,0.7562149,0.7184041,0,0,2.78663,2.045722,0,0.5876399,-0.5876399,2.736955,45.61583,0.1466573,0.7902445,0.13486,0,2.214297
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3162438,64.40556,57.81898,0.2504763,0.2504763,0,0,0,0.2504763,126.257,0,0,0.3162438,0.2636593,0.2504763,0,0,3.439564,1.458082,0.05258453,0,0.05258453,2.786841,46.44727,0.1466509,0.275524,0.252995,0,1.774325
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1810972,61.72915,58.02728,0,0,0,0,0,0,0,0,0,0.1810972,0,0,0,0,3.386979,1.505408,0.1810972,0,0.1810972,2.958645,49.31066,0.1466289,0,0.1448778,0,1.686505
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1154124,60.62205,58.28088,0,0,0,0,0,0,0,0,0,0.1154124,0,0,0,0,3.205882,1.668395,0.1154124,0,0.1154124,3.068135,51.13548,0.1466149,0,0.09232992,0,1.783808
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05136042,58.1824,57.15783,0.8197495,0.8197495,0,0,0,0.8197495,6.26538,0,1.110223E-16,0.05136042,0.8628942,0.8197495,0,0,3.09047,1.772266,0,0.8115338,-0.8115338,2.212703,36.87832,0.1466149,0.9017245,0.04108834,0,1.823627
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,55.07475,55.07475,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0.5333121,0.5066465,3.992174,0.9607326,0.5066465,0,0.5066465,2.693351,44.88908,0.1466873,1.283357,0,1.7,0.9607326
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,52.92827,52.92827,0.1637567,0.1637567,1.616388,0,0.497374,0.1637567,0,0,0,0,0,0,1.452632,1.38,3.485527,1.416714,1.38,0,1.38,4.002533,66.70876,0.1468187,0.1801324,0,1.7,1.416714
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,50.69123,50.69123,0.009912843,0.009912843,1.462544,0,0.4553746,0.009912843,0,0,0,0,0,0,1.452632,1.38,2.105527,2.658714,1.38,0,1.38,5.311717,88.52843,0.1469112,0.01090413,0,1.7,2.658714
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,48.8074,48.8074,0.1867929,0.1867929,0,0,0,0.1867929,0,0,2.775558E-17,0,0.1966241,0.1867929,0,0,0.7255273,3.900714,0,0.1966241,-0.1966241,5.104456,85.0741,0.1469112,0.2054722,0,0,3.900714
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.96886,46.96886,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,0.9439985,3.70409,0,0.217337,-0.217337,4.875363,81.25589,0.1469112,0.2271172,0,0,3.70409
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.85487,45.85487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.185484,3.486753,0,0,0,4.875363,81.25589,0.1469112,0,0,0,3.486753
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.93107,44.93107,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,1.185484,3.486753,0,0.0881416,-0.0881416,4.782454,79.70741,0.1469112,0.09210797,0,0,3.486753
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.96199,43.96199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283419,3.398612,0,0,0,4.782454,79.70741,0.1469112,0,0,0,3.398612
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.17404,43.17404,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,1.283419,3.398612,0,0.2893777,-0.2893777,4.477423,74.62357,0.1469112,0.3023997,0,0,3.398612
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,42.56723,42.56723,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,1.60495,3.109234,0,0.04271673,-0.04271673,4.432395,73.87311,0.1469112,0.04463898,0,0,3.109234
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.90608,41.90608,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,1.652413,3.066517,0,0.185638,-0.185638,4.236716,70.61179,0.1469112,0.1939917,0,0,3.066517
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,41.37172,41.37172,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,1.858677,2.880879,0,0.179392,-0.179392,4.04762,67.4602,0.1469112,0.1874646,0,0,2.880879
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.0694573,42.28513,41.03662,0.2015504,0.2015504,0,0,0,0.2015504,34.46151,0,0,0.0694573,0.2121583,0.2015504,0,0,2.058002,2.701487,0,0.142701,-0.142701,3.8972,64.9532,0.1469112,0.2217054,0.05556584,0,2.770945
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4116093,48.37611,40.6834,1.019758,1.019758,0,0,0,1.019758,40.36343,0,2.220446E-16,0.4116093,1.073429,1.019758,0,0,2.216558,2.558786,0,0.6618202,-0.6618202,3.19958,53.32623,0.1469112,1.121734,0.3292874,0,2.970396
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7394009,56.73864,42.1325,0.7169708,0.7169708,0,0,0,0.7169708,103.1285,0,0,0.7394009,0.7547061,0.7169708,0,0,2.951914,1.896966,0,0.01530521,-0.01530521,3.183447,53.05735,0.1469112,0.7886679,0.5915207,0,2.636367
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8514335,63.31726,45.71902,1.007457,1.007457,0,0,0,1.007457,84.51317,0,0,0.8514335,1.060481,1.007457,0,0,2.96892,1.881661,0,0.2090471,-0.2090471,2.963092,49.38477,0.1469112,1.108202,0.6811468,0,2.733094
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9292682,69.39869,49.34176,0.8087259,0.8087259,0,0,0,0.8087259,114.9052,0,0,0.9292682,0.8512904,0.8087259,0,0,3.201195,1.672614,0.07797775,0,0.07797775,3.037068,50.6177,0.1469018,0.8895985,0.7434145,0,2.601882
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.09949,77.34658,52.17655,1.074576,1.074576,0,0,0,1.074576,102.3185,0,2.220446E-16,1.09949,1.131132,1.074576,0,0,3.123217,1.742794,0,0.03164257,-0.03164257,3.003714,50.0618,0.1469018,1.182033,0.8795918,0,2.842283
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.145283,81.60263,54.51322,0.8982279,0.8982279,0,0,0,0.8982279,127.5047,0,0,1.145283,0.9455031,0.8982279,0,0,3.158375,1.711151,0.1997801,0,0.1997801,3.193242,53.2206,0.1468776,0.9880507,0.9162265,0,2.856434
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.182576,85.75095,56.84989,0.2791929,0.2791929,0,0,0,0.2791929,423.5696,0,0,1.182576,0.2938872,0.2791929,0,0,2.958595,1.890953,0.8886889,0,0.8886889,4.036326,67.27197,0.1467699,0.3071121,0.9460609,0,3.073529
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.047494,83.09418,58.02728,0.8893645,0.8893645,0,0,0,0.8893645,117.78,0,0,1.047494,0.9361732,0.8893645,0,0,2.069906,2.690773,0.1113206,0,0.1113206,4.141934,69.0321,0.1467564,0.978301,0.837995,0,3.738267
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8288936,77.17769,58.22654,0.2393493,0.2393493,0,0,0,0.2393493,346.3112,0,0,0.8288936,0.2519467,0.2393493,0,0,1.958586,2.790962,0.5769469,0,0.5769469,4.689274,78.15441,0.1466866,0.2632843,0.6631149,0,3.619855
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5134812,69.57723,58.48013,0.6929141,0.6929141,0,0,0,0.6929141,74.10459,0,0,0.5134812,0.7293833,0.6929141,0,0,1.381639,3.310214,0,0.2159021,-0.2159021,4.461693,74.36141,0.1466866,0.7622055,0.410785,0,3.823695
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2514153,62.53427,57.36613,0.9894905,0.9894905,0,0,0,0.9894905,25.40857,0,1.110223E-16,0.2514153,1.041569,0.9894905,0,0,1.62153,3.094312,0,0.7901536,-0.7901536,3.628798,60.47985,0.1466866,1.08844,0.2011323,0,3.345727
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,55.21966,55.21966,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0.004424186,0.004202977,2.499479,2.304158,0.004202977,0,0.004202977,3.632786,60.54631,0.1466872,1.865133,0,1.7,2.304158
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,53.03695,53.03695,0.4117483,0.4117483,1.7,0,0.5202,0.4117483,0,0,0,0,0,0,1.288252,1.223839,2.495275,2.307941,1.223839,0,1.223839,4.793821,79.89687,0.1468579,0.4529231,0,1.7,2.307941
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,50.81802,50.81802,0.1037924,0.1037924,1.442147,0,0.449806,0.1037924,0,0,0,0,0,0,1.338354,1.271436,1.271436,3.409396,1.271436,0,1.271436,6.000012,100,0.1469581,0.1141717,0,1.7,3.409396
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.90703,48.90703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0,0,0,4.553689
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.05037,47.05037,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,0,4.553689,0,0.03413615,-0.03413615,5.964029,99.40029,0.1469581,0.03567228,0,0,4.553689
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.92732,45.92732,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,0.03792906,4.519553,0,0.2305921,-0.2305921,5.720964,95.34921,0.1469581,0.2409688,0,0,4.519553
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.98541,44.98541,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,0.2941425,4.28896,0,0.007213458,-0.007213458,5.71336,95.22248,0.1469581,0.007538064,0,0,4.28896
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.98915,43.98915,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,0.3021575,4.281747,0,0.1111863,-0.1111863,5.596159,93.26914,0.1469581,0.1161896,0,0,4.281747
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.20121,43.20121,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,0.4256978,4.170561,0,0.1055673,-0.1055673,5.484882,91.41451,0.1469581,0.1103178,0,0,4.170561
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,42.56723,42.56723,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,0.5429948,4.064993,0,0.07149263,-0.07149263,5.409522,90.15852,0.1469581,0.0747098,0,0,4.064993
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.90608,41.90608,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,0.622431,3.993501,0,0.03297625,-0.03297625,5.374762,89.57919,0.1469581,0.03446018,0,0,3.993501
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,41.34455,41.34455,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,0.6590713,3.960525,0,0.04388295,-0.04388295,5.328506,88.80824,0.1469581,0.04585769,0,0,3.960525
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04149776,41.75288,41.00945,0.03944871,0.03944871,0,0,0,0.03944871,105.1942,0,0,0.04149776,0.04152495,0.03944871,0,0,0.7078302,3.916642,0,0.00002719341,-0.00002719341,5.328476,88.80777,0.1469581,0.04339358,0.03319821,0,3.958139
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3936643,47.9669,40.62906,0.8051004,0.8051004,0,0,0,0.8051004,48.89631,0,0,0.3936643,0.8474741,0.8051004,0,0,0.7078604,3.916615,0,0.4538097,-0.4538097,4.850119,80.83516,0.1469581,0.8856104,0.3149315,0,4.310279
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7331303,56.60132,42.1325,0.4512161,0.4512161,0,0,0,0.4512161,162.4788,0,0,0.7331303,0.4749643,0.4512161,0,0,1.212093,3.462805,0.258166,0,0.258166,5.095037,84.91711,0.1469269,0.4963377,0.5865042,0,4.195935
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.020915,67.54295,45.80053,0.3943109,0.3943109,0,0,0,0.3943109,258.9112,0,0,1.020915,0.4150641,0.3943109,0,0,0.9539275,3.695154,0.6058511,0,0.6058511,5.669798,94.49644,0.1468537,0.433742,0.8167321,0,4.716069
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9460627,70.00515,49.49572,0.1590871,0.1590871,0,0,0,0.1590871,594.6823,0.4305262,0,0.9460627,0.1674601,0.1590871,0,0,0.3480764,4.24042,0.3480764,0,0.3480764,6.000012,100,0.1468117,0.1749958,0.7568502,0,5.186483
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.07241,76.81902,52.36675,0.5411656,0.5411656,0,0,0,0.5411656,198.1666,0.5027617,0,1.07241,0.569648,0.5411656,0,0,0,4.553689,0,0,0,6.000012,100,0.1468117,0.5952822,0.8579277,0,5.626099
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.30736,86.91811,54.66719,0.1869677,0.1869677,0,0,0,0.1869677,699.2435,1.110552,0,1.30736,0.1968081,0.1869677,0,0,0,4.553689,0,0,0,6.000012,100,0.1468117,0.2056645,1.045888,0,5.861049
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9525425,79.10391,57.00386,0.8447171,0.8447171,0,0,0,0.8447171,112.7647,0.06336656,0,0.9525425,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1468117,0.9291888,0.762034,0,5.506231
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.051067,83.39275,58.18125,1.297942,1.297942,0.425,0,0.172125,1.297942,80.97953,0.1321811,0,1.051067,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1468117,1.427736,0.8408538,1.7,5.604756
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8174716,77.11614,58.43484,0.3802092,0.3802092,0,0,0,0.3802092,215.0057,0.4172513,0,0.8174716,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1468117,0.4182302,0.6539773,0,5.371161
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5535751,70.69534,58.63409,0.4304055,0.4304055,0,0,0,0.4304055,128.6171,0.1005167,0,0.5535751,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1468117,0.473446,0.4428601,0,5.107264
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2147468,61.9155,57.5201,0.4228191,0.4228191,0,0,0,0.4228191,50.78928,0,5.551115E-17,0.2147468,0.4450728,0.4228191,0,0,0,4.553689,0,0.230326,-0.230326,5.757227,95.95359,0.1468117,0.4651011,0.1717974,0,4.768436
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,55.37363,55.37363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2559178,4.323363,0,0,0,5.757227,95.95359,0.1468117,0,0,0,4.323363
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,53.18187,53.18187,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2559178,4.323363,0,0.245713,-0.245713,5.498223,91.63686,0.1468117,0.2567701,0,0,4.323363
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,50.91765,50.91765,1.267636,1.267636,1.7,0,0.5202,1.267636,0,0,0,0,0,0,0.4323643,0.4107461,0.5289322,4.07765,0.4107461,0,0.4107461,5.887891,98.13132,0.1468699,1.394399,0,1.7,4.07765
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.00665,49.00665,0.552246,0.552246,0,0,0,0.552246,0,0,0,0,0.5813116,0.552246,0,0,0.1181861,4.447321,0,0.5813116,-0.5813116,5.275135,87.91873,0.1468699,0.6074706,0,0,4.447321
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.12283,47.12283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.764088,3.86601,0,0,0,5.275135,87.91873,0.1468699,0,0,0,3.86601
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.95449,45.95449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.764088,3.86601,0,0,0,5.275135,87.91873,0.1468699,0,0,0,3.86601
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.01258,45.01258,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.764088,3.86601,0,0.2294382,-0.2294382,5.033286,83.88792,0.1468699,0.2397629,0,0,3.86601
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.98915,43.98915,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,1.019019,3.636572,0,0.06631761,-0.06631761,4.96338,82.72284,0.1468699,0.0693019,0,0,3.636572
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.20121,43.20121,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,1.092705,3.570254,0,0.08241704,-0.08241704,4.876505,81.27493,0.1468699,0.08612581,0,0,3.570254
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,42.56723,42.56723,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,1.18428,3.487837,0,0.1901231,-0.1901231,4.676098,77.93481,0.1468699,0.1986786,0,0,3.487837
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.85174,41.85174,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.395528,3.297714,0,0.02051301,-0.02051301,4.654475,77.57443,0.1468699,0.0214361,0,0,3.297714
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,41.26304,41.26304,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.41832,3.277201,0,0.14656,-0.14656,4.499988,74.99964,0.1468699,0.1531552,0,0,3.277201
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08339638,42.4375,40.93699,0.2930408,0.2930408,0,0,0,0.2930408,28.45896,0,0,0.08339638,0.308464,0.2930408,0,0,1.581165,3.130641,0,0.2250676,-0.2250676,4.262745,71.04562,0.1468699,0.3223449,0.0667171,0,3.214037
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4017187,48.03902,40.54755,0.805893,0.805893,0,0,0,0.805893,49.84765,0,0,0.4017187,0.8483084,0.805893,0,0,1.83124,2.905573,0,0.4465897,-0.4465897,3.791999,63.19985,0.1468699,0.8864823,0.321375,0,3.307292
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7729681,57.41782,42.07816,0.4319316,0.4319316,0,0,0,0.4319316,178.9561,0,0,0.7729681,0.4546648,0.4319316,0,0,2.327451,2.458983,0.3183033,0,0.3183033,4.093967,68.23266,0.1468315,0.4751247,0.6183745,0,3.231951
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8946665,64.50112,45.85487,0.7619374,0.7619374,0,0,0,0.7619374,117.42,0,0,0.8946665,0.8020393,0.7619374,0,0,2.009147,2.745456,0.09262716,0,0.09262716,4.181841,69.69722,0.1468203,0.8381311,0.7157332,0,3.640123
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8871441,68.63817,49.59535,0,0,0,0,0,0,0,0,0,0.8871441,0,0,0,0,1.91652,2.828821,0.8871441,0,0.8871441,5.02346,83.72417,0.1467134,0,0.7097153,0,3.715965
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7620115,68.85822,52.47543,0,0,0,0,0,0,0,0,0,0.7620115,0,0,0,0,1.029376,3.627251,0.7620115,0,0.7620115,5.746368,95.77261,0.1466217,0,0.6096092,0,4.389262
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9432405,76.2226,54.8121,0.2418135,0.2418135,0,0,0,0.2418135,390.0695,0.4213356,0,0.9432405,0.2545405,0.2418135,0,0,0.2673644,4.313061,0.2673644,0,0.2673644,6.000012,100,0.1465896,0.2659948,0.7545924,0,5.256301
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9521502,79.27834,57.15783,1.401488,1.401488,0.4969453,0,0.1917661,1.401488,67.93852,0,0,0.9521502,0.9521502,0.9045427,0,0,0,4.553689,0,0,0,6.000012,100,0.1465896,1.541637,0.7617202,1.7,5.505839
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9224108,79.91524,58.3805,0.4464823,0.4464823,0,0,0,0.4464823,206.5952,0.4524294,0,0.9224108,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1465896,0.4911305,0.7379286,0,5.4761
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7275184,74.94514,58.58881,0.08985986,0.08985986,0,0,0,0.08985986,809.6144,0.6329291,0,0.7275184,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1465896,0.09884585,0.5820147,0,5.281208
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4943931,69.46387,58.78806,0.7562687,0.7562687,0,0,0,0.7562687,65.37268,0,0,0.4943931,0.7960723,0.7562687,0,0,0,4.553689,0,0.3016792,-0.3016792,5.682014,94.70005,0.1465896,0.8318955,0.3955145,0,5.048082
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1696207,61.12689,57.67406,0.537777,0.537777,0,0,0,0.537777,31.54109,0,0,0.1696207,0.566081,0.537777,0,0,0.3351991,4.25201,0,0.3964604,-0.3964604,5.264108,87.73496,0.1465896,0.5915547,0.1356966,0,4.42163
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,55.48231,55.48231,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.7757106,3.855549,0,0.3297987,-0.3297987,4.91647,81.941,0.1465896,0.3446397,0,0,3.855549
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,53.29055,53.29055,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.142154,3.525751,0,0.6462353,-0.6462353,4.235278,70.58783,0.1465896,0.6753159,0,0,3.525751
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.99916,50.99916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.860193,2.879515,0,0,0,4.235278,70.58783,0.1465896,0,0,0,2.879515
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.06099,49.06099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.860193,2.879515,0,0,0,4.235278,70.58783,0.1465896,0,0,0,2.879515
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,47.17717,47.17717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.860193,2.879515,0,0,0,4.235278,70.58783,0.1465896,0,0,0,2.879515
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.98166,45.98166,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.860193,2.879515,0,0.1711774,-0.1711774,4.054842,67.58055,0.1465896,0.1788803,0,0,2.879515
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.01258,45.01258,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,2.05039,2.708338,0,0.1297804,-0.1297804,3.918041,65.30055,0.1465896,0.1356205,0,0,2.708338
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.01633,44.01633,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.19459,2.578558,0,0.1104673,-0.1104673,3.801598,63.35984,0.1465896,0.1154383,0,0,2.578558
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.20121,43.20121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.317332,2.46809,0,0,0,3.801598,63.35984,0.1465896,0,0,0,2.46809
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,42.56723,42.56723,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.317332,2.46809,0,0.1706555,-0.1706555,3.621711,60.36174,0.1465896,0.178335,0,0,2.46809
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.85174,41.85174,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.506949,2.297435,0,0.2986204,-0.2986204,3.306938,55.11552,0.1465896,0.3120583,0,0,2.297435
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838749,1.998814,0,0,0,3.306938,55.11552,0.1465896,0,0,0,1.998814
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05294853,41.8317,40.88265,0.01856448,0.01856448,0,0,0,0.01856448,285.2142,0,0,0.05294853,0.01954155,0.01856448,0,0,2.838749,1.998814,0.03340697,0,0.03340697,3.33863,55.64373,0.1465856,0.02042092,0.04235882,0,2.051763
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3441661,46.87226,40.50227,0.2731199,0.2731199,0,0,0,0.2731199,126.0128,0,0,0.3441661,0.2874946,0.2731199,0,0,2.805342,2.028881,0.05667153,0,0.05667153,3.392394,56.53978,0.1465788,0.3004318,0.2753329,0,2.373047
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.669742,55.11942,42.03287,0,0,0,0,0,0,0,0,0,0.669742,0,0,0,0,2.748671,2.079885,0.669742,0,0.669742,4.027767,67.12932,0.1464983,0,0.5357937,0,2.749627
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9123425,64.94764,45.87298,0.634733,0.634733,0,0,0,0.634733,143.7364,0,0,0.9123425,0.6681399,0.634733,0,0,2.078929,2.682653,0.2442026,0,0.2442026,4.259438,70.99049,0.146469,0.6982062,0.729874,0,3.594995
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.010272,71.90192,49.69498,0,0,0,0,0,0,0,0,0,1.010272,0,0,0,0,1.834726,2.902435,1.010272,0,1.010272,5.217866,86.96426,0.1463479,0,0.8082176,0,3.912707
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.316443,84.478,52.62939,0.1352802,0.1352802,0,0,0,0.1352802,973.1232,0.3495884,0,1.316443,0.1424002,0.1352802,0,0,0.8244542,3.81168,0.8244542,0,0.8244542,6.000012,100,0.1462491,0.1488082,1.053154,0,5.128123
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.347786,88.69594,54.96607,0,0,0,0,0,0,0,1.347786,0,1.347786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462491,0,1.078228,0,5.901474
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.30047,90.3573,57.36613,0.9975058,0.9975058,0,0,0,0.9975058,130.3721,0.2504635,0,1.30047,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1462491,1.097256,1.040376,0,5.854158
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.12986,86.2598,58.53447,0,0,0,0,0,0,0,1.12986,0,1.12986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462491,0,0.9038883,0,5.683549
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9499272,81.12889,58.74277,0.5525957,0.5525957,0,0,0,0.5525957,171.9028,0.3682475,0,0.9499272,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1462491,0.6078553,0.7599418,0,5.503616
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6081755,72.41534,58.99636,0.5903041,0.5903041,0,0,0,0.5903041,103.0275,0,0,0.6081755,0.6213727,0.5903041,0,0,0,4.553689,0,0.01319724,-0.01319724,5.986101,99.76815,0.1462491,0.6493344,0.4865403,0,5.161864
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2448668,62.86411,57.81898,0.08458395,0.08458395,0,0,0,0.08458395,289.4956,0.1411675,0,0.2448668,0.08903574,0.08458395,0,0,0.01466361,4.540492,0.01466361,0,0.01466361,6.000012,100,0.1462474,0.09304235,0.1958935,0,4.785358
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,55.63627,55.63627,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1462474,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,53.39017,53.39017,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1462474,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,51.12596,51.12596,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1462474,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1462474,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,47.22245,47.22245,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1462474,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.02695,46.02695,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1462474,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.05787,45.05787,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1462474,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.0435,44.0435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1462474,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.20121,43.20121,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1462474,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,42.54006,42.54006,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1462474,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.7974,41.7974,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1462474,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.19059,41.19059,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1462474,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.0189102,41.16584,40.82831,0.1855711,0.1855711,0,0,0,0.1855711,10.19028,0,0,0.0189102,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1764278,-0.1764278,3.414323,56.90526,0.1462474,0.2041282,0.01512816,0,2.296026
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3020155,46.00676,40.44793,0.7222613,0.7222613,0,0,0,0.7222613,41.81527,0,0,0.3020155,0.760275,0.7222613,0,0,2.725556,2.100688,0,0.4582595,-0.4582595,2.931275,48.85448,0.1462474,0.7944874,0.2416124,0,2.402704
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6336092,54.34975,42.03287,0,0,0,0,0,0,0,0,0,0.6336092,0,0,0,0,3.234733,1.642429,0.6336092,0,0.6336092,3.532369,58.8727,0.1461716,0,0.5068874,0,2.276038
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.038274,68.16567,45.95449,0,0,0,0,0,0,0,0,0,1.038274,0,0,0,0,2.601124,2.212677,1.038274,0,1.038274,4.517363,75.28922,0.1460476,0,0.8306193,0,3.250952
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9922891,71.58235,49.82177,0.4786741,0.4786741,0,0,0,0.4786741,207.2995,0,0,0.9922891,0.5038674,0.4786741,0,0,1.56285,3.147124,0.4884216,0,0.4884216,4.98072,83.01183,0.1459894,0.5265415,0.7938313,0,4.139413
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.273412,83.29584,52.77431,0.6646158,0.6646158,0,0,0,0.6646158,191.6013,0,0,1.273412,0.6995955,0.6646158,0,0,1.074428,3.586704,0.5738168,0,0.5738168,5.52509,92.08466,0.145921,0.7310773,1.01873,0,4.860116
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.278987,86.58726,55.12003,0.7760049,0.7760049,0,0,0,0.7760049,164.8169,0,0,1.278987,0.8168472,0.7760049,0,0,0.5006114,4.103138,0.4621397,0,0.4621397,5.963514,99.39171,0.145866,0.8536053,1.02319,0,5.382125
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.077739,83.29772,57.46576,0.4450492,0.4450492,0,0,0,0.4450492,242.1618,0.5707948,0,1.077739,0.4684728,0.4450492,0,0,0.03847168,4.519064,0.03847168,0,0.03847168,6.000012,100,0.1458614,0.4895541,0.8621914,0,5.596804
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8035814,77.04201,58.68843,0,0,0,0,0,0,0,0.8035814,0,0.8035814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458614,0,0.6428651,0,5.35727
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.636156,72.99304,58.89674,0.9741681,0.9741681,0,0,0,0.9741681,65.30249,0,1.110223E-16,0.636156,1.02544,0.9741681,0,0,0,4.553689,0,0.389284,-0.389284,5.589671,93.16099,0.1458614,1.071585,0.5089248,0,5.189845
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2733639,64.80557,59.09599,0,0,0,0,0,0,0,0,0,0.2733639,0,0,0,0,0.4325378,4.164405,0.2733639,0,0.2733639,5.849006,97.48325,0.1458289,0,0.2186911,0,4.437769
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1958696,61.93729,57.92766,0.4833294,0.4833294,0,0,0,0.4833294,40.52508,0,0,0.1958696,0.5087678,0.4833294,0,0,0.1591739,4.410432,0,0.3128982,-0.3128982,5.519183,91.9862,0.1458289,0.5316623,0.1566957,0,4.606302
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,55.7359,55.7359,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.5068385,4.097534,0,1.241977,-1.241977,4.210024,70.16693,0.1458289,1.297866,0,0,4.097534
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,53.4898,53.4898,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.886813,2.855557,0,1.02814,-1.02814,3.12627,52.10439,0.1458289,1.074406,0,0,2.855557
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,51.19841,51.19841,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,3.02919,1.827418,0,1.163397,-1.163397,1.899942,31.66563,0.1458289,1.21575,0,0,1.827418
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,49.21496,49.21496,0.9208012,0.9208012,1.7,0,0.5202,0.9208012,0,0,0,0,0,0,0.7791988,0.7402388,4.321854,0.6640207,0.7402388,0,0.7402388,2.602194,43.36981,0.1459336,1.012881,0,1.7,0.6640207
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,47.27679,47.27679,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,3.581615,1.330236,1.38,0,1.38,3.911377,65.18948,0.1460445,0.09378537,0,1.7,1.330236
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.05412,46.05412,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.201615,2.572236,1.38,0,1.38,5.22056,87.00916,0.1461464,0.05477498,0,1.7,2.572236
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.05787,45.05787,0.1130923,0.1130923,0,0,0,0.1130923,0,0,0,0,0.1190446,0.1130923,0,0,0.8216148,3.814236,0,0.1190446,-0.1190446,5.095076,84.91776,0.1461464,0.1244016,0,0,3.814236
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.01633,44.01633,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,0.9538866,3.695191,0,0.0665885,-0.0665885,5.024885,83.74792,0.1461464,0.06958498,0,0,3.695191
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.17404,43.17404,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,1.027874,3.628603,0,0.1411557,-0.1411557,4.876094,81.26807,0.1461464,0.1475077,0,0,3.628603
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,42.48572,42.48572,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,1.184713,3.487447,0,0.1085139,-0.1085139,4.761711,79.36168,0.1461464,0.113397,0,0,3.487447
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.77928,41.77928,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,1.305284,3.378933,0,0.1451742,-0.1451742,4.608684,76.81124,0.1461464,0.151707,0,0,3.378933
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.13625,41.13625,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.466589,3.233759,0,0.05271727,-0.05271727,4.553114,75.88509,0.1461464,0.05508955,0,0,3.233759
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02707138,41.23928,40.75586,0.13817,0.13817,0,0,0,0.13817,19.5928,0,2.775558E-17,0.02707138,0.1454421,0.13817,0,0,1.525164,3.181041,0,0.1183707,-0.1183707,4.428341,73.80553,0.1461464,0.151987,0.0216571,0,3.208113
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1758031,43.53344,40.3483,0.5914565,0.5914565,0,0,0,0.5914565,29.72376,0,1.110223E-16,0.1758031,0.6225858,0.5914565,0,0,1.656687,3.062671,0,0.4467826,-0.4467826,3.957391,65.95638,0.1461464,0.6506021,0.1406425,0,3.238474
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5027134,51.54339,41.95136,0.5508182,0.5508182,0,0,0,0.5508182,91.26666,0,0,0.5027134,0.5798087,0.5508182,0,0,2.153112,2.615888,0,0.07709523,-0.07709523,3.876125,64.60196,0.1461464,0.6059,0.4021707,0,3.118602
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.047315,68.4287,45.98166,0.4344673,0.4344673,0,0,0,0.4344673,241.0574,0,0,1.047315,0.457334,0.4344673,0,0,2.238773,2.538793,0.5899814,0,0.5899814,4.435831,73.93037,0.1460763,0.4779141,0.8378524,0,3.586108
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9514306,70.62186,49.90328,0.6048128,0.6048128,0,0,0,0.6048128,157.3099,0,0,0.9514306,0.636645,0.6048128,0,0,1.648792,3.069776,0.3147855,0,0.3147855,4.734462,78.90755,0.1460389,0.6652941,0.7611445,0,4.021207
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.044188,76.66387,52.88299,0.534978,0.534978,0,0,0,0.534978,195.1833,0,0,1.044188,0.5631347,0.534978,0,0,1.334006,3.353083,0.481053,0,0.481053,5.190829,86.51365,0.1459818,0.5884758,0.8353502,0,4.397271
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.079762,80.61967,55.274,0.4765639,0.4765639,0,0,0,0.4765639,226.5724,0,0,1.079762,0.5016462,0.4765639,0,0,0.8529534,3.786031,0.578116,0,0.578116,5.739278,95.65445,0.1459133,0.5242203,0.8638098,0,4.865793
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.209092,87.61443,57.61972,0.2901636,0.2901636,0,0,0,0.2901636,416.6934,0.6288198,0,1.209092,0.3054354,0.2901636,0,0,0.2748374,4.306335,0.2748374,0,0.2748374,6.000012,100,0.1458807,0.3191799,0.967274,0,5.515428
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6405995,72.98162,58.78806,0.5499987,0.5499987,0,0,0,0.5499987,116.4729,0.0616535,0,0.6405995,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1458807,0.6049986,0.5124796,0,5.194288
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6484721,73.40997,58.99636,0.2175288,0.2175288,0,0,0,0.2175288,298.1086,0.4194945,0,0.6484721,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1458807,0.2392817,0.5187777,0,5.202161
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2841821,65.14542,59.19562,0.3007623,0.3007623,0,0,0,0.3007623,94.48728,0,0,0.2841821,0.3165919,0.3007623,0,0,0,4.553689,0,0.03240979,-0.03240979,5.965849,99.43062,0.1458807,0.3308386,0.2273457,0,4.837871
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1397382,60.8667,58.02728,0,0,0,0,0,0,0,0.1037274,0,0.1397382,0,0,0,0,0.03601088,4.521279,0.03601088,0,0.03601088,6.000012,100,0.1458764,0,0.1117906,0,4.661017
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,55.78119,55.78119,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1458764,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,53.59848,53.59848,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1458764,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,51.27992,51.27992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1458764,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,49.28742,49.28742,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1458764,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,47.30396,47.30396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1458764,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.08129,46.08129,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1458764,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.05787,45.05787,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1458764,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.01633,44.01633,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1458764,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.14687,43.14687,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1458764,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,42.45855,42.45855,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1458764,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,41.69777,41.69777,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1458764,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.06379,41.06379,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1458764,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.0406598,41.38296,40.65623,0,0,0,0,0,0,0,0,0,0.0406598,0,0,0,0,2.706863,2.117512,0.0406598,0,0.0406598,3.47063,57.84371,0.1458716,0,0.03252784,0,2.158172
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2547178,44.90398,40.24867,0.618488,0.618488,0,0,0,0.618488,41.18394,0,0,0.2547178,0.65104,0.618488,0,0,2.666203,2.154106,0,0.3963223,-0.3963223,3.052869,50.88105,0.1458716,0.6803368,0.2037742,0,2.408824
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4120818,49.64429,41.87891,0,0,0,0,0,0,0,0,0,0.4120818,0,0,0,0,3.106561,1.757784,0.4120818,0,0.4120818,3.443805,57.39663,0.1458228,0,0.3296654,0,2.169866
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8674113,63.99569,45.98166,1.159623,1.159623,0,0,0,1.159623,74.80116,0,0,0.8674113,1.220656,1.159623,0,0,2.694479,2.128658,0,0.3532444,-0.3532444,3.071452,51.19077,0.1458228,1.275585,0.693929,0,2.996069
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9674544,71.12001,49.97574,0.3006704,0.3006704,0,0,0,0.3006704,321.7657,0,0,0.9674544,0.3164952,0.3006704,0,0,3.086973,1.775413,0.6509592,0,0.6509592,3.689006,61.48331,0.1457458,0.3307375,0.7739635,0,2.742867
