Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4524967,62.2669,52.98261,1.040393,1.040393,0,0,0,1.040393,43.49288,0,0,0.4524967,1.09515,1.040393,0,0,2.436014,2.361276,0,0.6426534,-0.6426534,3.01159,50.19307,0.1457458,1.144432,0.3619973,0,2.813773
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8346247,74.00725,55.37363,1.517385,1.517385,1.7,0,0.5202,1.517385,55.00414,0,0,0.8346247,0,0,0.1826146,0.1734839,3.150073,1.718623,1.008109,0,1.008109,3.967966,66.13264,0.1458666,1.669124,0.6676998,1.7,2.553248
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8999141,78.56716,57.77369,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,120.987,0,0,0.8999141,0,0,0.9561895,0.90838,2.141965,2.625921,1.808294,0,1.808294,5.683465,94.72422,0.1459661,0.8181916,0.7199313,1.7,3.525835
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5832775,71.80871,58.99636,0.8892797,0.8892797,0,0,0,0.8892797,65.58989,0,0,0.5832775,0.9360839,0.8892797,0,0,0.3336705,4.253386,0,0.3528063,-0.3528063,5.311574,88.52605,0.1459661,0.9782076,0.466622,0,4.836663
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4792084,69.50103,59.15033,0.5141419,0.5141419,0,0,0,0.5141419,93.20549,0,0,0.4792084,0.5412019,0.5141419,0,0,0.7256775,3.900579,0,0.0619935,-0.0619935,5.246227,87.43694,0.1459661,0.565556,0.3833668,0,4.379787
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4772073,69.66967,59.34959,0.7733766,0.7733766,0,0,0,0.7733766,61.70438,0,0,0.4772073,0.8140807,0.7733766,0,0,0.7945592,3.838586,0,0.3368734,-0.3368734,4.891131,81.51869,0.1459661,0.8507143,0.3817658,0,4.315793
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2582336,63.47005,58.12691,0,0,0,0,0,0,0,0,0,0.2582336,0,0,0,0,1.168863,3.501712,0.2582336,0,0.2582336,5.136113,85.60172,0.1459356,0,0.2065869,0,3.759946
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,55.88987,55.88987,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,0.9106293,3.734123,0,0.7106707,-0.7106707,4.387001,73.11653,0.1459356,0.7426508,0,0,3.734123
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,53.64376,53.64376,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,1.700263,3.023452,0,0.6479268,-0.6479268,3.704026,61.73364,0.1459356,0.6770835,0,0,3.023452
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,51.32521,51.32521,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,2.420182,2.375525,0,0.6186588,-0.6186588,3.051902,50.86493,0.1459356,0.6464985,0,0,2.375525
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,49.31459,49.31459,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,3.107581,1.756866,0,1.041154,-1.041154,1.954429,32.57375,0.1459356,1.088006,0,0,1.756866
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,47.30396,47.30396,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,4.264419,0.7157121,0,0.08156743,-0.08156743,1.86845,31.14076,0.1459356,0.08523796,0,0,0.7157121
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.05412,46.05412,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,4.355049,0.6341446,0,0.07750491,-0.07750491,1.786752,29.77914,0.1459356,0.08099264,0,0,0.6341446
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.03069,45.03069,0.3357452,0.3357452,0,0,0,0.3357452,0,0,5.551115E-17,0,0.353416,0.3357452,0,0,4.441166,0.5566397,0,0.353416,-0.353416,1.414219,23.57027,0.1459356,0.3693198,0,0,0.5566397
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.98915,43.98915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.83385,0.2032237,0,0,0,1.414219,23.57027,0.1459356,0,0,0,0.2032237
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.12875,43.12875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.83385,0.2032237,0,0,0,1.414219,23.57027,0.1459356,0,0,0,0.2032237
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,42.41326,42.41326,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,4.83385,0.2032237,0,0.02254946,-0.02254946,1.39045,23.17412,0.1459356,0.02356419,0,0,0.2032237
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,41.64343,41.64343,0.1947957,0.1947957,1.647427,0,0.5058476,0.1947957,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.858905,0.1806742,1.38,0,1.38,2.699633,44.99379,0.1460726,0.2142753,0,1.7,0.1806742
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.98228,40.98228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.478905,1.422674,1.38,0,1.38,4.008816,66.81346,0.1461615,0,0,1.7,1.422674
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.0964509,42.3087,40.57472,0,0,1.452632,0,0.4526684,0,0,0,0,0.0964509,0,0,1.452632,1.38,2.098905,2.664674,1.476451,0,1.476451,5.4095,90.15815,0.1462388,0,0.07716072,1.7,2.761125
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4115487,47.83165,40.16716,0,0,0,0,0,0,0,0,0,0.4115487,0,0,0,0,0.6224543,3.99348,0.4115487,0,0.4115487,5.799929,96.6653,0.1461903,0,0.329239,0,4.405029
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6322077,54.06356,41.7974,0.6454372,0.6454372,0,0,0,0.6454372,97.9503,0,0,0.6322077,0.6794076,0.6454372,0,0,0.2109057,4.363874,0,0.04719987,-0.04719987,5.750176,95.83608,0.1461903,0.7099809,0.5057662,0,4.996081
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9901901,66.98585,45.98166,0.7507489,0.7507489,0,0,0,0.7507489,131.8936,0,0,0.9901901,0.790262,0.7507489,0,0,0.26335,4.316674,0.1999281,0,0.1999281,5.939845,98.99722,0.1461667,0.8258238,0.7921522,0,5.306864
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7679313,66.26309,50.05725,1.046994,1.046994,0,0,0,1.046994,73.34627,0,0,0.7679313,1.102099,1.046994,0,0,0.06342185,4.496609,0,0.334168,-0.334168,5.587601,93.1265,0.1461667,1.151694,0.6143451,0,5.264541
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8989493,73.00314,53.08224,1.021853,1.021853,0,0,0,1.021853,87.97243,0,0,0.8989493,1.075635,1.021853,0,0,0.4347197,4.162441,0,0.1766859,-0.1766859,5.401358,90.02245,0.1461667,1.124039,0.7191594,0,5.06139
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.124824,82.27235,55.52759,0.6223574,0.6223574,0,0,0,0.6223574,180.7361,0,0,1.124824,0.655113,0.6223574,0,0,0.6310373,3.985755,0.4697112,0,0.4697112,5.846965,97.44922,0.1461114,0.6845931,0.8998594,0,5.110579
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.049015,83.01544,57.92766,0.6863282,0.6863282,0,0,0,0.6863282,152.8445,0.1652378,0,1.049015,0.7224507,0.6863282,0,0,0.1613261,4.408495,0.1613261,0,0.1613261,6.000012,100,0.1460924,0.754961,0.8392117,0,5.45751
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.121385,86.71372,59.09599,0.3025156,0.3025156,0,0,0,0.3025156,370.6866,0.8029471,0,1.121385,0.3184374,0.3025156,0,0,0,4.553689,0,0,0,6.000012,100,0.1460924,0.3327671,0.8971076,0,5.675074
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9255314,81.04738,59.24996,0,0,0,0,0,0,0,0.9255314,0,0.9255314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460924,0,0.7404252,0,5.47922
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6272779,73.38963,59.44921,0.8752858,0.8752858,0,0,0,0.8752858,71.66549,0,1.110223E-16,0.6272779,0.9213535,0.8752858,0,0,0,4.553689,0,0.2940756,-0.2940756,5.690029,94.83363,0.1460924,0.9628144,0.5018223,0,5.180967
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2714453,63.85836,58.22654,0.4800315,0.4800315,0,0,0,0.4800315,56.54739,0,0,0.2714453,0.5052963,0.4800315,0,0,0.3267507,4.259614,0,0.233851,-0.233851,5.443529,90.7253,0.1460924,0.5280347,0.2171563,0,4.531059
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5865852,4.025762,0,0,0,5.443529,90.7253,0.1460924,0,0,0,4.025762
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,53.6981,53.6981,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.5865852,4.025762,0,0.1794879,-0.1794879,5.254332,87.57201,0.1460924,0.1875649,0,0,4.025762
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,51.35238,51.35238,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.7860162,3.846274,0,0.2363289,-0.2363289,5.005219,83.42015,0.1460924,0.2469637,0,0,3.846274
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,49.34176,49.34176,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,1.048604,3.609946,0,0.8845352,-0.8845352,4.072837,67.88048,0.1460924,0.9243393,0,0,3.609946
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,47.33113,47.33113,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,2.031421,2.72541,0,0.2311623,-0.2311623,3.82917,63.81938,0.1460924,0.2415646,0,0,2.72541
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.02695,46.02695,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.288268,2.494248,0,0.1176079,-0.1176079,3.705201,61.75323,0.1460924,0.1229002,0,0,2.494248
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.01258,45.01258,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.418943,2.37664,0,0.1522922,-0.1522922,3.544671,59.07773,0.1460924,0.1591454,0,0,2.37664
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.96199,43.96199,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.588157,2.224348,0,0.1132881,-0.1132881,3.425255,57.08747,0.1460924,0.118386,0,0,2.224348
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.07441,43.07441,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.714032,2.11106,0,0.02988607,-0.02988607,3.393752,56.56242,0.1460924,0.03123094,0,0,2.11106
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,42.35892,42.35892,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.747239,2.081174,0,0.08050623,-0.08050623,3.308891,55.14808,0.1460924,0.08412901,0,0,2.081174
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,41.59814,41.59814,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.83669,2.000668,0,0.08563748,-0.08563748,3.218621,53.64358,0.1460924,0.08949117,0,0,2.000668
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.90982,40.90982,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.931843,1.91503,0,0.08176748,-0.08176748,3.132431,52.20707,0.1460924,0.08544702,0,0,1.91503
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02773443,40.99678,40.50227,0.05247307,0.05247307,0,0,0,0.05247307,52.8546,0,0,0.02773443,0.05523481,0.05247307,0,0,3.022696,1.833263,0,0.02750038,-0.02750038,3.103443,51.72394,0.1460924,0.05772038,0.02218755,0,1.860997
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2427604,44.46473,40.04037,0.1214868,0.1214868,0,0,0,0.1214868,199.8246,0,0,0.2427604,0.1278808,0.1214868,0,0,3.053252,1.805762,0.1148796,0,0.1148796,3.212427,53.54034,0.1460789,0.1336355,0.1942084,0,2.048522
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.620812,53.77393,41.75211,0.9231111,0.9231111,0,0,0,0.9231111,67.25214,0,0,0.620812,0.9716959,0.9231111,0,0,2.938372,1.909154,0,0.3508839,-0.3508839,2.842563,47.37596,0.1460789,1.015422,0.4966496,0,2.529966
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9442641,65.85033,45.98166,0.5974646,0.5974646,0,0,0,0.5974646,158.0452,0,0,0.9442641,0.6289101,0.5974646,0,0,3.328243,1.55827,0.315354,0,0.315354,3.141734,52.36213,0.1460418,0.6572111,0.7554113,0,2.502534
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.080803,74.28155,50.10254,0.7595764,0.7595764,0,0,0,0.7595764,142.2902,0,0,1.080803,0.7995542,0.7595764,0,0,3.012889,1.842088,0.2812485,0,0.2812485,3.40855,56.80905,0.1460087,0.8355341,0.8646421,0,2.922891
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.221397,82.2083,53.18187,0.2773331,0.2773331,0,0,0,0.2773331,440.4081,0,0,1.221397,0.2919295,0.2773331,0,0,2.731641,2.095212,0.9294676,0,0.9294676,4.29032,71.5052,0.1458995,0.3050664,0.9771177,0,3.316609
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.163359,83.58312,55.63627,0.2815336,0.2815336,0,0,0,0.2815336,413.2221,0,0,1.163359,0.2963512,0.2815336,0,0,1.802173,2.931733,0.8670081,0,0.8670081,5.112836,85.21377,0.1457978,0.309687,0.9306874,0,4.095092
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9595644,80.53715,58.02728,0,0,0,0,0,0,0,0.02439913,0,0.9595644,0,0,0,0,0.9351653,3.71204,0.9351653,0,0.9351653,6.000012,100,0.1456883,0,0.7676516,0,4.671605
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9471782,81.66434,59.24996,0.09762705,0.09762705,0,0,0,0.09762705,970.2006,0.8444129,0,0.9471782,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1456883,0.1073898,0.7577426,0,5.500867
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6665576,74.31998,59.40393,0.6822093,0.6822093,0,0,0,0.6822093,97.70573,0,0,0.6665576,0.718115,0.6822093,0,0,0,4.553689,0,0.0515575,-0.0515575,5.945666,99.09423,0.1456883,0.7504302,0.533246,0,5.220246
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2872486,65.5909,59.55789,0.317565,0.317565,0,0,0,0.317565,90.45349,0,0,0.2872486,0.3342789,0.317565,0,0,0.05728611,4.502131,0,0.04703033,-0.04703033,5.896091,98.26799,0.1456883,0.3493215,0.2297989,0,4.78938
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2030835,62.5091,58.33522,0.3499173,0.3499173,0,0,0,0.3499173,58.03755,0,0,0.2030835,0.368334,0.3499173,0,0,0.109542,4.455101,0,0.1652506,-0.1652506,5.721902,95.36484,0.1456883,0.3849091,0.1624668,0,4.658185
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,56.04383,56.04383,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.2931538,4.289851,0,0.2088237,-0.2088237,5.501782,91.69619,0.1456883,0.2182208,0,0,4.289851
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,53.79773,53.79773,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.5251801,4.081027,0,0.113749,-0.113749,5.38188,89.69783,0.1456883,0.1188677,0,0,4.081027
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,51.42484,51.42484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6515679,3.967278,0,0,0,5.38188,89.69783,0.1456883,0,0,0,3.967278
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,49.36893,49.36893,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.6515679,3.967278,0,0.1755791,-0.1755791,5.196804,86.61322,0.1456883,0.1834802,0,0,3.967278
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,47.33113,47.33113,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.8466558,3.791699,0,0.10063,-0.10063,5.090731,84.84534,0.1456883,0.1051584,0,0,3.791699
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.02695,46.02695,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.9584669,3.691069,0,0.05732196,-0.05732196,5.030308,83.83829,0.1456883,0.05990145,0,0,3.691069
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.01258,45.01258,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,1.022158,3.633747,0,0.1701143,-0.1701143,4.850992,80.8497,0.1456883,0.1777694,0,0,3.633747
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.94387,43.94387,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.211174,3.463632,0,0.06167431,-0.06167431,4.785981,79.76619,0.1456883,0.06444965,0,0,3.463632
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.02007,43.02007,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.279701,3.401958,0,0.09832608,-0.09832608,4.682336,78.03878,0.1456883,0.1027508,0,0,3.401958
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,42.28646,42.28646,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.388952,3.303632,0,0.02513206,-0.02513206,4.655845,77.59726,0.1456883,0.02626301,0,0,3.303632
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,41.51663,41.51663,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.416877,3.2785,0,0.2297512,-0.2297512,4.413666,73.56095,0.1456883,0.24009,0,0,3.2785
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.8102,40.8102,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.672156,3.048749,0,0.097357,-0.097357,4.311042,71.85056,0.1456883,0.1017381,0,0,3.048749
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04220666,41.12865,40.37547,0.07033569,0.07033569,0,0,0,0.07033569,60.00745,0,1.387779E-17,0.04220666,0.07403757,0.07033569,0,0,1.78033,2.951392,0,0.03183091,-0.03183091,4.27749,71.29135,0.1456883,0.07736926,0.03376532,0,2.993598
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3303278,45.99297,39.91357,0.379284,0.379284,0,0,0,0.379284,87.09247,0,5.551115E-17,0.3303278,0.3992463,0.379284,0,0,1.815698,2.919561,0,0.06891853,-0.06891853,4.204843,70.08058,0.1456883,0.4172124,0.2642622,0,3.249889
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.720614,55.81738,41.6706,0.73866,0.73866,0,0,0,0.73866,97.55693,0,0,0.720614,0.7775368,0.73866,0,0,1.892274,2.850642,0,0.05692282,-0.05692282,4.144841,69.08055,0.1456883,0.812526,0.5764912,0,3.571256
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9414294,65.74931,45.95449,0.7223108,0.7223108,0,0,0,0.7223108,130.3358,0,0,0.9414294,0.7603272,0.7223108,0,0,1.955522,2.79372,0.1811022,0,0.1811022,4.31665,71.94402,0.1456671,0.7945419,0.7531435,0,3.735149
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9920849,71.94354,50.1297,0.6171448,0.6171448,0,0,0,0.6171448,160.754,0,0,0.9920849,0.6496261,0.6171448,0,0,1.774419,2.956712,0.3424588,0,0.3424588,4.641535,77.35876,0.1456271,0.6788593,0.7936679,0,3.948797
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9949881,75.8048,53.29055,1.39456,1.39456,1.7,0,0.5202,1.39456,71.34785,0,0,0.9949881,0,0,0.3054405,0.2901685,1.431961,3.264925,1.285157,0,1.285157,5.860742,97.67883,0.1457813,1.534015,0.7959905,1.7,4.259912
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9161127,76.58798,55.7359,0.5442771,0.5442771,0,0,0,0.5442771,168.3173,0.1963855,0,0.9161127,0.5729233,0.5442771,0,0,0.1468039,4.421566,0.1468039,0,0.1468039,6.000012,100,0.1457641,0.5987048,0.7328901,0,5.337678
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7719896,75.56363,58.12691,0,0,0,0,0,0,0,0.7719896,0,0.7719896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457641,0,0.6175917,0,5.325679
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6693702,74.32967,59.34959,0,0,0,0,0,0,0,0.6693702,0,0.6693702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457641,0,0.5354961,0,5.223059
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6158551,73.16764,59.50355,0,0,0,0,0,0,0,0.6158551,0,0.6158551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457641,0,0.4926841,0,5.169544
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.415745,68.57772,59.65752,1.061968,1.061968,0,0,0,1.061968,39.14855,0,2.220446E-16,0.415745,1.117861,1.061968,0,0,0,4.553689,0,0.7021159,-0.7021159,5.259917,87.66511,0.1457641,1.168165,0.332596,0,4.969434
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2381163,63.35786,58.43484,0.7083625,0.7083625,0,0,0,0.7083625,33.61504,0,1.110223E-16,0.2381163,0.7456447,0.7083625,0,0,0.7801288,3.851573,0,0.5075284,-0.5075284,4.724935,78.74876,0.1457641,0.7791987,0.1904931,0,4.089689
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344049,3.344045,0,0,0,4.724935,78.74876,0.1457641,0,0,0,3.344045
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,53.85207,53.85207,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.344049,3.344045,0,0.1960741,-0.1960741,4.518255,75.30409,0.1457641,0.2048974,0,0,3.344045
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,51.45201,51.45201,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.561909,3.147971,0,0.8320316,-0.8320316,3.641217,60.68682,0.1457641,0.869473,0,0,3.147971
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,49.38704,49.38704,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.486389,2.315939,0,0.5460498,-0.5460498,3.065629,51.09372,0.1457641,0.5706221,0,0,2.315939
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,47.33113,47.33113,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.093111,1.769889,0,0.04160903,-0.04160903,3.02177,50.36272,0.1457641,0.04348144,0,0,1.769889
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.02695,46.02695,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.139343,1.72828,0,0.006950296,-0.006950296,3.014443,50.24062,0.1457641,0.00726306,0,0,1.72828
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.98541,44.98541,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.147066,1.72133,0,0.06212309,-0.06212309,2.94896,49.14923,0.1457641,0.06491863,0,0,1.72133
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.9167,43.9167,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.216091,1.659207,0,0.1280585,-0.1280585,2.813974,46.89948,0.1457641,0.1338211,0,0,1.659207
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.97478,42.97478,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.358379,1.531148,0,0.1486128,-0.1486128,2.657323,44.28862,0.1457641,0.1553004,0,0,1.531148
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,42.23212,42.23212,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.523504,1.382535,0,0.2466188,-0.2466188,2.397363,39.95598,0.1457641,0.2577167,0,0,1.382535
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,41.44418,41.44418,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.797525,1.135916,0,0.09290702,-0.09290702,2.299431,38.32377,0.1457641,0.09708784,0,0,1.135916
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,40.70152,40.70152,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.900755,1.04301,0,0.2927016,-0.2927016,1.990896,33.18154,0.1457641,0.3058732,0,0,1.04301
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04093491,40.97847,40.24867,0.08556791,0.08556791,0,0,0,0.08556791,47.83909,0,0,0.04093491,0.09007148,0.08556791,0,0,4.225979,0.7503079,0,0.04913658,-0.04913658,1.939102,32.3183,0.1457641,0.0941247,0.03274792,0,0.7912428
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3947239,47.10341,39.78677,0.209586,0.209586,0,0,0,0.209586,188.335,0,0,0.3947239,0.2206168,0.209586,0,0,4.280575,0.7011713,0.174107,0,0.174107,2.104274,35.07117,0.1457437,0.2305446,0.3157791,0,1.095895
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6663167,54.54016,41.57097,0.5941092,0.5941092,0,0,0,0.5941092,112.1539,0,0,0.6663167,0.6253781,0.5941092,0,0,4.106468,0.8578676,0.04093858,0,0.04093858,2.143112,35.71846,0.1457389,0.6535201,0.5330533,0,1.524184
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6506971,58.94878,45.90015,0,0,0,0,0,0,0,0,0,0.6506971,0,0,0,0,4.06553,0.8947123,0.6506971,0,0.6506971,2.760417,46.00687,0.1456629,0,0.5205576,0,1.545409
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6169791,62.8693,50.15688,0,0,0,0,0,0,0,0,0,0.6169791,0,0,0,0,3.414833,1.48034,0.6169791,0,0.6169791,3.345735,55.76214,0.1455909,0,0.4935832,0,2.097319
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9030651,73.40797,53.33583,0.516938,0.516938,0,0,0,0.516938,174.695,0,0,0.9030651,0.5441453,0.516938,0,0,2.797853,2.035621,0.3589198,0,0.3589198,3.686236,61.43715,0.1455491,0.5686318,0.722452,0,2.938686
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.293189,87.9491,55.78119,0.4831437,0.4831437,0,0,0,0.4831437,267.6613,0,0,1.293189,0.5085723,0.4831437,0,0,2.438934,2.358649,0.7846166,0,0.7846166,4.430589,73.843,0.1454577,0.5314581,1.034551,0,3.651838
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.158646,86.77629,58.22654,0.5572446,0.5572446,0,0,0,0.5572446,207.9241,0,0,1.158646,0.5865732,0.5572446,0,0,1.654317,3.064804,0.5720725,0,0.5720725,4.973305,82.88824,0.1453911,0.612969,0.9269166,0,4.223449
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.135887,87.57319,59.40393,0.5583856,0.5583856,0,0,0,0.5583856,203.4234,0,0,1.135887,0.5877743,0.5583856,0,0,1.082245,3.579669,0.5481126,0,0.5481126,5.49329,91.55465,0.1453274,0.6142241,0.9087095,0,4.715556
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9082009,80.92725,59.55789,0,0,0,0,0,0,0,0.3740689,0,0.9082009,0,0,0,0,0.534132,4.07297,0.534132,0,0.534132,6.000012,100,0.1452653,0,0.7265607,0,4.981171
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4649698,69.76521,59.7028,0.7785548,0.7785548,0,0,0,0.7785548,59.72217,0,1.110223E-16,0.4649698,0.8195314,0.7785548,0,0,0,4.553689,0,0.3545615,-0.3545615,5.626271,93.771,0.1452653,0.8564103,0.3719759,0,5.018659
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2061711,62.67716,58.43484,0.06000447,0.06000447,0,0,0,0.06000447,343.5929,0,0,0.2061711,0.0631626,0.06000447,0,0,0.3939573,4.199127,0.1430085,0,0.1430085,5.761941,96.03216,0.1452487,0.06600492,0.1649369,0,4.405299
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,56.08912,56.08912,1.41887,1.41887,1.683026,0,0.5155662,1.41887,0,0,0,0,0,0,0.2641566,0.2509488,0.2509488,4.327835,0.2509488,0,0.2509488,6.000012,100,0.1452836,1.560757,0,1.7,4.327835
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79773,53.79773,0.7143189,0.7143189,0,0,0,0.7143189,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1452836,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,51.42484,51.42484,1.335426,1.335426,1.7,0,0.5202,1.335426,0,0,0,0,0,0,0.3645737,0.346345,0.8354608,3.801774,0.346345,0,0.346345,5.535996,92.26642,0.1453318,1.468969,0,1.7,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,49.36893,49.36893,0.2105175,0.2105175,0,0,0,0.2105175,0,0,2.775558E-17,0,0.2215974,0.2105175,0,0,0.4891157,4.113485,0,0.2215974,-0.2215974,5.302412,88.37335,0.1453318,0.2315693,0,0,4.113485
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,47.30396,47.30396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7353351,3.891887,0,0,0,5.302412,88.37335,0.1453318,0,0,0,3.891887
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.98166,45.98166,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.7353351,3.891887,0,0.2258624,-0.2258624,5.064332,84.40536,0.1453318,0.2360262,0,0,3.891887
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.93107,44.93107,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.9862933,3.666025,0,0.05416057,-0.05416057,5.007242,83.45387,0.1453318,0.05659779,0,0,3.666025
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.86236,43.86236,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,1.046472,3.611864,0,0.09484698,-0.09484698,4.907264,81.78757,0.1453318,0.0991151,0,0,3.611864
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.92044,42.92044,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,1.151857,3.517017,0,0.01074437,-0.01074437,4.895939,81.59882,0.1453318,0.01122786,0,0,3.517017
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.15967,42.15967,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,1.163795,3.506273,0,0.1286792,-0.1286792,4.760299,79.33816,0.1453318,0.1344698,0,0,3.506273
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.37172,41.37172,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,1.306772,3.377594,0,0.1111755,-0.1111755,4.64311,77.385,0.1453318,0.1161784,0,0,3.377594
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,40.60189,40.60189,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,1.430301,3.266418,0,0.07730021,-0.07730021,4.561628,76.02699,0.1453318,0.08077872,0,0,3.266418
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01709181,40.42554,40.12188,0.1632921,0.1632921,0,0,0,0.1632921,10.46702,0,2.775558E-17,0.01709181,0.1718864,0.1632921,0,0,1.51619,3.189118,0,0.1547946,-0.1547946,4.39846,73.30753,0.1453318,0.1796213,0.01367344,0,3.20621
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1412929,42.19836,39.65998,0.005285114,0.005285114,0,0,0,0.005285114,2673.412,0,0,0.1412929,0.005563277,0.005285114,0,0,1.688184,3.034323,0.1357296,0,0.1357296,4.527225,75.45359,0.145316,0.005813625,0.1130343,0,3.175617
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1053823,43.37876,41.47135,1.186406,1.186406,0,0,0,1.186406,8.882483,0,2.220446E-16,0.1053823,1.248848,1.186406,0,0,1.552454,3.15648,0,1.143466,-1.143466,3.321906,55.36499,0.145316,1.305046,0.08430584,0,3.261863
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3540492,52.67933,45.87298,0.1049904,0.1049904,0,0,0,0.1049904,337.2205,0,0,0.3540492,0.1105162,0.1049904,0,0,2.822972,2.013014,0.243533,0,0.243533,3.552941,59.21557,0.1452877,0.1154894,0.2832393,0,2.367064
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.232508,54.71487,50.18404,0,0,0,0,0,0,0,0,0,0.232508,0,0,0,0,2.579439,2.232194,0.232508,0,0.232508,3.773518,62.89184,0.1452608,0,0.1860064,0,2.464702
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3856911,61.24795,53.39017,0.6365929,0.6365929,0,0,0,0.6365929,60.58678,0,0,0.3856911,0.6700978,0.6365929,0,0,2.346931,2.441451,0,0.2844066,-0.2844066,3.473727,57.89533,0.1452608,0.7002522,0.3085529,0,2.827142
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1722195,59.35301,55.88987,0,0,0,0,0,0,0,0,0,0.1722195,0,0,0,0,2.662938,2.157044,0.1722195,0,0.1722195,3.637109,60.61836,0.1452408,0,0.1377756,0,2.329264
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3157811,64.87986,58.28088,0.1367441,0.1367441,0,0,0,0.1367441,230.9285,0,0,0.3157811,0.1439412,0.1367441,0,0,2.490719,2.312042,0.17184,0,0.17184,3.80013,63.33538,0.1452209,0.1504185,0.2526249,0,2.627823
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3044117,65.85467,59.44921,0,0,0,0,0,0,0,0,0,0.3044117,0,0,0,0,2.318879,2.466698,0.3044117,0,0.3044117,4.088921,68.14854,0.1451856,0,0.2435293,0,2.77111
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2075805,63.91157,59.60318,0.07531067,0.07531067,0,0,0,0.07531067,275.6323,0,0,0.2075805,0.07927439,0.07531067,0,0,2.014467,2.740669,0.1283061,0,0.1283061,4.210643,70.17724,0.1451707,0.08284174,0.1660644,0,2.948249
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2455654,64.88914,59.75714,0.8474033,0.8474033,0,0,0,0.8474033,28.97857,0,0,0.2455654,0.8920035,0.8474033,0,0,1.886161,2.856144,0,0.6464382,-0.6464382,3.529237,58.8205,0.1451707,0.9321437,0.1964523,0,3.101709
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1489312,61.52007,58.48013,0.6164393,0.6164393,0,0,0,0.6164393,24.15992,0,0,0.1489312,0.6488835,0.6164393,0,0,2.604426,2.209706,0,0.4999522,-0.4999522,3.002241,50.03725,0.1451707,0.6780832,0.119145,0,2.358637
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.159928,1.709754,0,0,0,3.002241,50.03725,0.1451707,0,0,0,1.709754
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,53.79773,53.79773,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,3.159928,1.709754,0,0.2780167,-0.2780167,2.709186,45.153,0.1451707,0.2905275,0,0,1.709754
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,51.40672,51.40672,1.323742,1.323742,1.7,0,0.5202,1.323742,0,5.551115E-17,0,0,0,0,0.3762582,0.3574453,3.468836,1.431737,0.3574453,0,0.3574453,3.048288,50.8047,0.1452204,1.456116,0,1.7,1.431737
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,49.34176,49.34176,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,3.11139,1.753438,0.8246468,0,0.8246468,3.830617,63.84348,0.1453348,0.9151458,0,1.7,1.753438
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,47.27679,47.27679,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.286743,2.49562,1.38,0,1.38,5.1398,85.66315,0.1454482,0.1132743,0,1.7,2.49562
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.95449,45.95449,0.1313822,0.1313822,0,0,0,0.1313822,0,0,2.775558E-17,0,0.1382971,0.1313822,0,0,0.9067435,3.73762,0,0.1382971,-0.1382971,4.994022,83.23353,0.1454482,0.1445204,0,0,3.73762
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.9039,44.9039,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,1.060407,3.599323,0,0.2891109,-0.2891109,4.689272,78.15438,0.1454482,0.3021209,0,0,3.599323
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.81707,43.81707,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,1.381641,3.310212,0,0.1615679,-0.1615679,4.518965,75.31593,0.1454482,0.1688385,0,0,3.310212
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.8661,42.8661,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,1.561161,3.148644,0,0.196036,-0.196036,4.312325,71.87193,0.1454482,0.2048576,0,0,3.148644
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.10533,42.10533,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,1.778979,2.952608,0,0.227351,-0.227351,4.072676,67.87779,0.1454482,0.2375818,0,0,2.952608
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,41.29021,41.29021,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,2.031591,2.725257,0,0.1809978,-0.1809978,3.881887,64.69799,0.1454482,0.1891428,0,0,2.725257
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.50227,40.50227,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,2.2327,2.544259,0,0.2181107,-0.2181107,3.651978,60.86618,0.1454482,0.2279257,0,0,2.544259
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02320145,40.42541,40.0132,0.1285681,0.1285681,0,0,0,0.1285681,18.04604,0,0,0.02320145,0.1353349,0.1285681,0,0,2.475045,2.326149,0,0.1121334,-0.1121334,3.533779,58.8962,0.1454482,0.1414249,0.01856116,0,2.34935
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1807909,42.79338,39.53318,0.5481569,0.5481569,0,0,0,0.5481569,32.98159,0,0,0.1807909,0.5770072,0.5481569,0,0,2.599638,2.214015,0,0.3962163,-0.3962163,3.116131,51.93541,0.1454482,0.6029725,0.1446327,0,2.394806
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2868806,46.69345,41.38984,0.004362209,0.004362209,0,0,0,0.004362209,6576.498,0,0,0.2868806,0.004591799,0.004362209,0,0,3.039878,1.817799,0.2822888,0,0.2822888,3.383933,56.39877,0.1454155,0.00479843,0.2295045,0,2.104679
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5995179,57.78186,45.85487,0.6271958,0.6271958,0,0,0,0.6271958,95.58704,0,0,0.5995179,0.6602062,0.6271958,0,0,2.757589,2.071859,0,0.06068823,-0.06068823,3.319962,55.33259,0.1454155,0.6899155,0.4796143,0,2.671377
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7554886,66.10995,50.18404,0.8243536,0.8243536,0,0,0,0.8243536,91.64617,0,0,0.7554886,0.8677407,0.8243536,0,0,2.825021,2.01117,0,0.1122521,-0.1122521,3.201638,53.36053,0.1454155,0.906789,0.6043909,0,2.766659
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7995822,70.82831,53.39017,0,0,0,0,0,0,0,0,0,0.7995822,0,0,0,0,2.949745,1.898918,0.7995822,0,0.7995822,3.960188,66.00301,0.145323,0,0.6396658,0,2.6985
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.154391,83.63194,55.88987,0,0,0,0,0,0,0,0,0,1.154391,0,0,0,0,2.150163,2.618542,1.154391,0,1.154391,5.05534,84.25549,0.1451896,0,0.9235127,0,3.772933
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9126636,79.52406,58.28088,1.094718,1.094718,0,0,0,1.094718,83.36974,0,0,0.9126636,1.152335,1.094718,0,0,0.9957721,3.657494,0,0.2396711,-0.2396711,4.802704,80.04491,0.1451896,1.20419,0.7301309,0,4.570158
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.42994,68.73906,59.50355,0.3746382,0.3746382,0,0,0,0.3746382,114.7614,0,0,0.42994,0.394356,0.3746382,0,0,1.262073,3.417823,0.035584,0,0.035584,4.836462,80.60754,0.1451855,0.412102,0.343952,0,3.847763
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5046801,70.64979,59.65752,0,0,0,0,0,0,0,0,0,0.5046801,0,0,0,0,1.226489,3.449848,0.5046801,0,0.5046801,5.315244,88.58722,0.1451273,0,0.4037441,0,3.954529
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3402189,66.97331,59.75714,0,0,0,0,0,0,0,0,0,0.3402189,0,0,0,0,0.7218093,3.904061,0.3402189,0,0.3402189,5.638004,93.96654,0.1450881,0,0.2721751,0,4.244279
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2527259,63.77483,58.53447,0.3253857,0.3253857,0,0,0,0.3253857,77.66965,0,5.551115E-17,0.2527259,0.3425113,0.3253857,0,0,0.3815904,4.210258,0,0.08978531,-0.08978531,5.543362,92.38918,0.1450881,0.3579243,0.2021808,0,4.462984
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,56.08912,56.08912,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.4813518,4.120472,0,0.4021089,-0.4021089,5.119502,85.32485,0.1450881,0.4202038,0,0,4.120472
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,53.79773,53.79773,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.9281394,3.718364,0,1.209326,-1.209326,3.84476,64.0792,0.1450881,1.263746,0,0,3.718364
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,51.40672,51.40672,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,2.271836,2.509037,0,0.2326413,-0.2326413,3.599534,59.99212,0.1450881,0.2431102,0,0,2.509037
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,49.34176,49.34176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.530326,2.276396,0,0,0,3.599534,59.99212,0.1450881,0,0,0,2.276396
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,47.24962,47.24962,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.530326,2.276396,0,0.1915616,-0.1915616,3.39761,56.62673,0.1450881,0.2001819,0,0,2.276396
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.90015,45.90015,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.743172,2.084834,0,0.09898502,-0.09898502,3.293271,54.88774,0.1450881,0.1034393,0,0,2.084834
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.83144,44.83144,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.853155,1.985849,0,0.0874713,-0.0874713,3.201068,53.35103,0.1450881,0.09140751,0,0,1.985849
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,43.76273,43.76273,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.950346,1.898378,0,0.1424783,-0.1424783,3.050883,50.84795,0.1450881,0.1488899,0,0,1.898378
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.79365,42.79365,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,3.108655,1.755899,0,0.1159753,-0.1159753,2.928634,48.81047,0.1450881,0.1211942,0,0,1.755899
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.03287,42.03287,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,3.237517,1.639924,0,0.06422693,-0.06422693,2.860933,47.68212,0.1450881,0.06711714,0,0,1.639924
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.21775,41.21775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30888,1.575697,0,0,0,2.860933,47.68212,0.1450881,0,0,0,1.575697
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.42075,40.42075,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,3.30888,1.575697,0,0.1419162,-0.1419162,2.71134,45.18891,0.1450881,0.1483024,0,0,1.575697
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1091394,41.87025,39.91357,0.02913968,0.02913968,0,0,0,0.02913968,374.5387,0,0,0.1091394,0.03067335,0.02913968,0,0,3.466564,1.433781,0.07846604,0,0.07846604,2.78578,46.42957,0.145079,0.03205365,0.08731151,0,1.54292
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4651724,48.11247,39.43356,0.4305786,0.4305786,0,0,0,0.4305786,108.0342,0,0,0.4651724,0.4532407,0.4305786,0,0,3.388098,1.5044,0.0119317,0,0.0119317,2.797099,46.61823,0.1450777,0.4736365,0.3721379,0,1.969573
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8085867,57.32683,41.29021,0.5424997,0.5424997,0,0,0,0.5424997,149.0483,0,0,0.8085867,0.5710524,0.5424997,0,0,3.376167,1.515139,0.2375343,0,0.2375343,3.022444,50.37396,0.1450503,0.5967497,0.6468693,0,2.323725
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.135749,70.5133,45.80053,0.7397031,0.7397031,0,0,0,0.7397031,153.5412,0,0,1.135749,0.7786349,0.7397031,0,0,3.138633,1.72892,0.3571138,0,0.3571138,3.361232,56.02042,0.1450092,0.8136734,0.908599,0,2.864668
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.12571,75.62113,50.18404,0,0,0,0,0,0,0,0,0,1.12571,0,0,0,0,2.781519,2.050322,1.12571,0,1.12571,4.429174,73.81943,0.1448797,0,0.9005682,0,3.176033
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.293799,84.8337,53.44451,1.20632,1.20632,0,0,0,1.20632,107.2517,0,0,1.293799,1.269811,1.20632,0,0,1.655808,3.063462,0.0239881,0,0.0239881,4.451931,74.19871,0.1448769,1.326952,1.035039,0,4.357261
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.306241,88.59976,55.93515,0.2181197,0.2181197,0,0,0,0.2181197,598.8646,0,0,1.306241,0.2295997,0.2181197,0,0,1.63182,3.085051,1.076642,0,1.076642,5.473323,91.22188,0.1447533,0.2399316,1.044993,0,4.391292
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.216213,88.79752,58.33522,0.761292,0.761292,0,0,0,0.761292,159.7565,0,0,1.216213,0.80136,0.761292,0,0,0.5551785,4.054029,0.4148535,0,0.4148535,5.866888,97.78127,0.1447057,0.8374212,0.9729707,0,5.270242
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9620129,82.4,59.50355,0.9887942,0.9887942,0,0,0,0.9887942,97.29152,0,0,0.9620129,1.040836,0.9887942,0,0,0.140325,4.427396,0,0.07882309,-0.07882309,5.783801,96.39649,0.1447057,1.087674,0.7696103,0,5.38941
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8363862,79.0554,59.65752,0.4847929,0.4847929,0,0,0,0.4847929,172.5244,0.0981717,0,0.8363862,0.5103083,0.4847929,0,0,0.2279062,4.348573,0.2279062,0,0.2279062,6.000012,100,0.1446796,0.5332721,0.6691089,0,5.184959
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6047847,73.23682,59.81149,0.4592071,0.4592071,0,0,0,0.4592071,131.702,0.1214088,0,0.6047847,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1446796,0.5051278,0.4838277,0,5.158473
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2353519,63.40183,58.53447,1.591476,1.591476,1.367892,0,0.4295344,1.591476,14.78828,0,0,0.2353519,0.2353519,0.2235843,0,0,0,4.553689,0,0,0,6.000012,100,0.1446796,1.750624,0.1882815,1.7,4.789041
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,56.08912,56.08912,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1446796,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,53.79773,53.79773,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1446796,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,51.37955,51.37955,1.392771,1.392771,1.7,0,0.5202,1.392771,0,0,0,0,0,0,0.307229,0.2918676,1.098385,3.565143,0.2918676,0,0.2918676,5.234882,87.24787,0.1447199,1.532048,0,1.7,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,49.31459,49.31459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065172,3.827823,0,0,0,5.234882,87.24787,0.1447199,0,0,0,3.827823
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,47.20434,47.20434,0.06721399,0.06721399,0,0,0,0.06721399,0,0,1.387779E-17,0,0.07075157,0.06721399,0,0,0.8065172,3.827823,0,0.07075157,-0.07075157,5.160304,86.00489,0.1447199,0.07393539,0,0,3.827823
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,45.8277,45.8277,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.8851301,3.757072,0,0.1806682,-0.1806682,4.969863,82.83088,0.1447199,0.1887983,0,0,3.757072
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.7771,44.7771,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,1.085873,3.576404,0,0.1136314,-0.1136314,4.850085,80.83459,0.1447199,0.1187448,0,0,3.576404
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,43.68122,43.68122,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,1.21213,3.462772,0,0.05863627,-0.05863627,4.788277,79.80445,0.1447199,0.0612749,0,0,3.462772
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,42.7212,42.7212,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,1.277281,3.404136,0,0.1433076,-0.1433076,4.637218,77.2868,0.1447199,0.1497565,0,0,3.404136
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.92419,41.92419,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.436512,3.260828,0,0.1877422,-0.1877422,4.43932,73.98851,0.1447199,0.1961906,0,0,3.260828
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.10907,41.10907,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.645114,3.073086,0,0.1226809,-0.1226809,4.310002,71.83323,0.1447199,0.1282016,0,0,3.073086
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,40.29396,40.29396,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.781426,2.950405,0,0.1567966,-0.1567966,4.144724,69.07861,0.1447199,0.1638524,0,0,2.950405
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08398142,41.28691,39.78677,0.143328,0.143328,0,0,0,0.143328,58.59386,0,0,0.08398142,0.1508716,0.143328,0,0,1.955645,2.793609,0,0.06689017,-0.06689017,4.074216,67.90347,0.1447199,0.1576608,0.06718514,0,2.87759
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3423711,45.59162,39.30676,0,0,0,0,0,0,0,0,0,0.3423711,0,0,0,0,2.029967,2.726718,0.3423711,0,0.3423711,4.399018,73.31682,0.1446807,0,0.2738969,0,3.06909
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4241673,49.12976,41.16341,0.1326485,0.1326485,0,0,0,0.1326485,319.7678,0,0,0.4241673,0.13963,0.1326485,0,0,1.687596,3.034853,0.2845373,0,0.2845373,4.668953,77.81573,0.1446481,0.1459134,0.3393339,0,3.45902
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5047269,55.61404,45.71902,0,0,0,0,0,0,0,0,0,0.5047269,0,0,0,0,1.403059,3.290936,0.5047269,0,0.5047269,5.147779,85.79616,0.1445903,0,0.4037815,0,3.795663
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6996212,64.73498,50.1297,0.6085704,0.6085704,0,0,0,0.6085704,114.9614,0,0,0.6996212,0.6406004,0.6085704,0,0,0.8983319,3.74519,0.05902075,0,0.05902075,5.203772,86.72935,0.1445836,0.6694275,0.559697,0,4.444811
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4854473,63.43193,53.39017,0.8155633,0.8155633,0,0,0,0.8155633,59.52295,0,0,0.4854473,0.8584877,0.8155633,0,0,0.8393111,3.798309,0,0.3730404,-0.3730404,4.810553,80.17571,0.1445836,0.8971197,0.3883578,0,4.283756
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4805654,66.01336,55.88987,0,0,0,0,0,0,0,0,0,0.4805654,0,0,0,0,1.253801,3.425268,0.4805654,0,0.4805654,5.266457,87.7741,0.1445286,0,0.3844523,0,3.905834
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4937357,68.95789,58.33522,0.3742025,0.3742025,0,0,0,0.3742025,131.9435,0,0,0.4937357,0.3938974,0.3742025,0,0,0.7732351,3.857777,0.09983837,0,0.09983837,5.361172,89.35268,0.1445172,0.4116227,0.3949886,0,4.351513
