Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6215979,73.30955,59.50355,0.6230152,0.6230152,0,0,0,0.6230152,99.77251,0,0,0.6215979,0.6558054,0.6230152,0,0,0.6733967,3.947632,0,0.03420754,-0.03420754,5.325114,88.75172,0.1445172,0.6853167,0.4972783,0,4.56923
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5768996,72.38342,59.65752,0.2280873,0.2280873,0,0,0,0.2280873,252.9293,0,0,0.5768996,0.2400919,0.2280873,0,0,0.7114051,3.913424,0.3368077,0,0.3368077,5.644638,94.07711,0.1444787,0.2508961,0.4615197,0,4.490324
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2396764,64.81789,59.81149,0,0,0,0,0,0,0,0,0,0.2396764,0,0,0,0,0.3745974,4.216551,0.2396764,0,0.2396764,5.872015,97.86671,0.1444513,0,0.1917412,0,4.456228
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07271861,59.94841,58.48013,0,0,0,0,0,0,0,0,0,0.07271861,0,0,0,0,0.1349209,4.43226,0.07271861,0,0.07271861,5.941002,99.01649,0.1444431,0,0.05817489,0,4.504979
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,56.04383,56.04383,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0.0622023,4.497707,0,0.9245849,-0.9245849,4.966403,82.77323,0.1444431,0.9661912,0,0,4.497707
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,53.74339,53.74339,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.089519,3.573122,0,0.9876524,-0.9876524,3.925327,65.42198,0.1444431,1.032097,0,0,3.573122
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,51.35238,51.35238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.18691,2.58547,0,0,0,3.925327,65.42198,0.1444431,0,0,0,2.58547
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,49.26025,49.26025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.18691,2.58547,0,0,0,3.925327,65.42198,0.1444431,0,0,0,2.58547
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.17717,47.17717,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.18691,2.58547,0,0.2182743,-0.2182743,3.695246,61.5873,0.1444431,0.2280966,0,0,2.58547
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,45.80053,45.80053,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.429437,2.367195,0,0.2056532,-0.2056532,3.478468,57.97435,0.1444431,0.2149076,0,0,2.367195
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,44.73182,44.73182,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.657941,2.161542,0,0.06216702,-0.06216702,3.412938,56.88219,0.1444431,0.06496453,0,0,2.161542
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,43.63594,43.63594,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.727015,2.099375,0,0.03778341,-0.03778341,3.373111,56.2184,0.1444431,0.03948367,0,0,2.099375
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,42.63968,42.63968,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.768997,2.061592,0,0.2489495,-0.2489495,3.110695,51.84481,0.1444431,0.2601522,0,0,2.061592
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.85174,41.85174,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,3.045607,1.812642,0,0.00142853,-0.00142853,3.109189,51.81972,0.1444431,0.001492814,0,0,1.812642
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.03662,41.03662,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,3.047195,1.811214,0,0.0296468,-0.0296468,3.077939,51.29888,0.1444431,0.0309809,0,0,1.811214
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.19433,40.19433,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.080136,1.781567,0,0.09536534,-0.09536534,2.977415,49.62349,0.1444431,0.09965678,0,0,1.781567
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03908788,40.35413,39.65998,0.1428221,0.1428221,0,0,0,0.1428221,27.36824,0,2.775558E-17,0.03908788,0.150339,0.1428221,0,0,3.186097,1.686202,0,0.1112511,-0.1112511,2.860146,47.669,0.1444431,0.1571043,0.03127031,0,1.725289
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1977974,42.71797,39.15279,0.199762,0.199762,0,0,0,0.199762,99.01655,0,0,0.1977974,0.2102758,0.199762,0,0,3.309709,1.57495,0,0.01247835,-0.01247835,2.846993,47.44978,0.1444431,0.2197382,0.1582379,0,1.772748
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.374659,48.02273,41.03662,0.6620812,0.6620812,0,0,0,0.6620812,56.58807,0,0,0.374659,0.6969277,0.6620812,0,0,3.323574,1.562472,0,0.3222687,-0.3222687,2.507292,41.78811,0.1444431,0.7282894,0.2997272,0,1.937131
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6297165,58.15156,45.59222,0.2018133,0.2018133,0,0,0,0.2018133,312.0292,0,0,0.6297165,0.212435,0.2018133,0,0,3.68165,1.240203,0.4172814,0,0.4172814,2.90316,48.38589,0.1443954,0.2219946,0.5037732,0,1.86992
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6999549,64.68216,50.07536,0.7957497,0.7957497,0,0,0,0.7957497,87.96169,1.110223E-16,0,0.6999549,0.8376313,0.7957497,0,0,3.264369,1.615757,0,0.1376764,-0.1376764,2.758036,45.96717,0.1443954,0.8753247,0.5599639,0,2.315712
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8517515,72.08328,53.33583,0.7465613,0.7465613,0,0,0,0.7465613,114.09,0,0,0.8517515,0.785854,0.7465613,0,0,3.417343,1.47808,0.06589752,0,0.06589752,2.820552,47.0091,0.1443879,0.8212174,0.6814012,0,2.329832
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.650962,70.00151,55.88987,0,0,0,0,0,0,0,0,0,0.650962,0,0,0,0,3.351445,1.537388,0.650962,0,0.650962,3.438108,57.30169,0.1443137,0,0.5207696,0,2.18835
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8076085,76.67538,58.28088,0.8918169,0.8918169,0,0,0,0.8918169,90.55766,0,0,0.8076085,0.9387547,0.8918169,0,0,2.700483,2.123254,0,0.1311461,-0.1311461,3.299868,54.9977,0.1443137,0.9809986,0.6460868,0,2.930862
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7012045,75.31158,59.50355,0.7339385,0.7339385,0,0,0,0.7339385,95.53996,1.110223E-16,0,0.7012045,0.7725668,0.7339385,0,0,2.846201,1.992108,0,0.07136226,-0.07136226,3.224646,53.74399,0.1443137,0.8073323,0.5609636,0,2.693312
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7965305,77.91686,59.60318,0.6690198,0.6690198,0,0,0,0.6690198,119.0593,0,0,0.7965305,0.7042314,0.6690198,0,0,2.925493,1.920745,0.09229909,0,0.09229909,3.312209,55.20337,0.1443031,0.7359218,0.6372244,0,2.717276
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6183433,73.51141,59.75714,0,0,0,0,0,0,0,0,0,0.6183433,0,0,0,0,2.833194,2.003815,0.6183433,0,0.6183433,3.89882,64.98021,0.1442327,0,0.4946746,0,2.622158
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1484005,61.509,58.48013,0,0,0,0,0,0,0,0,0,0.1484005,0,0,0,0,2.21485,2.560324,0.1484005,0,0.1484005,4.039606,67.32662,0.1442158,0,0.1187204,0,2.708724
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,55.98949,55.98949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.06645,2.693884,0,0,0,4.039606,67.32662,0.1442158,0,0,0,2.693884
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.6981,53.6981,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,2.06645,2.693884,0,0.4744672,-0.4744672,3.539473,58.9911,0.1442158,0.4958182,0,0,2.693884
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,51.29804,51.29804,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,2.593636,2.219417,0,0.343008,-0.343008,3.177911,52.96508,0.1442158,0.3584433,0,0,2.219417
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,49.21496,49.21496,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,2.974756,1.876409,0,0.4777577,-0.4777577,2.67431,44.57175,0.1442158,0.4992568,0,0,1.876409
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.09566,47.09566,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,3.505597,1.398651,0,0.15598,-0.15598,2.509893,41.83147,0.1442158,0.1629991,0,0,1.398651
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,45.7009,45.7009,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,3.678909,1.242671,0,0.1424016,-0.1424016,2.359788,39.32973,0.1442158,0.1488097,0,0,1.242671
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,44.62313,44.62313,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,3.837132,1.10027,0,0.2519999,-0.2519999,2.094157,34.90255,0.1442158,0.2633399,0,0,1.10027
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,43.53631,43.53631,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,4.117132,0.8482698,0,0.01929886,-0.01929886,2.073814,34.56351,0.1442158,0.0201673,0,0,0.8482698
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,42.54006,42.54006,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,4.138576,0.8289709,0,0.1282237,-0.1282237,1.938655,32.31085,0.1442158,0.1339938,0,0,0.8289709
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,41.75211,41.75211,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,4.281046,0.7007473,0,0.2859513,-0.2859513,1.637236,27.28721,0.1442158,0.2988191,0,0,0.7007473
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.90982,40.90982,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,4.59877,0.414796,0,0.1109934,-0.1109934,1.520239,25.33726,0.1442158,0.1159881,0,0,0.414796
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.06754,40.06754,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,4.722096,0.3038026,0,0.09062781,-0.09062781,1.424708,23.74509,0.1442158,0.09470607,0,0,0.3038026
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1019332,41.32727,39.50601,0.1139138,0.1139138,0,0,0,0.1139138,89.48271,0,1.387779E-17,0.1019332,0.1199093,0.1139138,0,0,4.822793,0.2131748,0,0.01797611,-0.01797611,1.40576,23.42929,0.1442158,0.1253052,0.08154653,0,0.3151079
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4304713,46.97129,38.99883,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,101.424,0,0,0.4304713,0,0,1.275573,1.211794,4.842767,0.1951987,1.642265,0,1.642265,2.96375,49.39573,0.144334,0.46687,0.3443771,1.7,0.62567
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7828434,56.33165,40.90982,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,114.3779,0,0,0.7828434,0,0,1.015564,0.9647861,3.200501,1.673238,1.74763,0,1.74763,4.621696,77.02812,0.1444399,0.7528793,0.6262748,1.7,2.456081
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.069129,68.43544,45.51976,0.7402553,0.7402553,1.104811,0,0.3577135,0.7402553,144.427,0,0,1.069129,0,0,0.3645561,0.3463283,1.452872,3.246104,1.415457,0,1.415457,5.964517,99.40842,0.1444412,0.8142809,0.855303,1.7,4.315233
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.154104,76.228,50.03008,0.7757341,0.7757341,0,0,0,0.7757341,148.7757,0.3001264,0,1.154104,0.8165622,0.7757341,0,0,0.03741496,4.520015,0.03741496,0,0.03741496,6.000012,100,0.144437,0.8533074,0.9232828,0,5.674119
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.303616,85.00667,53.33583,0.3012734,0.3012734,0,0,0,0.3012734,432.7018,0.9864858,0,1.303616,0.3171299,0.3012734,0,0,0,4.553689,0,0,0,6.000012,100,0.144437,0.3314008,1.042893,0,5.857305
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.273687,87.37051,55.83553,0.5182968,0.5182968,0,0,0,0.5182968,245.7447,0.7281116,0,1.273687,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.144437,0.5701265,1.01895,0,5.827376
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.03331,82.98769,58.28088,0,0,0,0,0,0,0,1.03331,0,1.03331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144437,0,0.8266478,0,5.586998
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8486627,79.1454,59.44921,0.9415698,0.9415698,0,0,0,0.9415698,90.13274,0,0,0.8486627,0.9911261,0.9415698,0,0,0,4.553689,0,0.1424634,-0.1424634,5.849843,97.49718,0.144437,1.035727,0.6789302,0,5.402352
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8205007,78.5608,59.60318,0.1517907,0.1517907,0,0,0,0.1517907,540.5474,0.5024284,0,0.8205007,0.1597797,0.1517907,0,0,0.1582927,4.411225,0.1582927,0,0.1582927,6.000012,100,0.144419,0.1669698,0.6564006,0,5.231726
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5781114,72.46291,59.7028,0.4912795,0.4912795,0,0,0,0.4912795,117.6747,0.06097513,0,0.5781114,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.144419,0.5404074,0.4624891,0,5.1318
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2565515,63.75375,58.43484,0.9877363,0.9877363,0,0,0,0.9877363,25.97368,0,1.110223E-16,0.2565515,1.039722,0.9877363,0,0,0,4.553689,0,0.7831709,-0.7831709,5.174477,86.24112,0.144419,1.08651,0.2052412,0,4.81024
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,55.93515,55.93515,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.87019,3.770518,0,0.9497516,-0.9497516,4.173351,69.55572,0.144419,0.9924904,0,0,3.770518
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,53.59848,53.59848,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.92547,2.820766,0,1.159532,-1.159532,2.951097,49.18486,0.144419,1.211711,0,0,2.820766
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,51.22558,51.22558,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.213838,1.661235,0,0.3832345,-0.3832345,2.547133,42.45213,0.144419,0.40048,0,0,1.661235
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.639654,1.278,0,0,0,2.547133,42.45213,0.144419,0,0,0,1.278
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.0232,47.0232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.639654,1.278,0,0,0,2.547133,42.45213,0.144419,0,0,0,1.278
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.61939,45.61939,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.639654,1.278,0,0.1155304,-0.1155304,2.425353,40.42247,0.144419,0.1207293,0,0,1.278
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,44.55068,44.55068,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.768021,1.16247,0,0.09131531,-0.09131531,2.329098,38.81823,0.144419,0.0954245,0,0,1.16247
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.42763,43.42763,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.869483,1.071154,0,0.106652,-0.106652,2.216677,36.94455,0.144419,0.1114514,0,0,1.071154
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,42.44043,42.44043,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.987985,0.9645024,0,0.08179606,-0.08179606,2.130457,35.50754,0.144419,0.08547688,0,0,0.9645024
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,41.64343,41.64343,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.078869,0.8827063,0,0.09334873,-0.09334873,2.032058,33.86757,0.144419,0.09754942,0,0,0.8827063
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.78303,40.78303,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.18259,0.7893576,0,0.2277256,-0.2277256,1.792015,29.86685,0.144419,0.2379732,0,0,0.7893576
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.91357,39.91357,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.435619,0.561632,0,0.09650724,-0.09650724,1.690287,28.17139,0.144419,0.1008501,0,0,0.561632
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03200674,39.90072,39.33393,0.1403814,0.1403814,0,0,0,0.1403814,22.79985,0,0,0.03200674,0.1477699,0.1403814,0,0,4.542849,0.4651248,0,0.1157631,-0.1157631,1.568262,26.13765,0.144419,0.1544195,0.02560539,0,0.4971316
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1397461,41.28676,38.79052,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.60566,0,0,0.1397461,0,0,1.021807,0.9707166,4.671475,0.3493617,1.110463,0,1.110463,2.621739,43.69557,0.1445681,0.7460124,0.1117969,1.7,0.4891078
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.105468,42.62861,40.72869,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.70428,0,0,0.105468,0,0,1.136129,1.079322,3.561012,1.348778,1.18479,0,1.18479,3.74573,62.42871,0.144728,0.6202583,0.08437441,1.7,1.454246
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4200276,53.51252,45.39297,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,47.57281,0,0,0.4200276,0,0,0.8170846,0.7762304,2.376222,2.415089,1.196258,0,1.196258,4.8806,81.34318,0.1448815,0.9712069,0.3360221,1.7,2.835117
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2917362,55.67013,49.94857,0.2532415,0.2532415,0,0,0,0.2532415,115.2008,0,0,0.2917362,0.26657,0.2532415,0,0,1.179964,3.491722,0.02516613,0,0.02516613,4.904475,81.74109,0.1448786,0.2785657,0.2333889,0,3.783458
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2187821,57.63883,53.29055,0,0,0,0,0,0,0,0,0,0.2187821,0,0,0,0,1.154797,3.514371,0.2187821,0,0.2187821,5.11203,85.20033,0.1448538,0,0.1750256,0,3.733153
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.740043,72.12978,55.83553,0.9113947,0.9113947,0,0,0,0.9113947,81.19895,0,0,0.740043,0.9593629,0.9113947,0,0,0.9360154,3.711275,0,0.2193199,-0.2193199,4.880847,81.34727,0.1448538,1.002534,0.5920344,0,4.451318
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9488183,80.53896,58.28088,0.1967181,0.1967181,0,0,0,0.1967181,482.3239,0,0,0.9488183,0.2070716,0.1967181,0,0,1.179704,3.491955,0.7417467,0,0.7417467,5.584529,93.07529,0.1447696,0.2163899,0.7590547,0,4.440773
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6241245,73.31152,59.44921,0.8731421,0.8731421,0,0,0,0.8731421,71.48029,0,0,0.6241245,0.9190969,0.8731421,0,0,0.4379575,4.159527,0,0.2949724,-0.2949724,5.273601,87.89317,0.1447696,0.9604563,0.4992996,0,4.783652
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6349005,73.75083,59.60318,1.714229,1.714229,1.7,0,0.5202,1.714229,37.0371,0,0,0.6349005,0.01497733,0.01422847,0,0,0.7657046,3.864555,0.6199232,0,0.6199232,5.861712,97.695,0.1448392,1.885651,0.5079204,1.7,4.499455
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4627718,69.71391,59.7028,0.7463521,0.7463521,0,0,0,0.7463521,62.00449,0,0,0.4627718,0.7856338,0.7463521,0,0,0.1457815,4.422486,0,0.322862,-0.322862,5.521385,92.0229,0.1448392,0.8209873,0.3702174,0,4.885257
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2215865,63.0048,58.43484,0.9794223,0.9794223,0,0,0,0.9794223,22.6242,0,0,0.2215865,1.030971,0.9794223,0,0,0.5045171,4.099624,0,0.8093844,-0.8093844,4.668219,77.8035,0.1448392,1.077365,0.1772692,0,4.32121
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,55.88987,55.88987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.403833,3.290239,0,0,0,4.668219,77.8035,0.1448392,0,0,0,3.290239
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,53.54414,53.54414,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,1.403833,3.290239,0,0.4155855,-0.4155855,4.230154,70.50242,0.1448392,0.4342868,0,0,3.290239
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,51.17124,51.17124,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,1.865595,2.874654,0,0.955857,-0.955857,3.222592,53.70975,0.1448392,0.9988706,0,0,2.874654
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.06099,49.06099,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,2.927658,1.918797,0,0.05226128,-0.05226128,3.167504,52.79162,0.1448392,0.05461304,0,0,1.918797
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.94169,46.94169,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,2.985726,1.866535,0,0.1607472,-0.1607472,2.998061,49.96758,0.1448392,0.1679808,0,0,1.866535
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,45.54693,45.54693,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,3.164334,1.705788,0,0.04569351,-0.04569351,2.949896,49.16483,0.1448392,0.04774972,0,0,1.705788
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,44.45105,44.45105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.215105,1.660095,0,0,0,2.949896,49.16483,0.1448392,0,0,0,1.660095
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,43.328,43.328,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.215105,1.660095,0,0.1806265,-0.1806265,2.759499,45.99155,0.1448392,0.1887546,0,0,1.660095
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,42.31364,42.31364,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,3.415801,1.479468,0,0.05418389,-0.05418389,2.702384,45.03964,0.1448392,0.05662216,0,0,1.479468
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,41.47135,41.47135,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,3.476005,1.425284,0,0.02538417,-0.02538417,2.675627,44.59369,0.1448392,0.02652645,0,0,1.425284
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,40.60189,40.60189,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,3.50421,1.3999,0,0.2707499,-0.2707499,2.390231,39.83711,0.1448392,0.2829337,0,0,1.3999
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,39.71432,39.71432,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,3.805043,1.12915,0,0.07191263,-0.07191263,2.314429,38.57373,0.1448392,0.0751487,0,0,1.12915
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1155113,41.18768,39.12562,0.06290505,0.06290505,0,0,0,0.06290505,183.6281,0,0,0.1155113,0.06621584,0.06290505,0,0,3.884946,1.057238,0.04929548,0,0.04929548,2.361195,39.35316,0.1448336,0.06919556,0.09240906,0,1.172749
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.293959,43.90244,38.5641,0.5066414,0.5066414,0,0,0,0.5066414,58.02111,0,0,0.293959,0.5333068,0.5066414,0,0,3.83565,1.101604,0,0.2393478,-0.2393478,2.1089,35.14826,0.1448336,0.5573056,0.2351672,0,1.395563
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3120323,46.28282,40.52943,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,38.61455,0,0,0.3120323,0,0,0.8919307,0.8473341,4.101593,0.8622558,1.159366,0,1.159366,3.208771,53.47942,0.1449843,0.8888763,0.2496258,1.7,1.174288
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6155412,57.48745,45.26617,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,86.41803,0,0,0.6155412,0,0,0.9877167,0.9383308,2.942226,1.905686,1.553872,0,1.553872,4.682904,78.04824,0.1451104,0.7835116,0.492433,1.7,2.521227
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8787026,68.78487,49.90328,0.2629354,0.2629354,0.7994105,0,0.2743391,0.2629354,334.1895,1.110223E-16,0,0.8787026,0,0,0.5364751,0.5096513,1.388354,3.30417,1.388354,0,1.388354,6.000012,100,0.1450418,0.289229,0.702962,1.7,4.182873
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.113965,79.14366,53.29055,0.4709083,0.4709083,0,0,0,0.4709083,236.5567,0.6182722,0,1.113965,0.4956929,0.4709083,0,0,0,4.553689,0,0,0,6.000012,100,0.1450418,0.5179991,0.8911721,0,5.667654
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.088948,81.58987,55.83553,0.08751899,0.08751899,0,0,0,0.08751899,1244.242,0.9968225,0,1.088948,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1450418,0.09627089,0.8711582,0,5.642637
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8548397,77.93842,58.28088,0.2371726,0.2371726,0,0,0,0.2371726,360.4294,0.6051844,0,0.8548397,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1450418,0.2608899,0.6838718,0,5.408529
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9117401,80.89678,59.44921,0.1135318,0.1135318,0,0,0,0.1135318,803.0701,0.7922329,0,0.9117401,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1450418,0.124885,0.7293921,0,5.465429
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6208119,73.40106,59.60318,0.2890326,0.2890326,0,0,0,0.2890326,214.7896,0.316567,0,0.6208119,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1450418,0.3179359,0.4966495,0,5.174501
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4957291,70.48734,59.7028,0.1048633,0.1048633,0,0,0,0.1048633,472.7384,0.3853467,0,0.4957291,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1450418,0.1153496,0.3965833,0,5.049418
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1756077,62.03206,58.43484,0.3674696,0.3674696,0,0,0,0.3674696,47.78836,0,5.551115E-17,0.1756077,0.3868102,0.3674696,0,0,0,4.553689,0,0.2112024,-0.2112024,5.777385,96.28956,0.1450418,0.4042166,0.1404862,0,4.729297
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,55.83553,55.83553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2346694,4.342486,0,0,0,5.777385,96.28956,0.1450418,0,0,0,4.342486
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,53.4898,53.4898,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2346694,4.342486,0,0.6537027,-0.6537027,5.088322,84.8052,0.1450418,0.6831193,0,0,4.342486
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,51.09879,51.09879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9610057,3.688784,0,0,0,5.088322,84.8052,0.1450418,0,0,0,3.688784
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.97948,48.97948,1.547177,1.547177,1.7,0,0.5202,1.547177,0,0,0,0,0,0,0.152823,0.1451819,0.9610057,3.688784,0.1451819,0,0.1451819,5.226054,87.10072,0.1450616,1.701895,0,1.7,3.688784
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.86924,46.86924,0.02934486,0.02934486,0,0,0,0.02934486,0,0,3.469447E-18,0,0.03088932,0.02934486,0,0,0.8158238,3.819448,0,0.03088932,-0.03088932,5.193493,86.55805,0.1450616,0.03227934,0,0,3.819448
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,45.44731,45.44731,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8501453,3.788558,0,0.18187,-0.18187,5.001786,83.36293,0.1450616,0.1900541,0,0,3.788558
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,44.32426,44.32426,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.052223,3.606688,0,0.2269429,-0.2269429,4.762567,79.37595,0.1450616,0.2371553,0,0,3.606688
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.20121,43.20121,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.304382,3.379745,0,0.1184672,-0.1184672,4.637691,77.2947,0.1450616,0.1237982,0,0,3.379745
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.15967,42.15967,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.436012,3.261278,0,0.3013768,-0.3013768,4.320013,72.00006,0.1450616,0.3149387,0,0,3.261278
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,41.31738,41.31738,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.770875,2.959901,0,0.1564466,-0.1564466,4.155103,69.25158,0.1450616,0.1634867,0,0,2.959901
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,40.44793,40.44793,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.944705,2.803455,0,0.2717498,-0.2717498,3.868654,64.47743,0.1450616,0.2839785,0,0,2.803455
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,39.53318,39.53318,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.246649,2.531705,0,0.00637808,-0.00637808,3.861931,64.36539,0.1450616,0.006665093,0,0,2.531705
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08348766,40.40038,38.91732,0.1418891,0.1418891,0,0,0,0.1418891,58.84009,0,0,0.08348766,0.1493569,0.1418891,0,0,2.253736,2.525327,0,0.06586926,-0.06586926,3.792498,63.20818,0.1450616,0.156078,0.06679013,0,2.608815
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4768851,47.21054,38.36485,0,0,0,0,0,0,0,0,0,0.4768851,0,0,0,0,2.326924,2.459458,0.4768851,0,0.4768851,4.244911,70.74838,0.1450076,0,0.3815081,0,2.936343
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.803959,56.16869,40.3483,0.7589447,0.7589447,0,0,0,0.7589447,105.9312,0,0,0.803959,0.7988892,0.7589447,0,0,1.850039,2.888654,0.005069848,0,0.005069848,4.249721,70.82854,0.145007,0.8348392,0.6431672,0,3.692613
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.0279,66.93565,45.13937,0.743963,0.743963,0,0,0,0.743963,138.1655,0,0,1.0279,0.7831189,0.743963,0,0,1.844969,2.893217,0.244781,0,0.244781,4.481941,74.69886,0.1449793,0.8183593,0.8223199,0,3.921117
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.087983,74.13486,49.82177,1.226633,1.226633,0,0,0,1.226633,88.69672,0,2.220446E-16,1.087983,1.291192,1.226633,0,0,1.600188,3.11352,0,0.2032093,-0.2032093,4.267739,71.12885,0.1449793,1.349296,0.8703864,0,4.201503
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.205436,81.85992,53.29055,1.113381,1.113381,0,0,0,1.113381,108.2681,0,0,1.205436,1.17198,1.113381,0,0,1.825976,2.910311,0.03345596,0,0.03345596,4.299479,71.65783,0.1449756,1.224719,0.9643489,0,4.115747
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.077463,81.25129,55.83553,0,0,0,0,0,0,0,0,0,1.077463,0,0,0,0,1.79252,2.940421,1.077463,0,1.077463,5.321649,88.69398,0.1448538,0,0.8619702,0,4.017884
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9456336,80.44881,58.28088,0.2221845,0.2221845,0,0,0,0.2221845,425.6074,0,0,0.9456336,0.2338784,0.2221845,0,0,0.7150571,3.910137,0.7117552,0,0.7117552,5.99688,99.94779,0.1447735,0.244403,0.7565069,0,4.855771
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8391508,78.88599,59.44921,1.137351,1.137351,0,0,0,1.137351,73.78117,0,0,0.8391508,1.197212,1.137351,0,0,0.003301897,4.550717,0,0.3580608,-0.3580608,5.61945,93.65732,0.1447735,1.251086,0.6713207,0,5.389868
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7144012,75.71184,59.55789,0.01548503,0.01548503,0,0,0,0.01548503,4613.495,0.2969539,0,0.7144012,0.01630004,0.01548503,0,0,0.4011472,4.192657,0.4011472,0,0.4011472,6.000012,100,0.1447283,0.01703354,0.571521,0,4.907058
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3810402,67.83482,59.7028,0,0,0,0,0,0,0,0.3810402,0,0.3810402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447283,0,0.3048322,0,4.934729
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1394913,61.22188,58.3805,0.9379562,0.9379562,0,0,0,0.9379562,14.87183,0,1.110223E-16,0.1394913,0.9873223,0.9379562,0,0,0,4.553689,0,0.847831,-0.847831,5.106319,85.10516,0.1447283,1.031752,0.111593,0,4.69318
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,55.78119,55.78119,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9420344,3.705858,0,0.831719,-0.831719,4.229611,70.49337,0.1447283,0.8691463,0,0,3.705858
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,53.39017,53.39017,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.866167,2.874139,0,0.7980893,-0.7980893,3.388351,56.4724,0.1447283,0.8340033,0,0,2.874139
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.01728,51.01728,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.752933,2.07605,0,0.2919882,-0.2919882,3.080568,51.3427,0.1447283,0.3051276,0,0,2.07605
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.90703,48.90703,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.077364,1.784062,0,0.4461318,-0.4461318,2.610304,43.50498,0.1447283,0.4662077,0,0,1.784062
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,46.76961,46.76961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573066,1.33793,0,0,0,2.610304,43.50498,0.1447283,0,0,0,1.33793
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,45.33863,45.33863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573066,1.33793,0,0,0,2.610304,43.50498,0.1447283,0,0,0,1.33793
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,44.21558,44.21558,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.573066,1.33793,0,0.1385697,-0.1385697,2.464239,41.07056,0.1447283,0.1448053,0,0,1.33793
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.07441,43.07441,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.727032,1.19936,0,0.09947381,-0.09947381,2.359384,39.32299,0.1447283,0.1039501,0,0,1.19936
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.03287,42.03287,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.837559,1.099886,0,0.07607049,-0.07607049,2.279199,37.98657,0.1447283,0.07949366,0,0,1.099886
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.19059,41.19059,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.922081,1.023816,0,0.05800797,-0.05800797,2.218053,36.96748,0.1447283,0.06061833,0,0,1.023816
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,40.29396,40.29396,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.986535,0.9658077,0,0.05552709,-0.05552709,2.159523,35.99197,0.1447283,0.05802581,0,0,0.9658077
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,39.35204,39.35204,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.048232,0.9102806,0,0.02862359,-0.02862359,2.12935,35.48911,0.1447283,0.02991165,0,0,0.9102806
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.0760293,40.09322,38.74524,0.04734546,0.04734546,0,0,0,0.04734546,160.5841,0,0,0.0760293,0.04983733,0.04734546,0,0,4.080035,0.8816571,0.02619197,0,0.02619197,2.154198,35.90324,0.1447254,0.05208001,0.06082344,0,0.9576864
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4070992,45.63152,38.15654,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.56341,0,0,0.4070992,0,0,0.8065216,0.7661955,4.053843,0.9052298,1.173295,0,1.173295,3.267283,54.45462,0.1448748,0.9828262,0.3256794,1.7,1.312329
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7739369,55.33914,40.19433,0,0,1.452632,0,0.4526684,0,0,0,0,0.7739369,0,0,1.452632,1.38,2.880549,1.961195,2.153937,0,2.153937,5.310688,88.51128,0.1448746,0,0.6191496,1.7,2.735132
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.086417,68.23869,44.98541,0.2466274,0.2466274,0,0,0,0.2466274,440.5094,0.1001974,0,1.086417,0.2596078,0.2466274,0,0,0.7266118,3.899738,0.7266118,0,0.7266118,6.000012,100,0.1447929,0.2712902,0.8691337,0,4.986156
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.196899,77.06342,49.72215,0.9473004,0.9473004,0,0,0,0.9473004,126.3484,0.1997411,0,1.196899,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1447929,1.04203,0.9575195,0,5.750588
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.19167,81.30286,53.18187,0.7576774,0.7576774,0,0,0,0.7576774,157.2793,0.3941146,0,1.19167,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1447929,0.8334451,0.9533358,0,5.745358
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.182772,84.37186,55.78119,0.2124236,0.2124236,0,0,0,0.2124236,556.7986,0.959168,0,1.182772,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1447929,0.233666,0.9462174,0,5.736461
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.092153,84.69423,58.22654,1.592114,1.592114,0.5545689,0,0.2074973,1.592114,68.59765,0,0,1.092153,1.092153,1.037545,0,0,0,4.553689,0,0,0,6.000012,100,0.1447929,1.751325,0.8737222,1.7,5.645842
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.999781,83.38351,59.40393,0.6687267,0.6687267,0,0,0,0.6687267,149.5052,0.2958581,0,0.999781,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1447929,0.7355995,0.7998248,0,5.55347
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8856035,80.29373,59.55789,0.5797752,0.5797752,0,0,0,0.5797752,152.7495,0.2753138,0,0.8856035,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1447929,0.6377527,0.7084827,0,5.439292
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6267055,73.60774,59.65752,1.055886,1.055886,0,0,0,1.055886,59.35353,0,2.220446E-16,0.6267055,1.111459,1.055886,0,0,0,4.553689,0,0.4847533,-0.4847533,5.489037,91.48377,0.1447929,1.161474,0.5013644,0,5.180395
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3017854,64.63065,58.33522,0,0,0,0,0,0,0,0,0,0.3017854,0,0,0,0,0.5386147,4.068936,0.3017854,0,0.3017854,5.775336,96.25541,0.144759,0,0.2414283,0,4.370721
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,55.68156,55.68156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2368294,4.340542,0,0,0,5.775336,96.25541,0.144759,0,0,0,4.340542
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,53.29055,53.29055,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.2368294,4.340542,0,0.2444523,-0.2444523,5.517661,91.96082,0.144759,0.2554527,0,0,4.340542
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,50.91765,50.91765,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.5084431,4.09609,0,0.2591516,-0.2591516,5.244491,87.408,0.144759,0.2708135,0,0,4.09609
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,48.8074,48.8074,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.7963893,3.836939,0,0.4138732,-0.4138732,4.80823,80.13701,0.144759,0.4324975,0,0,3.836939
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,46.66093,46.66093,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.256248,3.423065,0,0.06309278,-0.06309278,4.741724,79.02858,0.144759,0.06593196,0,0,3.423065
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,45.239,45.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.326352,3.359973,0,0,0,4.741724,79.02858,0.144759,0,0,0,3.359973
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.08878,44.08878,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.326352,3.359973,0,0.004885345,-0.004885345,4.736575,78.94276,0.144759,0.005105186,0,0,3.359973
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.94762,42.94762,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.33178,3.355087,0,0.110878,-0.110878,4.619699,76.99483,0.144759,0.1158675,0,0,3.355087
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.90608,41.90608,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.454977,3.244209,0,0.07922945,-0.07922945,4.536184,75.60291,0.144759,0.08279478,0,0,3.244209
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.03662,41.03662,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.54301,3.16498,0,0.211506,-0.211506,4.313237,71.88715,0.144759,0.2210238,0,0,3.16498
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.13999,40.13999,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.778017,2.953474,0,0.007842022,-0.007842022,4.304971,71.74937,0.144759,0.008194913,0,0,2.953474
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.17996,39.17996,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.78673,2.945632,0,0.003721837,-0.003721837,4.301048,71.68399,0.144759,0.00388932,0,0,2.945632
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08704761,40.10757,38.5641,0.16901,0.16901,0,0,0,0.16901,51.50441,0,0,0.08704761,0.1779053,0.16901,0,0,1.790866,2.94191,0,0.09085765,-0.09085765,4.205276,70.08778,0.144759,0.185911,0.06963809,0,3.028958
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4129723,45.55448,37.9754,0.6285862,0.6285862,0,0,0,0.6285862,65.69859,0,0,0.4129723,0.6616697,0.6285862,0,0,1.891818,2.851052,0,0.2486975,-0.2486975,3.943125,65.71862,0.144759,0.6914449,0.3303778,0,3.264024
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6484072,52.48991,40.04037,0,0,0,0,0,0,0,0,0,0.6484072,0,0,0,0,2.168149,2.602355,0.6484072,0,0.6484072,4.558259,75.97083,0.1446862,0,0.5187258,0,3.250762
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8598911,62.53474,44.85861,0.5285142,0.5285142,0,0,0,0.5285142,162.6997,0,0,0.8598911,0.5563307,0.5285142,0,0,1.519742,3.185921,0.3035603,0,0.3035603,4.846241,80.77052,0.1446521,0.5813656,0.6879128,0,4.045813
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.020897,72.09484,49.62252,0.6383246,0.6383246,0,0,0,0.6383246,159.9338,0,0,1.020897,0.6719206,0.6383246,0,0,1.216181,3.459126,0.348976,0,0.348976,5.177309,86.28831,0.144613,0.702157,0.8167172,0,4.480022
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.132877,79.50074,53.13658,0.2900019,0.2900019,0,0,0,0.2900019,390.6448,0,0,1.132877,0.3052652,0.2900019,0,0,0.8672054,3.773204,0.8276122,0,0.8276122,5.962451,99.37398,0.1445203,0.3190021,0.9063019,0,4.906081
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8770797,75.54323,55.7359,0.4665435,0.4665435,0,0,0,0.4665435,187.9953,0.3463881,0,0.8770797,0.4910984,0.4665435,0,0,0.03959322,4.518055,0.03959322,0,0.03959322,6.000012,100,0.1445158,0.5131978,0.7016638,0,5.395135
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7773063,75.76455,58.18125,0.001508081,0.001508081,0,0,0,0.001508081,51542.74,0.7757188,0,0.7773063,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1445158,0.001658889,0.621845,0,5.330995
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8333575,78.61176,59.34959,1.00914,1.00914,0,0,0,1.00914,82.58091,0,2.220446E-16,0.8333575,1.062253,1.00914,0,0,0,4.553689,0,0.2288958,-0.2288958,5.758735,95.97872,0.1445158,1.110055,0.6666859,0,5.387046
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6989639,75.2543,59.50355,0.2421165,0.2421165,0,0,0,0.2421165,288.6891,0.1897758,0,0.6989639,0.2548595,0.2421165,0,0,0.2543286,4.324793,0.2543286,0,0.2543286,6.000012,100,0.1444874,0.2663282,0.5591711,0,5.023757
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4065411,68.30904,59.60318,0.6568324,0.6568324,0,0,0,0.6568324,61.89419,0,0,0.4065411,0.6914026,0.6568324,0,0,0,4.553689,0,0.2848614,-0.2848614,5.699742,94.99551,0.1444874,0.7225156,0.3252329,0,4.96023
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1583137,61.51215,58.28088,0.4932317,0.4932317,0,0,0,0.4932317,32.09724,0,0,0.1583137,0.5191913,0.4932317,0,0,0.3165127,4.268827,0,0.3608775,-0.3608775,5.319344,88.65555,0.1444874,0.5425549,0.126651,0,4.427141
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,55.63627,55.63627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7174878,3.90795,0,0,0,5.319344,88.65555,0.1444874,0,0,0,3.90795
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,53.23621,53.23621,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.7174878,3.90795,0,0.3093736,-0.3093736,4.993235,83.22041,0.1444874,0.3232954,0,0,3.90795
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,50.8452,50.8452,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,1.061236,3.598576,0,0.8315284,-0.8315284,4.116727,68.61198,0.1444874,0.8689471,0,0,3.598576
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,48.69872,48.69872,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.985157,2.767048,0,0.3917301,-0.3917301,3.703807,61.73,0.1444874,0.4093579,0,0,2.767048
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,46.58847,46.58847,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.420412,2.375318,0,0.1909417,-0.1909417,3.502537,58.3755,0.1444874,0.199534,0,0,2.375318
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.11221,45.11221,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.63257,2.184376,0,0.2181634,-0.2181634,3.272573,54.54277,0.1444874,0.2279808,0,0,2.184376
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.98915,43.98915,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.874973,1.966213,0,0.0454456,-0.0454456,3.224669,53.74437,0.1444874,0.04749065,0,0,1.966213
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.82082,42.82082,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.925468,1.920767,0,0.1573701,-0.1573701,3.058786,50.97967,0.1444874,0.1644517,0,0,1.920767
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,41.75211,41.75211,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.100324,1.763397,0,0.2952342,-0.2952342,2.747582,45.79294,0.1444874,0.3085198,0,0,1.763397
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.88265,40.88265,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.428362,1.468163,0,0.1613211,-0.1613211,2.577535,42.95882,0.1444874,0.1685806,0,0,1.468163
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.99508,39.99508,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.607608,1.306842,0,0.2404648,-0.2404648,2.324063,38.7343,0.1444874,0.2512857,0,0,1.306842
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.026,39.026,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.874791,1.066377,0,0.1349292,-0.1349292,2.181835,36.36384,0.1444874,0.141001,0,0,1.066377
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1071804,40.28553,38.38296,0.04052624,0.04052624,0,0,0,0.04052624,264.4716,0,0,0.1071804,0.0426592,0.04052624,0,0,4.024712,0.9314479,0.06452122,0,0.06452122,2.243045,37.38401,0.1444802,0.04457887,0.08574434,0,1.038628
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.308963,43.39614,37.80332,0,0,0,0,0,0,0,0,0,0.308963,0,0,0,0,3.960191,0.989517,0.308963,0,0.308963,2.536153,42.26913,0.1444456,0,0.2471704,0,1.29848
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5381449,50.03518,39.86828,1.213517,1.213517,1.7,0,0.5202,1.213517,44.34588,0,0,0.5381449,0,0,0.4864827,0.4621585,3.651228,1.267584,1.000303,0,1.000303,3.485124,58.08529,0.1445679,1.334869,0.4305159,1.7,1.805729
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.892803,63.13435,44.70465,1.087159,1.087159,1.7,0,0.5202,1.087159,82.12258,0,0,0.892803,0,0,0.612841,0.582199,2.650925,2.167857,1.475002,0,1.475002,4.884434,81.40707,0.144702,1.195875,0.7142425,1.7,3.06066
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.147932,75.39002,49.49572,0.9311416,0.9311416,0,0,0,0.9311416,123.2822,0,0,1.147932,0.980149,0.9311416,0,0,1.175923,3.495359,0.1677826,0,0.1677826,5.043606,84.05994,0.1446833,1.024256,0.9183453,0,4.643291
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.167407,80.39174,53.03695,0.6319991,0.6319991,0,0,0,0.6319991,184.7166,0,0,1.167407,0.6652622,0.6319991,0,0,1.00814,3.646363,0.5021452,0,0.5021452,5.519983,91.99953,0.1446272,0.695199,0.9339259,0,4.81377
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8527025,74.83682,55.68156,0.09184735,0.09184735,0,0,0,0.09184735,928.391,0.2500264,0,0.8527025,0.09668142,0.09184735,0,0,0.5059947,4.098294,0.5059947,0,0.5059947,6.000012,100,0.1445706,0.1010321,0.682162,0,4.950996
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.141358,86.09815,58.12691,0.1071092,0.1071092,0,0,0,0.1071092,1065.603,1.028611,0,1.141358,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1445706,0.1178201,0.9130863,0,5.695047
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.009512,83.53759,59.29525,0,0,0,0,0,0,0,1.009512,0,1.009512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1445706,0,0.8076093,0,5.5632
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.902068,80.62461,59.44921,0.9683219,0.9683219,0,0,0,0.9683219,93.15787,0,0,0.902068,1.019286,0.9683219,0,0,0,4.553689,0,0.1172181,-0.1172181,5.876453,97.94069,0.1445706,1.065154,0.7216544,0,5.455757
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5892453,72.57443,59.55789,1.340241,1.340241,0.9041879,0,0.3029433,1.340241,43.96563,1.110223E-16,0,0.5892453,0.4590029,0.4360527,0,0,0.1302424,4.436471,0.1302424,0,0.1302424,6.000012,100,0.1445851,1.474265,0.4713962,1.7,5.025716
