Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2275052,62.91564,58.22654,0,0,0,0,0,0,0,0.2275052,0,0.2275052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1445851,0,0.1820042,0,4.781194
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,55.52759,55.52759,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1445851,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,53.08224,53.08224,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1445851,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,50.7184,50.7184,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1445851,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,48.59909,48.59909,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1445851,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,46.46168,46.46168,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1445851,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.98541,44.98541,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1445851,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.83519,43.83519,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1445851,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,42.66685,42.66685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1445851,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,41.59814,41.59814,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1445851,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,40.72869,40.72869,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1445851,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.81394,39.81394,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1445851,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.84486,38.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1445851,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07776504,39.58527,38.21088,0.1391842,0.1391842,0,0,0,0.1391842,55.87204,0,2.775558E-17,0.07776504,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06874462,-0.06874462,3.294286,54.90465,0.1445851,0.1531026,0.06221203,0,2.133321
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3515544,43.98255,37.59501,0.4728982,0.4728982,0,0,0,0.4728982,74.34039,0,5.551115E-17,0.3515544,0.4977876,0.4728982,0,0,2.852086,1.986812,0,0.1462332,-0.1462332,3.140142,52.3356,0.1445851,0.5201881,0.2812435,0,2.338366
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7265856,53.75551,39.68715,0.722057,0.722057,0,0,0,0.722057,100.6272,0,0,0.7265856,0.7600601,0.722057,0,0,3.014567,1.840578,0,0.03347445,-0.03347445,3.104857,51.74752,0.1445851,0.7942628,0.5812685,0,2.567164
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.098322,68.02222,44.55068,0,0,0,0,0,0,0,0,0,1.098322,0,0,0,0,3.051761,1.807104,1.098322,0,1.098322,4.146817,69.11348,0.1444626,0,0.8786578,0,2.905426
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.147822,75.25213,49.38704,0,0,0,0,0,0,0,0,0,1.147822,0,0,0,0,1.953439,2.795594,1.147822,0,1.147822,5.235736,87.2621,0.1443348,0,0.9182574,0,3.943416
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.305467,84.52248,52.92827,0,0,0,0,0,0,0,0.4998504,0,1.305467,0,0,0,0,0.8056172,3.828634,0.8056172,0,0.8056172,6.000012,100,0.1442453,0,1.044374,0,5.134101
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.192502,84.41846,55.58193,0.8756453,0.8756453,0,0,0,0.8756453,136.1855,0.2707704,0,1.192502,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1442453,0.9632099,0.9540018,0,5.746192
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.165078,86.7233,58.02728,0.9415647,0.9415647,0,0,0,0.9415647,123.7384,0.1739568,0,1.165078,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1442453,1.035721,0.932062,0,5.718767
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8550225,79.08449,59.24996,0.6335895,0.6335895,0,0,0,0.6335895,134.949,0.1880862,0,0.8550225,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1442453,0.6969485,0.684018,0,5.408711
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6683132,74.3642,59.40393,0.6179001,0.6179001,0,0,0,0.6179001,108.1588,0.01789208,0,0.6683132,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1442453,0.6796901,0.5346506,0,5.222002
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3764274,67.51894,59.50355,0,0,0,0,0,0,0,0.3764274,0,0.3764274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1442453,0,0.3011419,0,4.930116
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2058494,62.40903,58.18125,0.3381032,0.3381032,0,0,0,0.3381032,60.8836,0,0,0.2058494,0.3558981,0.3381032,0,0,0,4.553689,0,0.1500487,-0.1500487,5.841847,97.36392,0.1442453,0.3719135,0.1646795,0,4.759538
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,55.42797,55.42797,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1667208,4.40364,0,0.7156267,-0.7156267,5.08751,84.79166,0.1442453,0.7478299,0,0,4.40364
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.98261,52.98261,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9618616,3.688014,0,0.08171953,-0.08171953,5.00137,83.356,0.1442453,0.0853969,0,0,3.688014
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,50.5916,50.5916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.052661,3.606294,0,0,0,5.00137,83.356,0.1442453,0,0,0,3.606294
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,48.4723,48.4723,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.052661,3.606294,0,0.3858309,-0.3858309,4.594669,76.57766,0.1442453,0.4031933,0,0,3.606294
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,46.33488,46.33488,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.481362,3.220463,0,0.1997951,-0.1997951,4.384066,73.06762,0.1442453,0.2087859,0,0,3.220463
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703357,3.020668,0,0,0,4.384066,73.06762,0.1442453,0,0,0,3.020668
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,43.68122,43.68122,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.703357,3.020668,0,0.2731644,-0.2731644,4.096126,68.26862,0.1442453,0.2854568,0,0,3.020668
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,42.51289,42.51289,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,2.006872,2.747504,0,0.09406736,-0.09406736,3.99697,66.61603,0.1442453,0.09830039,0,0,2.747504
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,41.44418,41.44418,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.111392,2.653436,0,0.1468516,-0.1468516,3.842175,64.03612,0.1442453,0.1534599,0,0,2.653436
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,40.54755,40.54755,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.27456,2.506585,0,0.1090904,-0.1090904,3.727183,62.1196,0.1442453,0.1139995,0,0,2.506585
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,39.63281,39.63281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.395772,2.397494,0,0,0,3.727183,62.1196,0.1442453,0,0,0,2.397494
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,38.61844,38.61844,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.395772,2.397494,0,0.1885139,-0.1885139,3.528472,58.80775,0.1442453,0.196997,0,0,2.397494
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1147093,40.00809,37.9754,0.1614519,0.1614519,0,0,0,0.1614519,71.04859,0,0,0.1147093,0.1699494,0.1614519,0,0,2.605232,2.20898,0,0.05524006,-0.05524006,3.470244,57.83728,0.1442453,0.1775971,0.09176745,0,2.32369
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3958967,44.58965,37.36859,0.3016053,0.3016053,0,0,0,0.3016053,131.2632,0,0,0.3958967,0.3174792,0.3016053,0,0,2.66661,2.15374,0.07841746,0,0.07841746,3.544637,59.07717,0.1442365,0.3317658,0.3167174,0,2.549637
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8522574,56.25998,39.47884,0.4827957,0.4827957,0,0,0,0.4827957,176.5255,0,0,0.8522574,0.508206,0.4827957,0,0,2.588192,2.224316,0.3440514,0,0.3440514,3.871033,64.51709,0.1441983,0.5310752,0.6818059,0,3.076573
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.116699,68.31049,44.39671,0.5757295,0.5757295,0,0,0,0.5757295,193.9625,0,0,1.116699,0.6060311,0.5757295,0,0,2.244141,2.533962,0.5106683,0,0.5106683,4.355495,72.59145,0.1441417,0.6333025,0.8933595,0,3.650662
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.054286,72.52264,49.24213,0.2410668,0.2410668,0,0,0,0.2410668,437.342,0,0,1.054286,0.2537546,0.2410668,0,0,1.733472,2.993564,0.8005319,0,0.8005319,5.114947,85.24895,0.1440529,0.2651735,0.8434291,0,4.04785
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9200693,73.25569,52.82865,0.2862688,0.2862688,0,0,0,0.2862688,321.4005,0,0,0.9200693,0.3013356,0.2862688,0,0,0.9329406,3.714042,0.6187337,0,0.6187337,5.701929,95.03196,0.1439844,0.3148957,0.7360554,0,4.634112
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8855698,75.47046,55.48231,0.9882362,0.9882362,0,0,0,0.9882362,89.61115,0,1.110223E-16,0.8855698,1.040249,0.9882362,0,0,0.3142069,4.270903,0,0.1546788,-0.1546788,5.538883,92.31454,0.1439844,1.08706,0.7084559,0,5.156473
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9830643,81.1424,57.97294,0.4398274,0.4398274,0,0,0,0.4398274,223.5114,0.03401592,0,0.9830643,0.4629762,0.4398274,0,0,0.4860722,4.116224,0.4860722,0,0.4860722,6.000012,100,0.1439306,0.4838101,0.7864514,0,5.099288
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9688515,82.16774,59.15033,0.9077765,0.9077765,0,0,0,0.9077765,106.728,0.01329733,0,0.9688515,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1439306,0.9985541,0.7750812,0,5.522541
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8090986,77.89477,59.29525,0.9110507,0.9110507,0,0,0,0.9110507,88.80939,0,0,0.8090986,0.9590007,0.9110507,0,0,0,4.553689,0,0.1499022,-0.1499022,5.842001,97.36649,0.1439306,1.002156,0.6472788,0,5.362788
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4768675,69.72046,59.40393,0.4160213,0.4160213,0,0,0,0.4160213,114.6257,0,0,0.4768675,0.4379172,0.4160213,0,0,0.1665579,4.403787,0.03895029,0,0.03895029,5.878953,97.98235,0.1439263,0.4576235,0.381494,0,4.880654
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1756385,61.67045,58.08162,0,0,0,0,0,0,0,0.04803085,0,0.1756385,0,0,0,0,0.1276077,4.438842,0.1276077,0,0.1276077,6.000012,100,0.1439122,0,0.1405108,0,4.61448
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,55.32834,55.32834,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1439122,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,52.88299,52.88299,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1439122,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,50.46481,50.46481,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1439122,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,48.31833,48.31833,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1439122,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,46.18092,46.18092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1439122,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,44.70465,44.70465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1439122,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,43.53631,43.53631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1439122,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,42.35892,42.35892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1439122,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,41.26304,41.26304,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1439122,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,40.40264,40.40264,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1439122,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,39.46072,39.46072,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1439122,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,38.4373,38.4373,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1439122,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05866099,38.80791,37.77615,0,0,0,0,0,0,0,0,0,0.05866099,0,0,0,0,2.253685,2.525373,0.05866099,0,0.05866099,3.917629,65.29369,0.1439057,0,0.04692879,0,2.584033
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3193717,42.92428,37.16029,0,0,0,0,0,0,0,0,0,0.3193717,0,0,0,0,2.195024,2.578167,0.3193717,0,0.3193717,4.220612,70.34339,0.1438704,0,0.2554974,0,2.897539
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6019229,50.70114,39.27959,0.452731,0.452731,0,0,0,0.452731,132.9538,0,0,0.6019229,0.4765589,0.452731,0,0,1.875652,2.865602,0.125364,0,0.125364,4.339543,72.32557,0.1438565,0.498004,0.4815383,0,3.467525
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.075355,67.01254,44.19746,0.479654,0.479654,0,0,0,0.479654,224.194,0,0,1.075355,0.5048989,0.479654,0,0,1.750288,2.97843,0.5704564,0,0.5704564,4.880725,81.34526,0.1437935,0.5276194,0.8602843,0,4.053785
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.239312,77.48993,49.08817,0,0,0,0,0,0,0,0.05948006,0,1.239312,0,0,0,0,1.179832,3.49184,1.179832,0,1.179832,6.000012,100,0.1436634,0,0.9914494,0,4.731152
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9388029,73.62984,52.72902,0.7286042,0.7286042,0,0,0,0.7286042,128.8495,0.1718511,0,0.9388029,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1436634,0.8014646,0.7510423,0,5.492492
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.926722,76.44435,55.37363,0.6606457,0.6606457,0,0,0,0.6606457,140.2752,0.2313054,0,0.926722,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1436634,0.7267103,0.7413776,0,5.480411
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.01205,81.7924,57.81898,0.26857,0.26857,0,0,0,0.26857,376.829,0.7293444,0,1.01205,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1436634,0.295427,0.8096398,0,5.565739
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7933358,77.18018,59.04165,0.2944621,0.2944621,0,0,0,0.2944621,269.4187,0.4833757,0,0.7933358,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1436634,0.3239083,0.6346686,0,5.347025
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.786769,77.18461,59.19562,0.1318816,0.1318816,0,0,0,0.1318816,596.5722,0.6479463,0,0.786769,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1436634,0.1450698,0.6294153,0,5.340458
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5417316,71.13654,59.29525,0,0,0,0,0,0,0,0.5417316,0,0.5417316,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436634,0,0.4333853,0,5.09542
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2118152,62.32058,57.97294,0.6982806,0.6982806,0,0,0,0.6982806,30.33383,0,0,0.2118152,0.7350322,0.6982806,0,0,0,4.553689,0,0.523217,-0.523217,5.448493,90.80804,0.1436634,0.7681087,0.1694522,0,4.765504
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,55.17437,55.17437,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.5813522,4.030472,0,0.3224405,-0.3224405,5.108611,85.14334,0.1436634,0.3369504,0,0,4.030472
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,52.72902,52.72902,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.9396195,3.708031,0,0.7689588,-0.7689588,4.298057,71.63414,0.1436634,0.803562,0,0,3.708031
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,50.31084,50.31084,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.794018,2.939073,0,0.5582723,-0.5582723,3.709586,61.82631,0.1436634,0.5833946,0,0,2.939073
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,48.16437,48.16437,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.414321,2.3808,0,0.1636886,-0.1636886,3.537043,58.9506,0.1436634,0.1710546,0,0,2.3808
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.02695,46.02695,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.596197,2.217112,0,0.01693263,-0.01693263,3.519195,58.65313,0.1436634,0.01769459,0,0,2.217112
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,44.52351,44.52351,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.615011,2.200179,0,0.05655798,-0.05655798,3.459577,57.65951,0.1436634,0.05910309,0,0,2.200179
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,43.35518,43.35518,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.677853,2.143621,0,0.1326007,-0.1326007,3.319804,55.32996,0.1436634,0.1385677,0,0,2.143621
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.15967,42.15967,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.825187,2.01102,0,0.0792794,-0.0792794,3.236236,53.93716,0.1436634,0.08284698,0,0,2.01102
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.09096,41.09096,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.913275,1.931741,0,0.01887008,-0.01887008,3.216345,53.60565,0.1436634,0.01971923,0,0,1.931741
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.19433,40.19433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.934242,1.912871,0,0,0,3.216345,53.60565,0.1436634,0,0,0,1.912871
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,39.27959,39.27959,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.934242,1.912871,0,0.1756832,-0.1756832,3.031159,50.51921,0.1436634,0.1835889,0,0,1.912871
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.23805,38.23805,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.129446,1.737188,0,0.1460402,-0.1460402,2.877219,47.95356,0.1436634,0.152612,0,0,1.737188
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1357125,39.97218,37.56784,0,0,0,0,0,0,0,0,0,0.1357125,0,0,0,0,3.291713,1.591147,0.1357125,0,0.1357125,3.005967,50.09935,0.1436484,0,0.10857,0,1.72686
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5002037,46.14891,36.93386,0.5920835,0.5920835,0,0,0,0.5920835,84.48196,0,0,0.5002037,0.6232457,0.5920835,0,0,3.156,1.713289,0,0.123042,-0.123042,2.87627,47.93773,0.1436484,0.6512918,0.400163,0,2.213492
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8506474,55.76493,39.07128,0.7397327,0.7397327,0,0,0,0.7397327,114.9939,0,0,0.8506474,0.778666,0.7397327,0,0,3.292714,1.590247,0.07198145,0,0.07198145,2.944557,49.07586,0.1436405,0.813706,0.680518,0,2.440894
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.014318,65.27165,44.01633,0.5492185,0.5492185,0,0,0,0.5492185,184.6838,0,0,1.014318,0.5781248,0.5492185,0,0,3.220732,1.65503,0.436193,0,0.436193,3.358366,55.97266,0.1435924,0.6041403,0.8114542,0,2.669348
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.205073,76.27074,48.90703,0.107894,0.107894,0,0,0,0.107894,1116.904,0,0,1.205073,0.1135727,0.107894,0,0,2.784539,2.047604,1.0915,0,1.0915,4.393854,73.23075,0.1434724,0.1186834,0.964058,0,3.252676
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.315848,84.31349,52.52071,1.182361,1.182361,0,0,0,1.182361,111.2898,0,0,1.315848,1.24459,1.182361,0,0,1.693039,3.029954,0.07125714,0,0.07125714,4.461454,74.35742,0.1434646,1.300597,1.052678,0,4.345801
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.278055,86.6899,55.21966,0.3881058,0.3881058,0,0,0,0.3881058,329.3059,0,0,1.278055,0.4085325,0.3881058,0,0,1.621782,3.094085,0.869523,0,0.869523,5.286356,88.10577,0.143369,0.4269164,1.022444,0,4.37214
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.178072,86.73911,57.71935,0.3775638,0.3775638,0,0,0,0.3775638,312.0193,0.02837709,0,1.178072,0.3974356,0.3775638,0,0,0.7522591,3.876656,0.7522591,0,0.7522591,6.000012,100,0.1432865,0.4153202,0.9424574,0,5.054728
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9589259,81.628,58.94203,0.6233032,0.6233032,0,0,0,0.6233032,153.8458,0.3028173,0,0.9589259,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1432865,0.6856335,0.7671407,0,5.512615
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8412681,78.52868,59.09599,0.4797816,0.4797816,0,0,0,0.4797816,175.344,0.3362349,0,0.8412681,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1432865,0.5277597,0.6730145,0,5.394957
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5750007,71.82793,59.19562,0.8004059,0.8004059,0,0,0,0.8004059,71.83864,0,0,0.5750007,0.8425325,0.8004059,0,0,0,4.553689,0,0.2675318,-0.2675318,5.718009,95.29996,0.1432865,0.8804465,0.4600006,0,5.12869
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2633793,63.26059,57.81898,0.075897,0.075897,0,0,0,0.075897,347.022,0,0,0.2633793,0.07989158,0.075897,0,0,0.2972576,4.286157,0.1834877,0,0.1834877,5.89208,98.20114,0.1432664,0.0834867,0.2107034,0,4.549536
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,55.02041,55.02041,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0.1137699,4.451296,0,1.171092,-1.171092,4.657641,77.62719,0.1432664,1.223791,0,0,4.451296
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,52.52071,52.52071,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.414984,3.280204,0,0.6041667,-0.6041667,4.020793,67.01308,0.1432664,0.6313543,0,0,3.280204
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,50.1297,50.1297,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,2.08628,2.676037,0,0.5261559,-0.5261559,3.466176,57.76949,0.1432664,0.5498329,0,0,2.676037
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.99229,47.99229,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.670898,2.149881,0,0.5539101,-0.5539101,2.882303,48.0383,0.1432664,0.5788361,0,0,2.149881
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.85487,45.85487,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.286353,1.595971,0,0.1223621,-0.1223621,2.753323,45.88862,0.1432664,0.1278684,0,0,1.595971
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,44.32426,44.32426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.422311,1.473609,0,0,0,2.753323,45.88862,0.1432664,0,0,0,1.473609
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.14687,43.14687,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.422311,1.473609,0,0.1461117,-0.1461117,2.599307,43.3217,0.1432664,0.1526867,0,0,1.473609
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.95136,41.95136,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.584657,1.327497,0,0.04633622,-0.04633622,2.550465,42.50766,0.1432664,0.04842135,0,0,1.327497
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.88265,40.88265,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.636142,1.281161,0,0.2185174,-0.2185174,2.320127,38.66871,0.1432664,0.2283507,0,0,1.281161
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.99508,39.99508,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.878939,1.062644,0,0.1136681,-0.1136681,2.20031,36.67176,0.1432664,0.1187832,0,0,1.062644
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.05317,39.05317,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,4.005237,0.9489754,0,0.1402372,-0.1402372,2.052487,34.20805,0.1432664,0.1465479,0,0,0.9489754
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.02974,38.02974,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.161057,0.8087382,0,0.1648513,-0.1648513,1.878719,31.31192,0.1432664,0.1722696,0,0,0.8087382
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01778956,37.65208,37.34142,0.183504,0.183504,0,0,0,0.183504,9.69437,0,5.551115E-17,0.01778956,0.1931621,0.183504,0,0,4.344224,0.6438869,0,0.1753725,-0.1753725,1.69386,28.23094,0.1432664,0.2018544,0.01423164,0,0.6616765
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2087069,40.41521,36.70744,0,0,0,0,0,0,0,0,0,0.2087069,0,0,0,0,4.539083,0.4685144,0.2087069,0,0.2087069,1.891857,31.53088,0.1432436,0,0.1669655,0,0.6772213
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4968511,48.11497,38.84486,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,50.10883,0,0,0.4968511,0,0,0.7084559,0.6730331,4.330376,0.6563506,1.169884,0,1.169884,3.001706,50.02834,0.1433891,1.090698,0.3974809,1.7,1.153202
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8308836,60.67831,43.81707,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,99.82845,-1.110223E-16,0,0.8308836,0,0,0.8676886,0.8243042,3.160492,1.709246,1.655188,0,1.655188,4.571955,76.1991,0.1435032,0.9155425,0.6647069,1.7,2.54013
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.149083,74.43459,48.69872,0,0,0.425,0,0.172125,0,0,0.05003116,0,1.149083,0,0,0.3749688,0.3562204,1.505304,3.198915,1.505304,0,1.505304,6.000012,100,0.1433385,0,0.9192668,1.7,4.347999
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.223979,81.23495,52.36675,0.0284722,0.0284722,0,0,0,0.0284722,4298.857,1.194008,0,1.223979,0.02997074,0.0284722,0,0,0,4.553689,0,0,0,6.000012,100,0.1433385,0.03131942,0.9791832,0,5.777668
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9620968,77.05012,55.07475,0.9680715,0.9680715,0,0,0,0.9680715,99.38282,0,0,0.9620968,1.019023,0.9680715,0,0,0,4.553689,0,0.05692586,-0.05692586,5.940007,98.99992,0.1433385,1.064879,0.7696774,0,5.515786
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.251154,88.93899,57.56538,0.13187,0.13187,0,0,0,0.13187,948.7786,1.049093,0,1.251154,0.1388105,0.13187,0,0,0.06325095,4.496763,0.06325095,0,0.06325095,6.000012,100,0.1433316,0.145057,1.000924,0,5.747918
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9343916,80.7422,58.78806,0.133348,0.133348,0,0,0,0.133348,700.7166,0.7940253,0,0.9343916,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1433316,0.1466828,0.7475133,0,5.488081
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.474832,69.17394,58.94203,0.7342557,0.7342557,0,0,0,0.7342557,64.66848,0,1.110223E-16,0.474832,0.7729007,0.7342557,0,0,0,4.553689,0,0.2980687,-0.2980687,5.68582,94.76347,0.1433316,0.8076812,0.3798656,0,5.028521
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1661041,62.45421,59.04165,0.8041627,0.8041627,0,0,0,0.8041627,20.65553,0,0,0.1661041,0.8464871,0.8041627,0,0,0.3311874,4.25562,0,0.680383,-0.680383,4.968633,82.81039,0.1433316,0.884579,0.1328833,0,4.421724
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1108601,59.95791,57.71935,0,0,0,0,0,0,0,0,0,0.1108601,0,0,0,0,1.087169,3.575237,0.1108601,0,0.1108601,5.073804,84.56324,0.1433195,0,0.0886881,0,3.686097
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,54.86644,54.86644,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,0.9763085,3.675011,0,0.4730013,-0.4730013,4.575217,76.25347,0.1433195,0.4942864,0,0,3.675011
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,52.36675,52.36675,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.501866,3.20201,0,0.02491672,-0.02491672,4.548953,75.81573,0.1433195,0.02603797,0,0,3.20201
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.94857,49.94857,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.529551,3.177093,0,0.3992281,-0.3992281,4.128129,68.80202,0.1433195,0.4171933,0,0,3.177093
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,47.81115,47.81115,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,1.973137,2.777865,0,0.4504811,-0.4504811,3.653281,60.88789,0.1433195,0.4707527,0,0,2.777865
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,45.67373,45.67373,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.473672,2.327384,0,0.1839046,-0.1839046,3.459428,57.65702,0.1433195,0.1921803,0,0,2.327384
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.11595,44.11595,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.67801,2.14348,0,0.1891156,-0.1891156,3.260083,54.33461,0.1433195,0.1976258,0,0,2.14348
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.94762,42.94762,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.888139,1.954364,0,0.1198705,-0.1198705,3.133728,52.2287,0.1433195,0.1252647,0,0,1.954364
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,41.75211,41.75211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021328,1.834494,0,0,0,3.133728,52.2287,0.1433195,0,0,0,1.834494
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,40.65623,40.65623,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,3.021328,1.834494,0,0.002715627,-0.002715627,3.130866,52.18099,0.1433195,0.00283783,0,0,1.834494
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.7596,39.7596,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,3.024346,1.831778,0,0.09281085,-0.09281085,3.033035,50.55048,0.1433195,0.09698734,0,0,1.831778
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.81769,38.81769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127469,1.738967,0,0,0,3.033035,50.55048,0.1433195,0,0,0,1.738967
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.80332,37.80332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127469,1.738967,0,0,0,3.033035,50.55048,0.1433195,0,0,0,1.738967
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1623041,39.99077,37.115,0.0303566,0.0303566,0,0,0,0.0303566,534.6583,0,0,0.1623041,0.03195432,0.0303566,0,0,3.127469,1.738967,0.1303498,0,0.1303498,3.156695,52.61148,0.1433052,0.03339227,0.1298433,0,1.901271
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.358483,42.9237,36.45385,0,0,0,0,0,0,0,0,0,0.358483,0,0,0,0,2.997119,1.856282,0.358483,0,0.358483,3.496782,58.27959,0.1432661,0,0.2867864,0,2.214765
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5978349,49.90328,38.61844,0.4007253,0.4007253,0,0,0,0.4007253,149.1882,0,0,0.5978349,0.4218161,0.4007253,0,0,2.638636,2.178916,0.1760188,0,0.1760188,3.663768,61.06268,0.1432469,0.4407979,0.4782679,0,2.776752
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8438893,60.71058,43.5816,0.1316445,0.1316445,0,0,0,0.1316445,641.0366,0,0,0.8438893,0.1385731,0.1316445,0,0,2.462617,2.337333,0.7053161,0,0.7053161,4.33289,72.21468,0.1431699,0.1448089,0.6751114,0,3.181223
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9791921,69.70863,48.52664,0.1343613,0.1343613,0,0,0,0.1343613,728.7756,0,0,0.9791921,0.1414329,0.1343613,0,0,1.757301,2.972118,0.8377592,0,0.8377592,5.127658,85.46079,0.1430787,0.1477974,0.7833537,0,3.95131
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.088939,77.10471,52.22184,0.1410109,0.1410109,0,0,0,0.1410109,772.2377,0.02096482,0,1.088939,0.1484325,0.1410109,0,0,0.9195419,3.726101,0.9195419,0,0.9195419,6.000012,100,0.1429786,0.155112,0.8711514,0,4.815041
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9845409,77.48262,54.92078,0.4625797,0.4625797,0,0,0,0.4625797,212.8371,0.497615,0,0.9845409,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1429786,0.5088376,0.7876328,0,5.53823
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8321902,76.31425,57.41142,0,0,0,0,0,0,0,0.8321902,0,0.8321902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429786,0,0.6657521,0,5.385879
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7299002,75.05781,58.63409,0.8058951,0.8058951,0,0,0,0.8058951,90.57011,0,0,0.7299002,0.8483107,0.8058951,0,0,0,4.553689,0,0.1184106,-0.1184106,5.875196,97.91975,0.1429786,0.8864847,0.5839201,0,5.283589
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6223112,72.53059,58.78806,0,0,0,0,0,0,0,0.490744,0,0.6223112,0,0,0,0,0.1315673,4.435278,0.1315673,0,0.1315673,6.000012,100,0.1429643,0,0.497849,0,5.05759
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3393151,66.04636,58.89674,0.5013177,0.5013177,0,0,0,0.5013177,67.68466,0,0,0.3393151,0.5277028,0.5013177,0,0,0,4.553689,0,0.1883876,-0.1883876,5.801434,96.69038,0.1429643,0.5514494,0.2714521,0,4.893004
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1922621,61.48893,57.56538,0.4532859,0.4532859,0,0,0,0.4532859,42.41521,0,0,0.1922621,0.477143,0.4532859,0,0,0.2093196,4.365301,0,0.2848809,-0.2848809,5.501143,91.68554,0.1429643,0.4986145,0.1538097,0,4.557563
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,54.71247,54.71247,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.5258539,4.08042,0,0.2973658,-0.2973658,5.187692,86.46136,0.1429643,0.3107472,0,0,4.08042
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,52.17655,52.17655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8562604,3.783055,0,0,0,5.187692,86.46136,0.1429643,0,0,0,3.783055
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,49.74932,49.74932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8562604,3.783055,0,0,0,5.187692,86.46136,0.1429643,0,0,0,3.783055
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,47.6119,47.6119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8562604,3.783055,0,0,0,5.187692,86.46136,0.1429643,0,0,0,3.783055
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,45.46542,45.46542,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.8562604,3.783055,0,0.0431774,-0.0431774,5.142179,85.70281,0.1429643,0.04512038,0,0,3.783055
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.9167,43.9167,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.9042352,3.739877,0,0.1426181,-0.1426181,4.991847,83.19727,0.1429643,0.1490359,0,0,3.739877
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,42.73931,42.73931,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,1.0627,3.597259,0,0.2388515,-0.2388515,4.740075,79.00109,0.1429643,0.2495998,0,0,3.597259
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,41.51663,41.51663,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.32809,3.358408,0,0.03800293,-0.03800293,4.700016,78.33345,0.1429643,0.03971306,0,0,3.358408
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,40.42075,40.42075,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.370316,3.320405,0,0.3496496,-0.3496496,4.331453,72.19074,0.1429643,0.3653839,0,0,3.320405
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,39.53318,39.53318,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.758815,2.970755,0,0.1375275,-0.1375275,4.186487,69.77464,0.1429643,0.1437162,0,0,2.970755
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,38.5641,38.5641,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.911624,2.833228,0,0.162116,-0.162116,4.015601,66.92655,0.1429643,0.1694112,0,0,2.833228
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,37.54973,37.54973,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.091753,2.671112,0,0.1709395,-0.1709395,3.835415,63.92346,0.1429643,0.1786318,0,0,2.671112
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001841128,36.86461,36.86141,0.2312445,0.2312445,0,0,0,0.2312445,0.07961827,0,5.551115E-17,0.0001841128,0.2434152,0.2312445,0,0,2.281685,2.500172,0,0.2432311,-0.2432311,3.579027,59.65033,0.1429643,0.2543689,0.0001472903,0,2.500356
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.0588822,37.22583,36.20026,0.5577899,0.5577899,0,0,0,0.5577899,10.55634,0,0,0.0588822,0.5871473,0.5577899,0,0,2.551942,2.256941,0,0.5282651,-0.5282651,3.022187,50.36968,0.1429643,0.6135689,0.04710576,0,2.315823
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.116809,40.44034,38.36485,0.2302114,0.2302114,0,0,0,0.2302114,50.7399,0,2.775558E-17,0.116809,0.2423278,0.2302114,0,0,3.138903,1.728676,0,0.1255187,-0.1255187,2.889878,48.16454,0.1429643,0.2532325,0.09344723,0,1.845485
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4341962,51.64544,43.35518,0.3067582,0.3067582,0,0,0,0.3067582,141.5435,0,0,0.4341962,0.3229033,0.3067582,0,0,3.278369,1.603157,0.1112928,0,0.1112928,2.99546,49.92423,0.1429522,0.337434,0.3473569,0,2.037353
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7432402,63.75469,48.3455,0.5239122,0.5239122,0,0,0,0.5239122,141.8635,0,0,0.7432402,0.5514865,0.5239122,0,0,3.167076,1.703321,0.1917537,0,0.1917537,3.177374,52.95612,0.1429314,0.5763034,0.5945922,0,2.446561
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5938789,64.4399,52.06787,0,0,0,0,0,0,0,0,0,0.5938789,0,0,0,0,2.975322,1.875899,0.5938789,0,0.5938789,3.740777,62.34615,0.1428669,0,0.4751031,0,2.469778
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5558168,66.56705,54.8121,0.217459,0.217459,0,0,0,0.217459,255.5962,0,0,0.5558168,0.2289042,0.217459,0,0,2.381443,2.41039,0.3269127,0,0.3269127,4.050913,67.51508,0.1428314,0.2392049,0.4446535,0,2.966207
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3724911,65.05093,57.25745,0.6033713,0.6033713,0,0,0,0.6033713,61.73497,0,1.110223E-16,0.3724911,0.6351277,0.6033713,0,0,2.054531,2.704611,0,0.2626365,-0.2626365,3.77407,62.90104,0.1428314,0.6637084,0.2979929,0,3.077102
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5517576,70.54275,58.53447,0.2845388,0.2845388,0,0,0,0.2845388,193.9129,0,0,0.5517576,0.2995146,0.2845388,0,0,2.346349,2.441975,0.2522431,0,0.2522431,4.013369,66.88934,0.1428041,0.3129927,0.4414061,0,2.993732
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.302981,65.02649,58.68843,0.732802,0.732802,0,0,0,0.732802,41.34555,0,1.110223E-16,0.302981,0.7713705,0.732802,0,0,2.094106,2.668994,0,0.4683895,-0.4683895,3.519643,58.66059,0.1428041,0.8060822,0.2423848,0,2.971975
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05444381,59.88689,58.78806,0.04646,0.04646,0,0,0,0.04646,117.1843,0,0,0.05444381,0.04890526,0.04646,0,0,2.614539,2.200604,0.005538554,0,0.005538554,3.524897,58.74817,0.1428034,0.051106,0.04355505,0,2.255048
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05398123,58.49054,57.41142,0.4127086,0.4127086,0,0,0,0.4127086,13.07975,0,5.551115E-17,0.05398123,0.4344301,0.4127086,0,0,2.609,2.205589,0,0.3804488,-0.3804488,3.123869,52.06438,0.1428034,0.4539795,0.04318499,0,2.25957
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,54.55851,54.55851,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,3.031721,1.82514,0,0.4676052,-0.4676052,2.63097,43.84941,0.1428034,0.4886475,0,0,1.82514
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.98636,51.98636,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,3.551282,1.357535,0,0.2735367,-0.2735367,2.342637,39.04387,0.1428034,0.2858458,0,0,1.357535
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,49.54101,49.54101,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,3.855212,1.083998,0,0.7398108,-0.7398108,1.562808,26.04674,0.1428034,0.7731023,0,0,1.083998
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,47.43076,47.43076,1.238127,1.238127,1.7,0,0.5202,1.238127,0,0,0,0,0,0,0.4618727,0.4387791,4.677224,0.3441872,0.4387791,0,0.4387791,1.97907,32.98443,0.1428622,1.36194,0,1.7,0.3441872
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,45.29334,45.29334,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,4.238445,0.7390884,1.336704,0,1.336704,3.247179,54.11953,0.1430107,0.3222377,0,1.7,0.7390884
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,43.73556,43.73556,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.901741,1.942122,1.38,0,1.38,4.556362,75.93921,0.1431007,0.01595297,0,1.7,1.942122
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,42.54006,42.54006,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,1.521741,3.184122,1.305022,0,1.305022,5.794415,96.57338,0.1432521,0.3589215,0,1.7,3.184122
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,41.31738,41.31738,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,0.216719,4.358642,0,0.04710418,-0.04710418,5.744762,95.74584,0.1432521,0.04922387,0,0,4.358642
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.2215,40.2215,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,0.2690569,4.311538,0,0.3465342,-0.3465342,5.379483,89.65787,0.1432521,0.3621283,0,0,4.311538
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,39.33393,39.33393,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,0.654095,3.965003,0,0.03807821,-0.03807821,5.339345,88.98891,0.1432521,0.03979173,0,0,3.965003
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,38.36485,38.36485,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,0.6964041,3.926925,0,0.06518351,-0.06518351,5.270636,87.84375,0.1432521,0.06811677,0,0,3.926925
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,37.36859,37.36859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7688302,3.861742,0,0,0,5.270636,87.84375,0.1432521,0,0,0,3.861742
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01929486,36.98867,36.6531,0.2096637,0.2096637,0,0,0,0.2096637,9.202765,0,5.551115E-17,0.01929486,0.2206986,0.2096637,0,0,0.7688302,3.861742,0,0.2014038,-0.2014038,5.058337,84.30546,0.1432521,0.2306301,0.01543589,0,3.881037
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.174515,39.06634,35.99195,0.9551754,0.9551754,0,0,0,0.9551754,18.27047,0,0,0.174515,1.005448,0.9551754,0,0,0.9926122,3.660338,0,0.8309327,-0.8309327,4.182457,69.70748,0.1432521,1.050693,0.139612,0,3.834853
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4894329,47.23651,38.15654,0.3993693,0.3993693,0,0,0,0.3993693,122.5515,0,0,0.4894329,0.4203887,0.3993693,0,0,1.915871,2.829405,0.06904416,0,0.06904416,4.247958,70.79916,0.1432446,0.4393062,0.3915463,0,3.318838
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8817926,61.09252,43.14687,0.04728004,0.04728004,0,0,0,0.04728004,1865.042,0,0,0.8817926,0.04976846,0.04728004,0,0,1.846827,2.891545,0.8320241,0,0.8320241,5.037286,83.9546,0.1431545,0.05200804,0.7054341,0,3.773338
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8215687,65.37508,48.14625,0.8085497,0.8085497,0,0,0,0.8085497,101.6102,0,1.110223E-16,0.8215687,0.851105,0.8085497,0,0,1.014803,3.640367,0,0.02953627,-0.02953627,5.006152,83.4357,0.1431545,0.8894047,0.6572549,0,4.461936
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9426425,72.73449,51.88673,0.3730626,0.3730626,0,0,0,0.3730626,252.6768,0,0,0.9426425,0.3926974,0.3730626,0,0,1.047621,3.61083,0.5499451,0,0.5499451,5.527875,92.13107,0.1430949,0.4103688,0.754114,0,4.553473
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.934113,75.80383,54.66719,0.3700166,0.3700166,0,0,0,0.3700166,252.4517,0.04694639,0,0.934113,0.3894911,0.3700166,0,0,0.4976755,4.105781,0.4976755,0,0.4976755,6.000012,100,0.1430411,0.4070182,0.7472904,0,5.039894
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6542825,71.44646,57.11254,0.8100536,0.8100536,0,0,0,0.8100536,80.77027,0,0,0.6542825,0.8526881,0.8100536,0,0,0,4.553689,0,0.1984055,-0.1984055,5.790874,96.51437,0.1430411,0.891059,0.5234261,0,5.207972
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4331386,67.60945,58.3805,0.6097588,0.6097588,0,0,0,0.6097588,71.03442,0,0,0.4331386,0.6418514,0.6097588,0,0,0.2204506,4.355283,0,0.2087127,-0.2087127,5.570872,92.84768,0.1430411,0.6707346,0.3465109,0,4.788422
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5361015,70.17043,58.53447,0.5545233,0.5545233,0,0,0,0.5545233,96.67789,0,0,0.5361015,0.5837088,0.5545233,0,0,0.4523536,4.146571,0,0.04760727,-0.04760727,5.520689,92.01131,0.1430411,0.6099756,0.4288812,0,4.682672
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1917994,62.57796,58.63409,0.2342388,0.2342388,0,0,0,0.2342388,81.88201,0,0,0.1917994,0.2465672,0.2342388,0,0,0.5052506,4.098963,0,0.05476772,-0.05476772,5.462959,91.04913,0.1430411,0.2576627,0.1534396,0,4.290763
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0539179,58.33415,57.25745,0.1170277,0.1170277,0,0,0,0.1170277,46.07275,0,0,0.0539179,0.1231871,0.1170277,0,0,0.5661036,4.044196,0,0.06926919,-0.06926919,5.389943,89.8322,0.1430411,0.1287305,0.04313432,0,4.098114
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,54.40454,54.40454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6430694,3.974926,0,0,0,5.389943,89.8322,0.1430411,0,0,0,3.974926
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,51.81428,51.81428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6430694,3.974926,0,0,0,5.389943,89.8322,0.1430411,0,0,0,3.974926
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,49.36893,49.36893,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.6430694,3.974926,0,0.2820472,-0.2820472,5.092639,84.87714,0.1430411,0.2947393,0,0,3.974926
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,47.24962,47.24962,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,0.9564551,3.692879,0,0.881113,-0.881113,4.163864,69.3976,0.1430411,0.9207631,0,0,3.692879
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.11221,45.11221,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,1.93547,2.811766,0,0.2050551,-0.2050551,3.947717,65.79516,0.1430411,0.2142826,0,0,2.811766
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,43.55443,43.55443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.163309,2.606711,0,0,0,3.947717,65.79516,0.1430411,0,0,0,2.606711
