Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,42.35892,42.35892,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.163309,2.606711,0,0.1897409,-0.1897409,3.747713,62.46175,0.1430411,0.1982793,0,0,2.606711
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.13625,41.13625,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.374132,2.41697,0,0.1351302,-0.1351302,3.605273,60.08776,0.1430411,0.1412111,0,0,2.41697
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.04037,40.04037,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.524276,2.28184,0,0.08197358,-0.08197358,3.518865,58.64764,0.1430411,0.08566239,0,0,2.28184
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.12562,39.12562,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.615358,2.199867,0,0.0274005,-0.0274005,3.489983,58.16626,0.1430411,0.02863352,0,0,2.199867
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.18371,38.18371,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.645803,2.172466,0,0.08623544,-0.08623544,3.399082,56.65126,0.1430411,0.09011604,0,0,2.172466
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.16029,37.16029,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,2.741621,2.086231,0,0.0764159,-0.0764159,3.318533,55.30877,0.1430411,0.07985462,0,0,2.086231
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01536167,36.72058,36.45385,0.0988938,0.0988938,0,0,0,0.0988938,15.5335,0,0,0.01536167,0.1040987,0.0988938,0,0,2.826527,2.009815,0,0.08873707,-0.08873707,3.224996,53.74982,0.1430411,0.1087832,0.01228934,0,2.025176
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05913109,36.82003,35.7927,0.6978088,0.6978088,0,0,0,0.6978088,8.473824,0,0,0.05913109,0.7345356,0.6978088,0,0,2.925124,1.921078,0,0.6754045,-0.6754045,2.513057,41.8842,0.1430411,0.7675897,0.04730487,0,1.980209
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4583307,46.38666,37.93012,0,0,0,0,0,0,0,0,0,0.4583307,0,0,0,0,3.675573,1.245673,0.4583307,0,0.4583307,2.947868,49.13103,0.1429916,0,0.3666645,0,1.704004
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3857273,50.24498,42.94762,0.3986616,0.3986616,0,0,0,0.3986616,96.75556,0,0,0.3857273,0.4196438,0.3986616,0,0,3.217242,1.658171,0,0.03391654,-0.03391654,2.912117,48.53518,0.1429916,0.4385278,0.3085818,0,2.043898
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4163829,56.1294,47.93795,0.6849216,0.6849216,0,0,0,0.6849216,60.79279,0,1.110223E-16,0.4163829,0.7209702,0.6849216,0,0,3.254928,1.624254,0,0.3045872,-0.3045872,2.591053,43.18414,0.1429916,0.7534138,0.3331064,0,2.040637
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1756687,55.13855,51.7056,0,0,0,0,0,0,0,0,0,0.1756687,0,0,0,0,3.593358,1.319667,0.1756687,0,0.1756687,2.757707,45.9617,0.1429726,0,0.1405349,0,1.495336
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4452255,63.68498,54.45888,0.4200161,0.4200161,0,0,0,0.4200161,106.002,0,0,0.4452255,0.4421222,0.4200161,0,0,3.417689,1.477769,0.003103359,0,0.003103359,2.760652,46.01077,0.1429723,0.4620177,0.3561804,0,1.922994
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4979162,67.56432,56.95857,1.445662,1.445662,1.7,0,0.5202,1.445662,34.44209,0,0,0.4979162,0,0,0.2543382,0.2416213,3.414586,1.480562,0.7395375,0,0.7395375,3.462238,57.70386,0.143059,1.590228,0.398333,1.7,1.978478
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2373764,63.1263,58.22654,0.8104516,0.8104516,1.7,0,0.5202,0.8104516,29.2894,0,0,0.2373764,0,0,0.8895484,0.845071,2.675048,2.146146,1.082447,0,1.082447,4.489138,74.81882,0.1431974,0.8914968,0.1899011,1.7,2.383522
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1540671,61.52539,58.3805,0.787378,0.787378,1.7,0,0.5202,0.787378,19.5671,0,0,0.1540671,0,0,0.912622,0.8669909,1.592601,3.120348,1.021058,0,1.021058,5.457799,90.96313,0.1433293,0.8661157,0.1232537,1.7,3.274415
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2080583,62.76387,58.48013,0.9129844,0.9129844,0,0,0,0.9129844,22.78881,0,1.110223E-16,0.2080583,0.9610363,0.9129844,0,0,0.5715429,4.0393,0,0.7529779,-0.7529779,4.66409,77.73468,0.1433293,1.004283,0.1664467,0,4.247359
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05855321,58.28138,57.11254,0.6303394,0.6303394,0,0,0,0.6303394,9.289156,0,0,0.05855321,0.6635152,0.6303394,0,0,1.408185,3.286322,0,0.6049619,-0.6049619,4.026404,67.10661,0.1433293,0.6933733,0.04684257,0,3.344876
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,54.20529,54.20529,0.05094455,0.05094455,0,0,0,0.05094455,0,0,6.938894E-18,0,0.05362584,0.05094455,0,0,2.080365,2.68136,0,0.05362584,-0.05362584,3.969878,66.1645,0.1433293,0.05603901,0,0,2.68136
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,51.60597,51.60597,0.528649,0.528649,0,0,0,0.528649,0,0,1.110223E-16,0,0.5564726,0.528649,0,0,2.139949,2.627735,0,0.5564726,-0.5564726,3.383304,56.38829,0.1433293,0.5815139,0,0,2.627735
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,49.16062,49.16062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758252,2.071262,0,0,0,3.383304,56.38829,0.1433293,0,0,0,2.071262
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.05037,47.05037,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,2.758252,2.071262,0,0.4576163,-0.4576163,2.900934,48.34881,0.1433293,0.478209,0,0,2.071262
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.93107,44.93107,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,3.266715,1.613646,0,0.09894991,-0.09894991,2.796632,46.61044,0.1433293,0.1034027,0,0,1.613646
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,43.35518,43.35518,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,3.376659,1.514696,0,0.1150851,-0.1150851,2.675322,44.5886,0.1433293,0.1202639,0,0,1.514696
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.15967,42.15967,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,3.504531,1.399611,0,0.1366861,-0.1366861,2.531242,42.18728,0.1433293,0.142837,0,0,1.399611
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.93699,40.93699,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,3.656405,1.262925,0,0.1750081,-0.1750081,2.346767,39.11271,0.1433293,0.1828835,0,0,1.262925
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.84111,39.84111,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,3.850858,1.087916,0,0.05401595,-0.05401595,2.289829,38.16375,0.1433293,0.05644667,0,0,1.087916
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.91732,38.91732,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,3.910876,1.033901,0,0.1810939,-0.1810939,2.098939,34.98225,0.1433293,0.1892432,0,0,1.033901
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.95729,37.95729,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,4.112092,0.8528066,0,0.2525775,-0.2525775,1.8327,30.54493,0.1433293,0.2639435,0,0,0.8528066
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.93386,36.93386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.392733,0.6002291,0,0,0,1.8327,30.54493,0.1433293,0,0,0,0.6002291
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2459756,40.5931,36.21837,0.03138423,0.03138423,0,0,0,0.03138423,783.7555,0,0,0.2459756,0.03303603,0.03138423,0,0,4.392733,0.6002291,0.2129396,0,0.2129396,2.034712,33.91179,0.1433063,0.03452265,0.1967805,0,0.8462048
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5004495,44.66235,35.53005,1.301081,1.301081,1.7,0,0.5202,1.301081,38.46412,0,0,0.5004495,0,0,0.3989185,0.3789726,4.179793,0.7918748,0.8794221,0,0.8794221,2.869005,47.81665,0.1434111,1.43119,0.4003596,1.7,1.292324
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8268194,53.6773,37.67653,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,120.6979,0,0,0.8268194,0,0,1.014968,0.9642193,3.300371,1.583355,1.791039,0,1.791039,4.568133,76.13541,0.1435088,0.7535355,0.6614555,1.7,2.410174
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.213245,68.75948,42.69402,0.7739592,0.7739592,1.055243,0,0.3441813,0.7739592,156.7582,0,0,1.213245,0,0,0.2812836,0.2672195,1.509333,3.19529,1.480464,0,1.480464,5.972625,99.54355,0.1434928,0.8513551,0.9705957,1.7,4.408534
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.298699,77.46973,47.71152,1.071184,1.071184,0,0,0,1.071184,121.2396,0.1422688,0,1.298699,1.127562,1.071184,0,0,0.02886858,4.527707,0.02886858,0,0.02886858,6.000012,100,0.1434897,1.178302,1.038959,0,5.826406
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.064044,75.53436,51.50635,0,0,0,0,0,0,0,1.064044,0,1.064044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434897,0,0.8512356,0,5.617733
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.142306,81.19271,54.25963,0.5004525,0.5004525,0,0,0,0.5004525,228.2547,0.6155142,0,1.142306,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1434897,0.5504977,0.9138451,0,5.695995
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.057008,81.78775,56.75027,0.03406894,0.03406894,0,0,0,0.03406894,3102.556,1.021146,0,1.057008,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1434897,0.03747583,0.8456062,0,5.610697
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.006154,81.8767,58.02728,0.3307936,0.3307936,0,0,0,0.3307936,304.1637,0.6579501,0,1.006154,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1434897,0.3638729,0.8049231,0,5.559843
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8166977,76.80034,58.18125,0,0,0,0,0,0,0,0.8166977,0,0.8166977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434897,0,0.6533582,0,5.370387
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5223157,69.56816,58.28088,0.1174846,0.1174846,0,0,0,0.1174846,444.5822,0.3986476,0,0.5223157,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1434897,0.1292331,0.4178526,0,5.076005
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2674641,62.45352,56.95857,0.495341,0.495341,0,0,0,0.495341,53.99595,0,5.551115E-17,0.2674641,0.5214115,0.495341,0,0,0,4.553689,0,0.2539475,-0.2539475,5.732328,95.5386,0.1434897,0.544875,0.2139712,0,4.821153
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,54.00604,54.00604,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.2821639,4.299741,0,1.238879,-1.238879,4.426435,73.77377,0.1434897,1.294628,0,0,4.299741
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,51.40672,51.40672,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.658696,3.060863,0,1.317002,-1.317002,3.038193,50.63646,0.1434897,1.376267,0,0,3.060863
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.97948,48.97948,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.122031,1.743861,0,0.6269317,-0.6269317,2.377349,39.62241,0.1434897,0.6551436,0,0,1.743861
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.86924,46.86924,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.818622,1.116929,0,0.9533769,-0.9533769,1.372402,22.87332,0.1434897,0.9962788,0,0,1.116929
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,44.75899,44.75899,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.877929,0.1635525,0,0.08470932,-0.08470932,1.28311,21.38513,0.1434897,0.08852125,0,0,0.1635525
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.14687,43.14687,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.972051,0.07884314,1.38,0,1.38,2.592293,43.2048,0.143627,0.2509219,0,1.7,0.07884314
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.95136,41.95136,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.592051,1.320843,1.38,0,1.38,3.901476,65.02448,0.1437218,0.04699929,0,1.7,1.320843
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,40.72869,40.72869,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.212051,2.562843,1.38,0,1.38,5.210659,86.84415,0.143844,0.1805079,0,1.7,2.562843
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,39.65998,39.65998,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.8320509,3.804843,0,0.0633859,-0.0633859,5.143845,85.73058,0.143844,0.06623826,0,0,3.804843
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.71806,38.71806,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.9024796,3.741457,0,0.2977943,-0.2977943,4.829942,80.49887,0.143844,0.3111951,0,0,3.741457
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.74898,37.74898,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.233362,3.443663,0,0.1637981,-0.1637981,4.657283,77.62124,0.143844,0.1711691,0,0,3.443663
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.75273,36.75273,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.41536,3.279865,0,0.1460578,-0.1460578,4.503325,75.05527,0.143844,0.1526304,0,0,3.279865
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07048579,37.27433,36.04629,0.07895058,0.07895058,0,0,0,0.07895058,89.27837,0,0,0.07048579,0.08310587,0.07895058,0,0,1.577647,3.133807,0,0.01262009,-0.01262009,4.490022,74.83356,0.143844,0.08684564,0.05638863,0,3.204293
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.390932,42.3897,35.35797,0.5076101,0.5076101,0,0,0,0.5076101,77.01423,0,1.110223E-16,0.390932,0.5343264,0.5076101,0,0,1.591669,3.121187,0,0.1433944,-0.1433944,4.338871,72.31438,0.143844,0.5583711,0.3127456,0,3.512119
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7869781,52.61839,37.49539,0,0,0,0,0,0,0,0,0,0.7869781,0,0,0,0,1.750996,2.977793,0.7869781,0,0.7869781,5.085464,84.75757,0.1437593,0,0.6295825,0,3.764771
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.054809,64.46382,42.48572,0.1440679,0.1440679,0,0,0,0.1440679,732.1609,0,0,1.054809,0.1516505,0.1440679,0,0,0.964018,3.686073,0.9031587,0,0.9031587,5.942276,99.03773,0.1436622,0.1584747,0.8438473,0,4.740882
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.293301,77.04179,47.50322,0.5182149,0.5182149,0,0,0,0.5182149,249.5685,0.6869523,0,1.293301,0.5454893,0.5182149,0,0,0.0608593,4.498916,0.0608593,0,0.0608593,6.000012,100,0.1436556,0.5700364,1.034641,0,5.792216
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.132303,77.18816,51.29804,0.06525469,0.06525469,0,0,0,0.06525469,1735.206,1.063614,0,1.132303,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1436556,0.07178016,0.9058427,0,5.685992
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9950348,76.72287,54.05132,0.0576078,0.0576078,0,0,0,0.0576078,1727.257,0.934395,0,0.9950348,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1436556,0.06336858,0.7960278,0,5.548724
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.092822,82.6019,56.55101,0.5553495,0.5553495,0,0,0,0.5553495,196.7809,0.5082431,0,1.092822,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1436556,0.6108845,0.8742573,0,5.646511
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.201975,87.64432,57.81898,1.070602,1.070602,0,0,0,1.070602,112.2709,0.07502527,0,1.201975,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1436556,1.177662,0.9615799,0,5.755664
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9941808,81.46276,57.97294,0.8202401,0.8202401,0,0,0,0.8202401,121.2061,0.1307702,0,0.9941808,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1436556,0.9022641,0.7953447,0,5.54787
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6021888,71.30602,58.12691,0.6617945,0.6617945,0,0,0,0.6617945,90.99331,0,0,0.6021888,0.6966258,0.6617945,0,0,0,4.553689,0,0.09443706,-0.09443706,5.900466,98.34091,0.1436556,0.727974,0.481751,0,5.155878
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2756597,62.46852,56.80461,0.6718979,0.6718979,0,0,0,0.6718979,41.02701,0,1.110223E-16,0.2756597,0.707261,0.6718979,0,0,0.1049301,4.459252,0,0.4316013,-0.4316013,5.445519,90.75847,0.1436556,0.7390878,0.2205277,0,4.734911
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,53.85207,53.85207,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.5844871,4.02765,0,0.2592562,-0.2592562,5.172239,86.20381,0.1436556,0.2709227,0,0,4.02765
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,51.19841,51.19841,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.8725495,3.768394,0,0.7446099,-0.7446099,4.387351,73.12238,0.1436556,0.7781174,0,0,3.768394
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,48.8074,48.8074,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.699894,3.023784,0,0.7174303,-0.7174303,3.631113,60.51843,0.1436556,0.7497146,0,0,3.023784
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,46.6881,46.6881,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.497039,2.306354,0,1.296211,-1.296211,2.264786,37.74637,0.1436556,1.354541,0,0,2.306354
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,44.57785,44.57785,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.937273,1.010143,0,0.04925244,-0.04925244,2.21287,36.88109,0.1436556,0.0514688,0,0,1.010143
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.97478,42.97478,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,3.991998,0.9608905,0,0.05845874,-0.05845874,2.151249,35.85408,0.1436556,0.06108938,0,0,0.9608905
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.77928,41.77928,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,4.056952,0.9024318,0,0.0537447,-0.0537447,2.094597,34.90988,0.1436556,0.05616321,0,0,0.9024318
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,40.54755,40.54755,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,4.116669,0.8486871,0,0.2993802,-0.2993802,1.779023,29.65032,0.1436556,0.3128523,0,0,0.8486871
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,39.43356,39.43356,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.449313,0.5493069,0,0.06810224,-0.06810224,1.707237,28.45389,0.1436556,0.07116684,0,0,0.5493069
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,38.49164,38.49164,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.524982,0.4812047,0,0.02402286,-0.02402286,1.681914,28.03185,0.1436556,0.02510389,0,0,0.4812047
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,37.52256,37.52256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.551674,0.4571818,0,0,0,1.681914,28.03185,0.1436556,0,0,0,0.4571818
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,36.52631,36.52631,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.551674,0.4571818,0,0.0462872,-0.0462872,1.633123,27.21867,0.1436556,0.04837012,0,0,0.4571818
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2552485,40.32474,35.7927,0.06832983,0.06832983,0,0,0,0.06832983,373.5535,0,0,0.2552485,0.07192614,0.06832983,0,0,4.603105,0.4108946,0.1833224,0,0.1833224,1.807038,30.11724,0.1436359,0.07516281,0.2041988,0,0.6661431
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4636097,43.50225,35.10438,0,0,0,0,0,0,0,0,0,0.4636097,0,0,0,0,4.419783,0.5758848,0.4636097,0,0.4636097,2.246857,37.44754,0.1435861,0,0.3708878,0,1.039495
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9195102,55.22099,37.24179,0,0,0,0,0,0,0,0,0,0.9195102,0,0,0,0,3.956173,0.9931335,0.9195102,0,0.9195102,3.119181,51.98625,0.1434875,0,0.7356082,0,1.912644
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.172484,67.1616,42.2593,0.1509048,0.1509048,0,0,0,0.1509048,776.9691,0,0,1.172484,0.1588472,0.1509048,0,0,3.036662,1.820693,1.013637,0,1.013637,4.080801,68.01321,0.1433789,0.1659953,0.937987,0,2.993176
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.379375,79.37315,47.30396,0.2126056,0.2126056,0,0,0,0.2126056,648.7952,0,0,1.379375,0.2237954,0.2126056,0,0,2.023026,2.732966,1.15558,0,1.15558,5.17708,86.2845,0.1432553,0.2338662,1.1035,0,4.11234
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.372866,84.29031,51.12596,1.25203,1.25203,0,0,0,1.25203,109.6513,0,0,1.372866,1.317926,1.25203,0,0,0.8674463,3.772987,0.05494051,0,0.05494051,5.229201,87.15318,0.1432495,1.377232,1.098293,0,5.145854
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.384136,88.47468,53.89736,0,0,0,0,0,0,0,0.5716305,0,1.384136,0,0,0,0,0.8125058,3.822434,0.8125058,0,0.8125058,6.000012,100,0.1431627,0,1.107309,0,5.20657
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.362946,91.22019,56.39705,0.05607587,0.05607587,0,0,0,0.05607587,2430.539,1.303918,0,1.362946,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1431627,0.06168346,1.090356,0,5.916635
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.147263,85.7009,57.67406,1.171609,1.171609,0,0,0,1.171609,97.92201,0,0,1.147263,1.233272,1.171609,0,0,0,4.553689,0,0.08600949,-0.08600949,5.90935,98.48897,0.1431627,1.28877,0.9178103,0,5.700952
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9776795,80.80057,57.81898,0.06344184,0.06344184,0,0,0,0.06344184,1541.064,0.8153325,0,0.9776795,0.06678089,0.06344184,0,0,0.09556611,4.46768,0.09556611,0,0.09556611,6.000012,100,0.1431525,0.06978603,0.7821436,0,5.445359
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6893442,73.2803,57.97294,0.665012,0.665012,0,0,0,0.665012,103.6589,0,0,0.6893442,0.7000127,0.665012,0,0,0,4.553689,0,0.0106685,-0.0106685,5.988766,99.81258,0.1431525,0.7315132,0.5514753,0,5.243033
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2929464,62.67857,56.65064,0.1802348,0.1802348,0,0,0,0.1802348,162.536,0.09137168,0,0.2929464,0.1897209,0.1802348,0,0,0.01185389,4.54302,0.01185389,0,0.01185389,6.000012,100,0.1431512,0.1982583,0.2343571,0,4.835967
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,53.6981,53.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431512,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.99916,50.99916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431512,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,48.59909,48.59909,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1431512,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,46.51602,46.51602,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1431512,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,44.39671,44.39671,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1431512,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.79365,42.79365,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1431512,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,41.57097,41.57097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1431512,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,40.32113,40.32113,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1431512,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.19808,39.19808,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1431512,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.28334,38.28334,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1431512,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.29613,37.29613,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1431512,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.32705,36.32705,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1431512,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2224469,39.48626,35.55722,0.1504989,0.1504989,0,0,0,0.1504989,147.8064,0,0,0.2224469,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06402703,0,0.06402703,3.284797,54.74651,0.1431444,0.1655488,0.1779575,0,2.142633
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3954172,41.96217,34.8689,0.666287,0.666287,0,0,0,0.666287,59.34637,0,0,0.3954172,0.7013547,0.666287,0,0,2.862087,1.97781,0,0.3059376,-0.3059376,2.962311,49.37175,0.1431444,0.7329157,0.3163337,0,2.373227
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6524822,49.28189,37.01537,0,0,0,0,0,0,0,0,0,0.6524822,0,0,0,0,3.202018,1.671873,0.6524822,0,0.6524822,3.58131,59.68838,0.1430748,0,0.5219857,0,2.324355
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.039718,63.55923,42.03287,0.5317743,0.5317743,0,0,0,0.5317743,195.5186,0,0,1.039718,0.5597624,0.5317743,0,0,2.549536,2.259107,0.4799554,0,0.4799554,4.036635,67.27712,0.1430237,0.5849517,0.8317743,0,3.298824
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.226724,74.60547,47.09566,0.05451822,0.05451822,0,0,0,0.05451822,2250.118,0,0,1.226724,0.0573876,0.05451822,0,0,2.069581,2.691067,1.169337,0,1.169337,5.145966,85.76592,0.1428992,0.05997004,0.9813795,0,3.917791
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9897978,72.82253,50.91765,0.02707043,0.02707043,0,0,0,0.02707043,3656.38,0.06105888,0,0.9897978,0.02849519,0.02707043,0,0,0.9002437,3.74347,0.9002437,0,0.9002437,6.000012,100,0.1428036,0.02977747,0.7918382,0,4.733267
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.364165,87.51173,53.6981,0.02954424,0.02954424,0,0,0,0.02954424,4617.364,1.333066,0,1.364165,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1428036,0.03249867,1.091332,0,5.917854
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.140266,83.6495,56.24308,0,0,0,0,0,0,0,1.140266,0,1.140266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428036,0,0.9122128,0,5.693955
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.153209,85.68966,57.5201,0.8809924,0.8809924,0,0,0,0.8809924,130.8988,0.2258484,0,1.153209,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1428036,0.9690916,0.922567,0,5.706898
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9189106,78.97235,57.67406,0.9510739,0.9510739,0,0,0,0.9510739,96.6182,0,0,0.9189106,1.00113,0.9510739,0,0,0,4.553689,0,0.08221993,-0.08221993,5.913344,98.55555,0.1428036,1.046181,0.7351285,0,5.4726
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6159271,71.29795,57.81898,0.2295993,0.2295993,0,0,0,0.2295993,268.2617,0.2828881,0,0.6159271,0.2416835,0.2295993,0,0,0.09135548,4.471469,0.09135548,0,0.09135548,6.000012,100,0.1427939,0.2525593,0.4927417,0,5.087396
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1493663,59.50337,56.49667,0.9016052,0.9016052,0,0,0,0.9016052,16.56671,0,1.110223E-16,0.1493663,0.9490581,0.9016052,0,0,0,4.553689,0,0.7996918,-0.7996918,5.157063,85.95087,0.1427939,0.9917657,0.119493,0,4.703055
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,53.4898,53.4898,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8885464,3.753997,0,0.6509938,-0.6509938,4.470855,74.51411,0.1427939,0.6802885,0,0,3.753997
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,50.81802,50.81802,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.611873,3.103003,0,0.8427429,-0.8427429,3.582526,59.70865,0.1427939,0.8806664,0,0,3.103003
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.42701,48.42701,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.548254,2.26026,0,0.6011226,-0.6011226,2.948887,49.14802,0.1427939,0.6281731,0,0,2.26026
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,46.30771,46.30771,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.216168,1.659138,0,1.305721,-1.305721,1.572536,26.20888,0.1427939,1.364479,0,0,1.659138
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,44.19746,44.19746,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.666969,0.3534165,0,0.07822984,-0.07822984,1.490075,24.83453,0.1427939,0.08175018,0,0,0.3534165
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,42.58534,42.58534,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.753891,0.2751867,0,0.008100507,-0.008100507,1.481536,24.69222,0.1427939,0.00846503,0,0,0.2751867
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.37172,41.37172,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.762892,0.2670861,0,0.1887697,-0.1887697,1.282555,21.37588,0.1427939,0.1972643,0,0,0.2670861
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.12188,40.12188,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.972636,0.07831647,1.38,0,1.38,2.591738,43.19555,0.1429047,0.1251808,0,1.7,0.07831647
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.026,39.026,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.592636,1.320316,1.38,0,1.38,3.900921,65.01522,0.1430175,0.1361695,0,1.7,1.320316
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.08408,38.08408,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.212636,2.562316,1.38,0,1.38,5.210104,86.83489,0.1431348,0.1594204,0,1.7,2.562316
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.08783,37.08783,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.8326361,3.804317,0,0.2122276,-0.2122276,4.986397,83.10645,0.1431348,0.2217778,0,0,3.804317
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.09158,36.09158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.068444,3.592089,0,0,0,4.986397,83.10645,0.1431348,0,0,0,3.592089
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2446846,39.65722,35.3308,0.02603843,0.02603843,0,0,0,0.02603843,939.7055,0,0,0.2446846,0.02740888,0.02603843,0,0,1.068444,3.592089,0.2172757,0,0.2172757,5.192523,86.54187,0.1431118,0.02864228,0.1957477,0,3.836774
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3724307,41.2671,34.61531,0.4294531,0.4294531,0,0,0,0.4294531,86.72208,0,0,0.3724307,0.4520559,0.4294531,0,0,0.8511688,3.787637,0,0.07962522,-0.07962522,5.10859,85.143,0.1431118,0.4723984,0.2979445,0,4.160068
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3650703,43.38803,36.7799,0.7898389,0.7898389,0,0,0,0.7898389,46.22086,0,0,0.3650703,0.8314093,0.7898389,0,0,0.9396412,3.708012,0,0.466339,-0.466339,4.617025,76.95027,0.1431118,0.8688228,0.2920563,0,4.073082
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6035071,53.45968,41.7974,0.1431053,0.1431053,0,0,0,0.1431053,421.7224,0,0,0.6035071,0.1506372,0.1431053,0,0,1.457796,3.241673,0.45287,0,0.45287,5.046656,84.11076,0.1430638,0.1574159,0.4828057,0,3.84518
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9325539,66.62746,46.8964,0.03016169,0.03016169,0,0,0,0.03016169,3091.849,0,0,0.9325539,0.03174914,0.03016169,0,0,1.004926,3.649256,0.9008048,0,0.9008048,5.901234,98.35371,0.1429684,0.03317785,0.7460431,0,4.58181
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6317351,63.84195,50.73652,0.4403492,0.4403492,0,0,0,0.4403492,143.4623,0.06408871,0,0.6317351,0.4635255,0.4403492,0,0,0.1041209,4.45998,0.1041209,0,0.1041209,6.000012,100,0.1429573,0.4843841,0.5053881,0,5.091715
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9588438,75.13124,53.54414,0.3217895,0.3217895,0,0,0,0.3217895,297.9724,0.620118,0,0.9588438,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1429573,0.3539685,0.7670751,0,5.512533
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9283088,77.28523,56.04383,0.8284095,0.8284095,0,0,0,0.8284095,112.0592,0.05629886,0,0.9283088,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1429573,0.9112505,0.7426471,0,5.481998
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.119241,84.36538,57.31179,0.05761217,0.05761217,0,0,0,0.05761217,1942.716,1.058597,0,1.119241,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1429573,0.06337339,0.895393,0,5.67293
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6628091,72.11191,57.5201,0.5949938,0.5949938,0,0,0,0.5949938,111.3976,0.03649982,0,0.6628091,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1429573,0.6544932,0.5302473,0,5.216498
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4211001,66.58077,57.67406,0.1089457,0.1089457,0,0,0,0.1089457,386.5229,0.3064204,0,0.4211001,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1429573,0.1198403,0.33688,0,4.974789
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2933562,62.31865,56.29742,0,0,0,0,0,0,0,0.2933562,0,0.2933562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429573,0,0.2346849,0,4.847045
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,53.33583,53.33583,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1429573,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,50.60972,50.60972,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1429573,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.21871,48.21871,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1429573,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.10846,46.10846,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1429573,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.98915,43.98915,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1429573,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,42.38609,42.38609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1429573,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.16341,41.16341,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1429573,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.91357,39.91357,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1429573,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.79052,38.79052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1429573,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.83049,37.83049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1429573,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.83424,36.83424,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1429573,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.83798,35.83798,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1429573,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2081997,38.73753,35.07721,0.16648,0.16648,0,0,0,0.16648,125.0599,0,0,0.2081997,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03295762,0,0.03295762,1.873875,31.23118,0.1429539,0.183128,0.1665597,0,0.8178291
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3204113,40.06884,34.38889,0.5006545,0.5006545,0,0,0,0.5006545,63.99849,0,1.110223E-16,0.3204113,0.5270048,0.5006545,0,0,4.349331,0.6392913,0,0.2065935,-0.2065935,1.656106,27.60171,0.1429539,0.55072,0.2563291,0,0.9597027
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.553202,46.75769,36.52631,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,82.06062,0,0,0.553202,0,0,1.025862,0.9745688,4.578879,0.4326979,1.527771,0,1.527771,3.105477,51.75784,0.1430784,0.7415519,0.4425616,1.7,0.9858999
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6908993,55.0661,41.57097,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,120.8648,0,0,0.6908993,0,0,1.12837,1.071952,3.051108,1.807692,1.762851,0,1.762851,4.777864,79.63091,0.1431777,0.6287928,0.5527194,1.7,2.498591
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.198892,73.28384,46.66093,1.363248,1.363248,1.448145,0,0.4514435,1.363248,87.94381,0,0,1.198892,0,0,0.08489693,0.08065208,1.288257,3.394258,1.279544,0,1.279544,5.991746,99.86224,0.1432715,1.499573,0.9591136,1.7,4.59315
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.312894,81.58752,50.53726,1.103563,1.103563,0,0,0,1.103563,118.9686,0.1425354,0,1.312894,1.161645,1.103563,0,0,0.008713106,4.545847,0.008713106,0,0.008713106,6.000012,100,0.1432706,1.213919,1.050315,0,5.858741
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.373421,87.32861,53.33583,1.066089,1.066089,0,0,0,1.066089,128.8279,0.2512215,0,1.373421,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1432706,1.172698,1.098737,0,5.92711
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.314303,88.73898,55.83553,0.4528453,0.4528453,0,0,0,0.4528453,290.2322,0.8376239,0,1.314303,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1432706,0.4981298,1.051443,0,5.867992
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8205577,75.71222,57.15783,0.09864416,0.09864416,0,0,0,0.09864416,831.836,0.7167217,0,0.8205577,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1432706,0.1085086,0.6564462,0,5.374247
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7661105,74.4755,57.31179,0.895849,0.895849,0,0,0,0.895849,85.51781,0,0,0.7661105,0.942999,0.895849,0,0,0,4.553689,0,0.1768885,-0.1768885,5.813555,96.8924,0.1432706,0.9854339,0.6128884,0,5.319799
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5577215,69.51339,57.46576,0.3415879,0.3415879,0,0,0,0.3415879,163.2732,0.001612526,0,0.5577215,0.3595662,0.3415879,0,0,0.1965428,4.376801,0.1965428,0,0.1965428,6.000012,100,0.1432498,0.3757467,0.4461772,0,4.934522
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2049803,60.29208,56.14346,0.7258678,0.7258678,0,0,0,0.7258678,28.23935,0,1.110223E-16,0.2049803,0.7640714,0.7258678,0,0,0,4.553689,0,0.5590911,-0.5590911,5.410678,90.17779,0.1432498,0.7984546,0.1639843,0,4.758669
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,53.13658,53.13658,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.6212123,3.994598,0,1.173977,-1.173977,4.173198,69.55317,0.1432498,1.226806,0,0,3.994598
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,50.41047,50.41047,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.925631,2.820621,0,0.2579286,-0.2579286,3.901318,65.02183,0.1432498,0.2695354,0,0,2.820621
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.01945,48.01945,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.212218,2.562693,0,0.7948957,-0.7948957,3.063424,51.05696,0.1432498,0.830666,0,0,2.562693
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.90015,45.90015,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.095435,1.767797,0,0.3800014,-0.3800014,2.662868,44.38103,0.1432498,0.3971014,0,0,1.767797
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.81707,43.81707,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.517659,1.387796,0,0.1939247,-0.1939247,2.458453,40.97413,0.1432498,0.2026513,0,0,1.387796
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.17778,42.17778,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.733131,1.193871,0,0.06826219,-0.06826219,2.386498,39.77489,0.1432498,0.07133399,0,0,1.193871
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.95511,40.95511,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.808978,1.125609,0,0.1342227,-0.1342227,2.245015,37.41684,0.1432498,0.1402627,0,0,1.125609
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,39.68715,39.68715,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,3.958114,0.9913861,0,0.0990956,-0.0990956,2.140559,35.67591,0.1432498,0.1035549,0,0,0.9913861
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,38.5641,38.5641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.068221,0.8922905,0,0,0,2.140559,35.67591,0.1432498,0,0,0,0.8922905
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.59501,37.59501,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.068221,0.8922905,0,0.09429615,-0.09429615,2.041162,34.0193,0.1432498,0.09853947,0,0,0.8922905
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,36.60781,36.60781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.172994,0.7979943,0,0,0,2.041162,34.0193,0.1432498,0,0,0,0.7979943
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,35.58439,35.58439,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.172994,0.7979943,0,0.07398194,-0.07398194,1.963178,32.71957,0.1432498,0.07731113,0,0,0.7979943
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03446751,35.41732,34.82362,0.08453096,0.08453096,0,0,0,0.08453096,40.77502,0,1.387779E-17,0.03446751,0.08897997,0.08453096,0,0,4.255196,0.7240124,0,0.05451245,-0.05451245,1.905717,31.76189,0.1432498,0.09298407,0.02757401,0,0.7584799
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2241936,38.03246,34.10812,0.227529,0.227529,0,0,0,0.227529,98.53404,0,0,0.2241936,0.2395043,0.227529,0,0,4.315765,0.6694999,0,0.01531069,-0.01531069,1.889578,31.49291,0.1432498,0.250282,0.1793548,0,0.8936935
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4158004,43.84829,36.29988,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,56.65213,-1.110223E-16,0,0.4158004,0,0,0.9660463,0.917744,4.332778,0.6541892,1.333544,0,1.333544,3.15469,52.57806,0.1433941,0.807349,0.3326403,1.7,1.06999
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7529979,56.16139,41.34455,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,170.7578,0,0,0.7529979,0,0,1.259026,1.196075,2.999233,1.854379,1.949072,0,1.949072,5.003742,83.39554,0.143473,0.4850715,0.6023983,1.7,2.607377
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.202982,73.14872,46.46168,0.4409958,0.4409958,0,0,0,0.4409958,272.7877,0,0,1.202982,0.4642061,0.4409958,0,0,1.050161,3.608544,0.738776,0,0.738776,5.704607,95.07658,0.143395,0.4850954,0.9623857,0,4.811526
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.38009,83.44662,50.32896,0.1981658,0.1981658,0,0,0,0.1981658,696.4319,0.8601099,0,1.38009,0.2085956,0.1981658,0,0,0.3113846,4.273443,0.3113846,0,0.3113846,6.000012,100,0.1433622,0.2179824,1.104072,0,5.653533
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9898348,75.47963,53.13658,0.1427971,0.1427971,0,0,0,0.1427971,693.1758,0.8395221,0,0.9898348,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1433622,0.1570768,0.7918679,0,5.543524
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7558454,72.35085,55.68156,0.3954725,0.3954725,0,0,0,0.3954725,191.1246,0.3395586,0,0.7558454,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1433622,0.4350197,0.6046763,0,5.309535
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.874398,76.96291,57.00386,0,0,0,0,0,0,0,0.874398,0,0.874398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433622,0,0.6995184,0,5.428087
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.737118,73.55998,57.15783,0.776927,0.776927,0,0,0,0.776927,94.8761,1.110223E-16,0,0.737118,0.8178179,0.776927,0,0,0,4.553689,0,0.08069984,-0.08069984,5.914947,98.58225,0.1433622,0.8546197,0.5896944,0,5.290807
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4410747,66.70349,57.36613,0.9295157,0.9295157,0,0,0,0.9295157,47.4521,0,0,0.4410747,0.9784376,0.9295157,0,0,0.08966649,4.472989,0,0.5373629,-0.5373629,5.348516,89.14177,0.1433622,1.022467,0.3528598,0,4.914064
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1194474,58.37544,55.98949,0.2213286,0.2213286,0,0,0,0.2213286,53.96836,0,0,0.1194474,0.2329775,0.2213286,0,0,0.6867364,3.935626,0,0.1135301,-0.1135301,5.228846,87.14725,0.1433622,0.2434615,0.09555794,0,4.055074
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.98261,52.98261,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.8128809,3.822096,0,0.5449845,-0.5449845,4.654381,77.57287,0.1433622,0.5695088,0,0,3.822096
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,50.22933,50.22933,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.418419,3.277112,0,0.6571141,-0.6571141,3.961722,66.02857,0.1433622,0.6866843,0,0,3.277112
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,47.83832,47.83832,1.281639,1.281639,1.7,0,0.5202,1.281639,0,0,0,0,0,0,0.4183608,0.3974428,2.148546,2.619998,0.3974428,0,0.3974428,4.338769,72.31268,0.1434136,1.409803,0,1.7,2.619998
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,45.71902,45.71902,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,1.751103,2.977696,0.9361678,0,0.9361678,5.226896,87.11476,0.1435346,0.7860162,0,1.7,2.977696
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,43.63594,43.63594,0.1971917,0.1971917,0,0,0,0.1971917,0,0,2.775558E-17,0,0.2075702,0.1971917,0,0,0.8149355,3.820247,0,0.2075702,-0.2075702,5.008098,83.46813,0.1435346,0.2169109,0,0,3.820247
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.97853,41.97853,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,1.045569,3.612677,0,0.05274338,-0.05274338,4.952502,82.54153,0.1435346,0.05511684,0,0,3.612677
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.75586,40.75586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.104173,3.559933,0,0,0,4.952502,82.54153,0.1435346,0,0,0,3.559933
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,39.47884,39.47884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.104173,3.559933,0,0,0,4.952502,82.54153,0.1435346,0,0,0,3.559933
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,38.33768,38.33768,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,1.104173,3.559933,0,0.08786663,-0.08786663,4.859882,80.99787,0.1435346,0.09182062,0,0,3.559933
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,37.39576,37.39576,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,1.201802,3.472067,0,0.08462186,-0.08462186,4.770683,79.51122,0.1435346,0.08842985,0,0,3.472067
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.37234,36.37234,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,1.295827,3.387445,0,0.08710452,-0.08710452,4.678866,77.98096,0.1435346,0.09102422,0,0,3.387445
