Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.35797,35.35797,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.392609,3.30034,0,0.1371933,-0.1371933,4.534252,75.57072,0.1435346,0.143367,0,0,3.30034
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04720988,35.40125,34.58814,0,0,0,0,0,0,0,0,0,0.04720988,0,0,0,0,1.545047,3.163147,0.04720988,0,0.04720988,4.57904,76.31717,0.1435296,0,0.0377679,0,3.210357
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2055225,37.46666,33.8817,0.2296772,0.2296772,0,0,0,0.2296772,89.48323,0,0,0.2055225,0.2417654,0.2296772,0,0,1.497837,3.205636,0,0.03624288,-0.03624288,4.540836,75.68045,0.1435296,0.2526449,0.164418,0,3.411159
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5123611,45.44268,36.04629,0.2012849,0.2012849,0,0,0,0.2012849,254.5453,0,0,0.5123611,0.2118788,0.2012849,0,0,1.538107,3.169393,0.3004823,0,0.3004823,4.825899,80.43148,0.1434979,0.2214134,0.4098889,0,3.681754
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3012508,46.6778,41.10907,0.503997,0.503997,0,0,0,0.503997,59.77234,0,0,0.3012508,0.5305231,0.503997,0,0,1.237624,3.439827,0,0.2292723,-0.2292723,4.584224,76.40359,0.1434979,0.5543967,0.2410006,0,3.741078
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2218855,50.45693,46.25337,0.1697191,0.1697191,0,0,0,0.1697191,130.7369,0,0,0.2218855,0.1786517,0.1697191,0,0,1.492371,3.210555,0.04323379,0,0.04323379,4.625239,77.08717,0.1434934,0.1866911,0.1775084,0,3.43244
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1940711,53.91862,50.15688,1.278717,1.278717,1.7,0,0.5202,1.278717,15.17702,0,0,0.1940711,0,0,0.4212832,0.4002191,1.449137,3.249465,0.5942901,0,0.5942901,5.189033,86.4837,0.1435656,1.406588,0.1552569,1.7,3.443536
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3457736,59.90796,52.92827,0.2367316,0.2367316,0,0,0,0.2367316,146.0615,0,0,0.3457736,0.2491911,0.2367316,0,0,0.8548474,3.784326,0.09658248,0,0.09658248,5.280659,88.0108,0.1435554,0.2604047,0.2766189,0,4.1301
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6346325,69.1559,55.48231,0.5753846,0.5753846,0,0,0,0.5753846,110.2971,0,0,0.6346325,0.6056679,0.5753846,0,0,0.7582649,3.871251,0.0289645,0,0.0289645,5.308137,88.46877,0.1435524,0.6329231,0.507706,0,4.505883
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.255353,62.03549,56.80461,0.1244146,0.1244146,0,0,0,0.1244146,205.2435,0,0,0.255353,0.1309628,0.1244146,0,0,0.7293004,3.897319,0.1243902,0,0.1243902,5.426144,90.43555,0.1435393,0.1368561,0.2042824,0,4.152671
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.0421262,57.84227,57.00386,0.09616156,0.09616156,0,0,0,0.09616156,43.80774,0,1.387779E-17,0.0421262,0.1012227,0.09616156,0,0,0.6049101,4.00927,0,0.05909649,-0.05909649,5.363851,89.39733,0.1435393,0.1057777,0.03370097,0,4.051396
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01709178,57.4972,57.15783,0.7655631,0.7655631,0,0,0,0.7655631,2.232576,0,1.110223E-16,0.01709178,0.8058559,0.7655631,0,0,0.6705729,3.950173,0,0.7887641,-0.7887641,4.53242,75.54018,0.1435393,0.8421195,0.01367343,0,3.967265
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05655368,56.95432,55.83553,0,0,0,0,0,0,0,0,0,0.05655368,0,0,0,0,1.546978,3.161409,0.05655368,0,0.05655368,4.586072,76.43438,0.1435333,0,0.04524295,0,3.217963
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,52.77431,52.77431,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0.3858111,0.3665205,0,0,1.490424,3.212307,0,0.3858111,-0.3858111,4.179391,69.65638,0.1435333,2.273173,0,1.7,3.212307
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.03008,50.03008,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.919103,2.826496,1.38,0,1.38,5.488574,91.47605,0.1436341,0.08611172,0,1.7,2.826496
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,47.63001,47.63001,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,0.5391028,4.068496,0,0.01620418,-0.01620418,5.471493,91.19138,0.1436341,0.01693337,0,0,4.068496
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.54693,45.54693,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,0.5571074,4.052292,0,0.3872736,-0.3872736,5.063271,84.38769,0.1436341,0.4047009,0,0,4.052292
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,43.4548,43.4548,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,0.9874114,3.665019,0,0.2658983,-0.2658983,4.78299,79.71634,0.1436341,0.2778637,0,0,3.665019
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.82457,41.82457,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.282854,3.39912,0,0.3515207,-0.3515207,4.412455,73.54076,0.1436341,0.3673392,0,0,3.39912
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,40.57472,40.57472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.673433,3.0476,0,0,0,4.412455,73.54076,0.1436341,0,0,0,3.0476
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,39.30676,39.30676,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,1.673433,3.0476,0,0.1482407,-0.1482407,4.256195,70.93644,0.1436341,0.1549116,0,0,3.0476
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.15654,38.15654,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,1.838144,2.899359,0,0.06250583,-0.06250583,4.190308,69.83833,0.1436341,0.06531859,0,0,2.899359
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.18745,37.18745,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,1.907595,2.836853,0,0.00154599,-0.00154599,4.188678,69.81116,0.1436341,0.00161556,0,0,2.836853
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.17309,36.17309,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,1.909313,2.835307,0,0.1115832,-0.1115832,4.07106,67.85085,0.1436341,0.1166044,0,0,2.835307
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.14966,35.14966,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,2.033294,2.723724,0,0.06772159,-0.06772159,3.999675,66.66111,0.1436341,0.07076906,0,0,2.723724
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08444665,35.84732,34.38889,0.2005356,0.2005356,0,0,0,0.2005356,42.11057,0,2.775558E-17,0.08444665,0.2110901,0.2005356,0,0,2.108541,2.656002,0,0.1266434,-0.1266434,3.866181,64.43622,0.1436341,0.2205891,0.06755733,0,2.740449
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.273747,38.47837,33.67339,0.5781862,0.5781862,0,0,0,0.5781862,47.34582,0,0,0.273747,0.6086171,0.5781862,0,0,2.249256,2.529359,0,0.3348701,-0.3348701,3.513197,58.55316,0.1436341,0.6360049,0.2189976,0,2.803106
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6403111,47.75708,35.83798,0,0,0,0,0,0,0,0,0,0.6403111,0,0,0,0,2.621333,2.194489,0.6403111,0,0.6403111,4.120649,68.67735,0.1435667,0,0.5122489,0,2.8348
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6512604,53.46847,40.88265,0.8615725,0.8615725,0,0,0,0.8615725,75.58974,1.110223E-16,0,0.6512604,0.9069184,0.8615725,0,0,1.981022,2.770769,0,0.255658,-0.255658,3.851162,64.18591,0.1435667,0.9477298,0.5210084,0,3.422029
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8667225,64.03116,46.02695,0.1843183,0.1843183,0,0,0,0.1843183,470.2313,0,0,0.8667225,0.1940193,0.1843183,0,0,2.265087,2.515111,0.6727032,0,0.6727032,4.489345,74.82226,0.1434959,0.2027502,0.693378,0,3.381833
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9730148,71.2103,49.93045,1.147462,1.147462,0,0,0,1.147462,84.7971,0,2.220446E-16,0.9730148,1.207855,1.147462,0,0,1.592384,3.120544,0,0.2348404,-0.2348404,4.241801,70.69654,0.1434959,1.262209,0.7784119,0,4.093559
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7889297,69.80747,52.72902,0.8765135,0.8765135,0,0,0,0.8765135,90.00771,0,0,0.7889297,0.9226457,0.8765135,0,0,1.853317,2.885703,0,0.1337161,-0.1337161,4.100852,68.34739,0.1434959,0.9641649,0.6311437,0,3.674633
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6193147,68.56032,55.274,0.2571534,0.2571534,0,0,0,0.2571534,240.8347,0,0,0.6193147,0.2706878,0.2571534,0,0,2.001891,2.751987,0.3486269,0,0.3486269,4.431588,73.85966,0.1434593,0.2828688,0.4954518,0,3.371302
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3013886,62.80334,56.5963,0.4331483,0.4331483,0,0,0,0.4331483,69.58092,0,0,0.3013886,0.4559456,0.4331483,0,0,1.653264,3.065752,0,0.154557,-0.154557,4.268671,71.14437,0.1434593,0.4764632,0.2411109,0,3.36714
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2692572,62.3317,56.80461,1.082977,1.082977,0,0,0,1.082977,24.86268,0,0,0.2692572,1.139976,1.082977,0,0,1.824994,2.911195,0,0.870719,-0.870719,3.350852,55.84743,0.1434593,1.191275,0.2154058,0,3.180452
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3075001,63.36154,57.00386,0.3093186,0.3093186,0,0,0,0.3093186,99.41207,0,0,0.3075001,0.3255986,0.3093186,0,0,2.792459,2.040476,0,0.0180985,-0.0180985,3.331775,55.52947,0.1434593,0.3402505,0.2460001,0,2.347975
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1373488,58.42603,55.68156,0.8346673,0.8346673,0,0,0,0.8346673,16.45551,0,0,0.1373488,0.8785971,0.8346673,0,0,2.812569,2.022377,0,0.7412483,-0.7412483,2.550431,42.50709,0.1434593,0.918134,0.109879,0,2.159726
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,52.62939,52.62939,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,3.636178,1.281129,0,0.3889063,-0.3889063,2.140487,35.67472,0.1434593,0.4064071,0,0,1.281129
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,49.7946,49.7946,0.8210309,0.8210309,1.7,0,0.5202,0.8210309,0,0,0,0,0,0,0.8789691,0.8350207,4.068296,0.8922224,0.8350207,0,0.8350207,2.932657,48.87753,0.1435667,0.903134,0,1.7,0.8922224
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,47.43076,47.43076,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.233275,1.643741,1.38,0,1.38,4.24184,70.6972,0.1436498,0,0,1.7,1.643741
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,45.33863,45.33863,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.853276,2.885741,1.38,0,1.38,5.551023,92.51687,0.1437327,0,0,1.7,2.885741
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,43.25555,43.25555,0.01056411,0.01056411,0,0,0,0.01056411,0,0,0,0,0.01112012,0.01056411,0,0,0.4732755,4.127741,0,0.01112012,-0.01112012,5.539302,92.32151,0.1437327,0.01162053,0,0,4.127741
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,41.62531,41.62531,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,0.4856312,4.116621,0,0.1329011,-0.1329011,5.399212,89.98668,0.1437327,0.1388816,0,0,4.116621
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,40.37547,40.37547,0.07356857,0.07356857,0,0,0,0.07356857,0,0,0,0,0.0774406,0.07356857,0,0,0.6332991,3.98372,0,0.0774406,-0.0774406,5.317582,88.62619,0.1437327,0.08092543,0,0,3.98372
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.07128,39.07128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7193442,3.906279,0,0,0,5.317582,88.62619,0.1437327,0,0,0,3.906279
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.95729,37.95729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7193442,3.906279,0,0,0,5.317582,88.62619,0.1437327,0,0,0,3.906279
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.9882,36.9882,0.1665985,0.1665985,0,0,0,0.1665985,0,0,2.775558E-17,0,0.1753668,0.1665985,0,0,0.7193442,3.906279,0,0.1753668,-0.1753668,5.13273,85.54532,0.1437327,0.1832583,0,0,3.906279
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.96478,35.96478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9141962,3.730912,0,0,0,5.13273,85.54532,0.1437327,0,0,0,3.730912
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.95041,34.95041,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0.03188894,0.03029449,0,0,0.9141962,3.730912,0,0.03188894,-0.03188894,5.099115,84.98508,0.1437327,0.03332394,0,0,3.730912
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1648509,37.04871,34.18058,0.1683971,0.1683971,0,0,0,0.1683971,97.89416,2.775558E-17,0,0.1648509,0.1772601,0.1683971,0,0,0.9496284,3.699023,0,0.01240919,-0.01240919,5.086035,84.76708,0.1437327,0.1852368,0.1318807,0,3.863874
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4122828,40.78849,33.44697,0.4920759,0.4920759,0,0,0,0.4920759,83.78439,0,5.551115E-17,0.4122828,0.5179747,0.4920759,0,0,0.9634163,3.686614,0,0.1056918,-0.1056918,4.974626,82.91027,0.1437327,0.5412835,0.3298262,0,4.098897
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.807794,50.96625,35.61156,0.1434062,0.1434062,0,0,0,0.1434062,563.2911,0,0,0.807794,0.1509538,0.1434062,0,0,1.080852,3.580922,0.6568402,0,0.6568402,5.597759,93.2958,0.1436637,0.1577468,0.6462352,0,4.388716
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.036971,61.87476,40.65623,0.7502996,0.7502996,0,0,0,0.7502996,138.2077,0,0,1.036971,0.789789,0.7502996,0,0,0.4240116,4.172079,0.2471824,0,0.2471824,5.832257,97.20409,0.1436378,0.8253295,0.8295771,0,5.20905
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.26901,74.19993,45.8277,0.181277,0.181277,0,0,0,0.181277,700.0392,0.9013632,0,1.26901,0.1908179,0.181277,0,0,0.1768292,4.394543,0.1768292,0,0.1768292,6.000012,100,0.1436193,0.1994047,1.015208,0,5.663553
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.469111,85.53764,49.69498,0.4402549,0.4402549,0,0,0,0.4402549,333.6956,1.005685,0,1.469111,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1436193,0.4842804,1.175289,0,6.0228
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.470206,89.58103,52.52071,0.7326405,0.7326405,0,0,0,0.7326405,200.6722,0.6990052,0,1.470206,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1436193,0.8059046,1.176165,0,6.023895
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.313239,87.72841,55.12003,0.6875926,0.6875926,0,0,0,0.6875926,190.9909,0.5894578,0,1.313239,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1436193,0.7563518,1.050592,0,5.866929
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.19,85.45663,56.44233,0,0,0,0,0,0,0,1.19,0,1.19,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436193,0,0.9520003,0,5.743689
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9664466,79.06694,56.65064,0.5232553,0.5232553,0,0,0,0.5232553,184.6989,0.4156515,0,0.9664466,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1436193,0.5755809,0.7731574,0,5.520135
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5950296,69.72298,56.84989,0.9067061,0.9067061,0,0,0,0.9067061,65.6254,0,0,0.5950296,0.9544275,0.9067061,0,0,0,4.553689,0,0.3593979,-0.3593979,5.621173,93.68604,0.1436193,0.9973767,0.4760237,0,5.148718
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3037397,61.68944,55.48231,0.5918859,0.5918859,0,0,0,0.5918859,51.31728,0,0,0.3037397,0.6230378,0.5918859,0,0,0.399331,4.194291,0,0.3192981,-0.3192981,5.284604,88.07655,0.1436193,0.6510745,0.2429918,0,4.498031
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,52.42109,52.42109,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0.5145043,0.4887791,0,0,0.7541066,3.874993,0,0.5145043,-0.5145043,4.742269,79.03765,0.1436193,2.407657,0,1.7,3.874993
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,49.62252,49.62252,0.6955252,0.6955252,1.7,0,0.5202,0.6955252,0,0,0,0,0,0,1.004475,0.9542511,1.325778,3.360489,0.9542511,0,0.9542511,5.647551,94.12566,0.1437416,0.7650777,0,1.7,3.360489
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,47.24962,47.24962,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,0.371527,4.219315,0.0723201,0,0.0723201,5.716159,95.26913,0.1437508,1.786261,0,1.7,4.219315
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.13937,45.13937,0.2189005,0.2189005,0,0,0,0.2189005,0,0,2.775558E-17,0,0.2304216,0.2189005,0,0,0.2992069,4.284403,0,0.2304216,-0.2304216,5.473274,91.22105,0.1437508,0.2407906,0,0,4.284403
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.04724,43.04724,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,0.555231,4.053981,0,0.1568935,-0.1568935,5.307893,88.46471,0.1437508,0.1639537,0,0,4.053981
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,41.41701,41.41701,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,0.729557,3.897088,0,0.06429454,-0.06429454,5.240121,87.33517,0.1437508,0.06718779,0,0,3.897088
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.13999,40.13999,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,0.8009954,3.832793,0,0.2190042,-0.2190042,5.00927,83.48767,0.1437508,0.2288594,0,0,3.832793
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.87203,38.87203,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,1.044333,3.613789,0,0.1275654,-0.1275654,4.874804,81.24658,0.1437508,0.1333059,0,0,3.613789
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.72181,37.72181,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,1.186073,3.486223,0,0.08883401,-0.08883401,4.781165,79.68593,0.1437508,0.09283154,0,0,3.486223
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.75273,36.75273,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,1.284777,3.397389,0,0.03121386,-0.03121386,4.748263,79.13756,0.1437508,0.03261848,0,0,3.397389
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.71119,35.71119,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,1.319459,3.366175,0,0.2033817,-0.2033817,4.53388,75.56451,0.1437508,0.2125339,0,0,3.366175
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.71494,34.71494,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,1.545439,3.162794,0,0.04851995,-0.04851995,4.482735,74.7121,0.1437508,0.05070335,0,0,3.162794
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.95416,33.95416,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,1.59935,3.114274,0,0.1755419,-0.1755419,4.297698,71.62815,0.1437508,0.1834413,0,0,3.114274
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4901893,42.01694,33.22055,0,0,0,0,0,0,0,0,0,0.4901893,0,0,0,0,1.794397,2.938732,0.4901893,0,0.4901893,4.762733,79.37872,0.1436995,0,0.3921515,0,3.428921
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9429768,53.59688,35.35797,0.7862725,0.7862725,0,0,0,0.7862725,119.93,0,0,0.9429768,0.8276553,0.7862725,0,0,1.304207,3.379902,0.1153216,0,0.1153216,4.872136,81.2021,0.1436874,0.8648998,0.7543815,0,4.322879
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.093157,62.95855,40.42075,0.8608732,0.8608732,0,0,0,0.8608732,126.9824,0,0,1.093157,0.9061822,0.8608732,0,0,1.188886,3.483692,0.1869752,0,0.1869752,5.049516,84.15843,0.1436678,0.9469604,0.874526,0,4.576849
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.231855,72.86193,45.59222,0.7452824,0.7452824,0,0,0,0.7452824,165.2871,0,0,1.231855,0.7845078,0.7452824,0,0,1.001911,3.651969,0.4473476,0,0.4473476,5.473907,91.23161,0.143621,0.8198106,0.9854843,0,4.883825
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.407242,83.19935,49.49572,0.1393577,0.1393577,0,0,0,0.1393577,1009.805,0.7059864,0,1.407242,0.1466923,0.1393577,0,0,0.554563,4.054582,0.554563,0,0.554563,6.000012,100,0.143563,0.1532935,1.125793,0,5.461824
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.213773,80.86754,52.32146,0.5292082,0.5292082,0,0,0,0.5292082,229.3565,0.6567122,0,1.213773,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.143563,0.5821291,0.9710187,0,5.767462
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.081865,80.24181,54.92078,0,0,0,0,0,0,0,1.081865,0,1.081865,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143563,0,0.8654919,0,5.635554
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.075052,81.68826,56.24308,0.2867626,0.2867626,0,0,0,0.2867626,374.8926,0.7731963,0,1.075052,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.143563,0.3154388,0.8600414,0,5.628741
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9444352,78.20417,56.44233,0.4277562,0.4277562,0,0,0,0.4277562,220.7882,0.4941655,0,0.9444352,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.143563,0.4705319,0.7555482,0,5.498124
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5525569,68.4996,56.65064,0.6349689,0.6349689,0,0,0,0.6349689,87.0211,0,1.110223E-16,0.5525569,0.6683883,0.6349689,0,0,0,4.553689,0,0.1158314,-0.1158314,5.877915,97.96505,0.143563,0.6984658,0.4420455,0,5.106246
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.23054,59.9844,55.32834,0.5739167,0.5739167,0,0,0,0.5739167,40.16959,0,1.110223E-16,0.23054,0.6041229,0.5739167,0,0,0.1287016,4.437858,0,0.3735829,-0.3735829,5.484124,91.40189,0.143563,0.6313084,0.184432,0,4.668397
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,52.22184,52.22184,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.5437937,4.064275,0,0.2571557,-0.2571557,5.213058,86.88412,0.143563,0.2687277,0,0,4.064275
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,49.41421,49.41421,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.8295223,3.807119,0,0.06799121,-0.06799121,5.141389,85.68964,0.143563,0.07105082,0,0,3.807119
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.0232,47.0232,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.905068,3.739128,0,0.7855051,-0.7855051,4.313394,71.88976,0.143563,0.8208528,0,0,3.739128
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.9039,44.9039,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.777851,2.953623,0,0.8965982,-0.8965982,3.368297,56.13816,0.143563,0.9369451,0,0,2.953623
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.82082,42.82082,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.774072,2.057024,0,0.1398242,-0.1398242,3.220909,53.68171,0.143563,0.1461163,0,0,2.057024
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.16341,41.16341,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.929432,1.9172,0,0.0978857,-0.0978857,3.117728,51.96203,0.143563,0.1022906,0,0,1.9172
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.91357,39.91357,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,3.038194,1.819314,0,0.108129,-0.108129,3.00375,50.0624,0.143563,0.1129948,0,0,1.819314
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,38.61844,38.61844,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.158337,1.711185,0,0.1270852,-0.1270852,2.869791,47.82975,0.143563,0.132804,0,0,1.711185
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,37.46822,37.46822,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.299543,1.5841,0,0.05601042,-0.05601042,2.81075,46.84575,0.143563,0.05853089,0,0,1.5841
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,36.49913,36.49913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361777,1.52809,0,0,0,2.81075,46.84575,0.143563,0,0,0,1.52809
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,35.4576,35.4576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361777,1.52809,0,0,0,2.81075,46.84575,0.143563,0,0,0,1.52809
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,34.46134,34.46134,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.361777,1.52809,0,0.09494992,-0.09494992,2.710665,45.17765,0.143563,0.09922267,0,0,1.52809
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.67339,33.67339,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.467277,1.43314,0,0.07035906,-0.07035906,2.6365,43.94157,0.143563,0.07352521,0,0,1.43314
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2356464,37.0394,32.93979,0,0,0,0,0,0,0,0,0,0.2356464,0,0,0,0,3.545454,1.362781,0.2356464,0,0.2356464,2.860053,47.66746,0.1435383,0,0.1885171,0,1.598427
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4941745,44.08933,35.10438,0.2244317,0.2244317,0,0,0,0.2244317,220.1893,0,0,0.4941745,0.2362439,0.2244317,0,0,3.309807,1.574863,0.2579306,0,0.2579306,3.104748,51.74569,0.1435114,0.2468749,0.3953396,0,2.069037
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3928851,47.46682,40.16716,1.073142,1.073142,0,0,0,1.073142,36.61072,0,2.220446E-16,0.3928851,1.129624,1.073142,0,0,3.051877,1.807,0,0.7367384,-0.7367384,2.328157,38.80254,0.1435114,1.180457,0.3143081,0,2.199885
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4487052,54.04327,45.33863,1.206704,1.206704,1.7,0,0.5202,1.206704,37.18435,0,0,0.4487052,0,0,0.4932956,0.4686309,3.870475,1.070262,0.917336,0,0.917336,3.198419,53.30687,0.1436185,1.327375,0.3589641,1.7,1.518967
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8460558,67.2396,49.26025,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7303.987,2.220446E-16,0,0.8460558,0,0,1.452632,1.38,2.953139,1.895864,2.226056,0,2.226056,5.310241,88.50384,0.1436153,0.01274183,0.6768447,1.7,2.74192
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.208915,80.43105,52.09504,1.513069,1.513069,1.055328,0,0.3442045,1.513069,79.89825,0,0,1.208915,0.4818326,0.457741,0,0,0.7270828,3.899314,0.7270828,0,0.7270828,6.000012,100,0.1436783,1.664376,0.9671323,1.7,5.10823
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.184727,82.99636,54.66719,0.564974,0.564974,0,0,0,0.564974,209.6958,0.5900171,0,1.184727,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1436783,0.6214714,0.9477813,0,5.738416
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8972541,76.44459,56.04383,0.390064,0.390064,0,0,0,0.390064,230.0274,0.4866605,0,0.8972541,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1436783,0.4290704,0.7178033,0,5.450943
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7231025,72.16894,56.24308,0.3051327,0.3051327,0,0,0,0.3051327,236.9796,0.4019102,0,0.7231025,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1436783,0.335646,0.578482,0,5.276792
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6059864,69.53457,56.44233,0.8737674,0.8737674,0,0,0,0.8737674,69.35329,0,1.110223E-16,0.6059864,0.9197551,0.8737674,0,0,0,4.553689,0,0.3137687,-0.3137687,5.669271,94.48766,0.1436783,0.9611441,0.4847891,0,5.159676
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1730588,58.58174,55.12003,0,0,0,0,0,0,0,0,0,0.1730588,0,0,0,0,0.3486319,4.23992,0.1730588,0,0.1730588,5.833449,97.22395,0.1436602,0,0.138447,0,4.412979
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.0407,52.0407,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.1755731,4.395673,0,0.1889246,-0.1889246,5.634305,93.90489,0.1436602,0.1974262,0,0,4.395673
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,49.18779,49.18779,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.3854893,4.206748,0,0.440248,-0.440248,5.170243,86.17054,0.1436602,0.4600592,0,0,4.206748
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,46.8149,46.8149,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.8746538,3.7665,0,0.3790715,-0.3790715,4.770666,79.51094,0.1436602,0.3961297,0,0,3.7665
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,44.67747,44.67747,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.295844,3.387429,0,0.8046594,-0.8046594,3.922481,65.37455,0.1436602,0.8408691,0,0,3.387429
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,42.58534,42.58534,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.18991,2.58277,0,0.1072236,-0.1072236,3.809457,63.49083,0.1436602,0.1120486,0,0,2.58277
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.95511,40.95511,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.309048,2.475546,0,0.0710885,-0.0710885,3.734523,62.24193,0.1436602,0.07428748,0,0,2.475546
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,39.68715,39.68715,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.388035,2.404458,0,0.002229612,-0.002229612,3.732173,62.20276,0.1436602,0.002329944,0,0,2.404458
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,38.38296,38.38296,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.390512,2.402228,0,0.1345941,-0.1345941,3.590298,59.83818,0.1436602,0.1406509,0,0,2.402228
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.24179,37.24179,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.540061,2.267634,0,0.07547905,-0.07547905,3.510736,58.51216,0.1436602,0.0788756,0,0,2.267634
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.27271,36.27271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623927,2.192155,0,0,0,3.510736,58.51216,0.1436602,0,0,0,2.192155
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.204,35.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623927,2.192155,0,0,0,3.510736,58.51216,0.1436602,0,0,0,2.192155
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.20775,34.20775,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.623927,2.192155,0,0.02948878,-0.02948878,3.479653,57.99409,0.1436602,0.03081578,0,0,2.192155
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,33.4198,33.4198,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.656692,2.162666,0,0.1220839,-0.1220839,3.350965,55.8493,0.1436602,0.1275777,0,0,2.162666
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4932329,41.49938,32.67714,0.2969987,0.2969987,0,0,0,0.2969987,166.0724,0,0,0.4932329,0.3126302,0.2969987,0,0,2.792341,2.040582,0.1806027,0,0.1806027,3.5223,58.70488,0.1436414,0.3266986,0.3945863,0,2.533815
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.882664,51.70091,34.84173,0.7740901,0.7740901,0,0,0,0.7740901,114.026,0,0,0.882664,0.8148317,0.7740901,0,0,2.611738,2.203125,0.06783225,0,0.06783225,3.586651,59.77739,0.1436343,0.8514991,0.7061312,0,3.085788
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.08241,62.09596,39.91357,0,0,0,0,0,0,0,0,0,1.08241,0,0,0,0,2.543906,2.264174,1.08241,0,1.08241,4.613515,76.89176,0.1435216,0,0.865928,0,3.346584
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.307703,74.35643,45.08503,0,0,0,0,0,0,0,0,0,1.307703,0,0,0,0,1.461496,3.238343,1.307703,0,1.307703,5.854111,97.56832,0.1433856,0,1.046162,0,4.546045
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.450311,83.98441,49.03382,0.6646315,0.6646315,0,0,0,0.6646315,218.2128,0.5969055,0,1.450311,0.6996122,0.6646315,0,0,0.1537932,4.415275,0.1537932,0,0.1537932,6.000012,100,0.1433696,0.7310947,1.160249,0,5.865586
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.365855,85.09222,51.88673,0,0,0,0,0,0,0,1.365855,0,1.365855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433696,0,1.092684,0,5.919544
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.395843,89.67046,54.45888,0.5834234,0.5834234,0,0,0,0.5834234,239.2504,0.7817129,0,1.395843,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1433696,0.6417657,1.116674,0,5.949532
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.230269,85.95002,55.83553,0.885569,0.885569,0,0,0,0.885569,138.9242,0.2980914,0,1.230269,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1433696,0.9741259,0.9842154,0,5.783958
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9935052,79.1472,56.08912,0,0,0,0,0,0,0,0.9935052,0,0.9935052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433696,0,0.7948042,0,5.547194
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6589435,70.64964,56.29742,0.8769962,0.8769962,0,0,0,0.8769962,75.13642,0,0,0.6589435,0.9231539,0.8769962,0,0,0,4.553689,0,0.2642103,-0.2642103,5.72151,95.35831,0.1433696,0.9646958,0.5271548,0,5.212633
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2437373,59.83844,54.92078,0.1102268,0.1102268,0,0,0,0.1102268,221.1235,0,0,0.2437373,0.1160282,0.1102268,0,0,0.2935671,4.289479,0.1277091,0,0.1277091,5.842665,97.37756,0.1433564,0.1212495,0.1949898,0,4.533216
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,51.83239,51.83239,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.165858,4.404417,0,1.022122,-1.022122,4.765254,79.42075,0.1433564,1.068117,0,0,4.404417
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.97948,48.97948,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.301549,3.382295,0,1.245666,-1.245666,3.452207,57.53667,0.1433564,1.301721,0,0,3.382295
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,46.58847,46.58847,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.685622,2.136629,0,0.9581127,-0.9581127,2.442268,40.70438,0.1433564,1.001228,0,0,2.136629
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,44.47823,44.47823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.750192,1.178516,0,0,0,2.442268,40.70438,0.1433564,0,0,0,1.178516
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,42.35892,42.35892,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.750192,1.178516,0,0.1928632,-0.1928632,2.238972,37.31612,0.1433564,0.201542,0,0,1.178516
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,40.72869,40.72869,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,3.964484,0.9856531,0,0.0511856,-0.0511856,2.185018,36.41689,0.1433564,0.05348895,0,0,0.9856531
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,39.46072,39.46072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.021357,0.9344675,0,0,0,2.185018,36.41689,0.1433564,0,0,0,0.9344675
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.15654,38.15654,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,4.021357,0.9344675,0,0.122391,-0.122391,2.056006,34.2667,0.1433564,0.1278986,0,0,0.9344675
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.01537,37.01537,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.157347,0.8120765,0,0.05795454,-0.05795454,1.994917,33.24855,0.1433564,0.0605625,0,0,0.8120765
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.01912,36.01912,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.221741,0.754122,0,0.05968437,-0.05968437,1.932004,32.2,0.1433564,0.06237016,0,0,0.754122
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.95041,34.95041,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.288057,0.6944376,0,0.05154568,-0.05154568,1.87767,31.29444,0.1433564,0.05386524,0,0,0.6944376
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.95416,33.95416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34533,0.6428919,0,0,0,1.87767,31.29444,0.1433564,0,0,0,0.6428919
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.16621,33.16621,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.34533,0.6428919,0,0.1976758,-0.1976758,1.669301,27.82163,0.1433564,0.2065712,0,0,0.6428919
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4824041,40.99781,32.39638,0,0,0,0,0,0,0,0,0,0.4824041,0,0,0,0,4.56497,0.4452161,0.4824041,0,0.4824041,2.12695,35.4491,0.1433063,0,0.3859233,0,0.9276202
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9098503,51.98058,34.57002,0.8713461,0.8713461,0,0,0,0.8713461,104.4189,0,0,0.9098503,0.9172063,0.8713461,0,0,4.082566,0.8793798,0,0.007356077,-0.007356077,2.119196,35.31987,0.1433063,0.9584807,0.7278802,0,1.78923
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.196076,64.60664,39.65998,0.6504614,0.6504614,0,0,0,0.6504614,183.8812,0,0,1.196076,0.6846962,0.6504614,0,0,4.090739,0.8720238,0.5113801,0,0.5113801,2.604334,43.40548,0.1432532,0.7155076,0.9568611,0,2.0681
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.195844,70.99844,44.88578,0.0925066,0.0925066,0,0,0,0.0925066,1292.712,0,0,1.195844,0.09737537,0.0925066,0,0,3.579359,1.332266,1.098469,0,1.098469,3.646433,60.77376,0.1431394,0.1017573,0.9566753,0,2.52811
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.472037,84.43547,48.83457,0.6038306,0.6038306,0,0,0,0.6038306,243.7832,0,0,1.472037,0.6356112,0.6038306,0,0,2.48089,2.320888,0.8364261,0,0.8364261,4.439936,73.99879,0.1430529,0.6642137,1.17763,0,3.792925
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.474821,88.55395,51.68748,0.5344367,0.5344367,0,0,0,0.5344367,275.9579,0,0,1.474821,0.562565,0.5344367,0,0,1.644464,3.073671,0.9122557,0,0.9122557,5.305378,88.42279,0.1429586,0.5878804,1.179857,0,4.548492
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.395773,89.45177,54.30492,0.9081209,0.9081209,0,0,0,0.9081209,153.699,0,0,1.395773,0.9559167,0.9081209,0,0,0.7322084,3.894701,0.4398561,0,0.4398561,5.722662,95.37751,0.1429132,0.998933,1.116618,0,5.290474
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.244874,86.21926,55.68156,0.1836861,0.1836861,0,0,0,0.1836861,677.7181,0.7591679,0,1.244874,0.1933538,0.1836861,0,0,0.2923523,4.290572,0.2923523,0,0.2923523,6.000012,100,0.142883,0.2020547,0.9958991,0,5.535446
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9554502,77.84548,55.88987,0.4952813,0.4952813,0,0,0,0.4952813,192.9106,0.4341014,0,0.9554502,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.142883,0.5448095,0.7643601,0,5.509139
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.642868,70.08845,56.14346,0.6235393,0.6235393,0,0,0,0.6235393,103.0998,0,1.110223E-16,0.642868,0.6563572,0.6235393,0,0,0,4.553689,0,0.01348917,-0.01348917,5.985793,99.76302,0.142883,0.6858932,0.5142944,0,5.196557
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2629233,60.08041,54.76682,0.1577096,0.1577096,0,0,0,0.1577096,166.7135,0.08192519,0,0.2629233,0.1660102,0.1577096,0,0,0.01498796,4.5402,0.01498796,0,0.01498796,6.000012,100,0.1428815,0.1734806,0.2103387,0,4.803123
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,51.66031,51.66031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428815,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,48.75306,48.75306,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1428815,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,46.36205,46.36205,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1428815,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,44.24275,44.24275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1428815,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.1325,42.1325,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1428815,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,40.50227,40.50227,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1428815,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.19808,39.19808,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1428815,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.90295,37.90295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1428815,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.75273,36.75273,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1428815,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.76553,35.76553,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1428815,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.69682,34.69682,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1428815,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.70057,33.70057,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1428815,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.91262,32.91262,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1428815,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5130492,41.30848,32.14279,1.242603,1.242603,0,0,0,1.242603,41.28825,0,0,0.5130492,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7949542,-0.7949542,2.88946,48.15756,0.1428815,1.366864,0.4104394,0,2.910763
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9306908,52.1349,34.30738,0.8855956,0.8855956,0,0,0,0.8855956,105.0921,0,1.110223E-16,0.9306908,0.9322059,0.8855956,0,0,3.27881,1.60276,0,0.001515161,-0.001515161,2.887862,48.13094,0.1428815,0.9741552,0.7445526,0,2.533451
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.096354,61.8336,39.40638,0.2649473,0.2649473,0,0,0,0.2649473,413.801,0,0,1.096354,0.2788919,0.2649473,0,0,3.280494,1.601245,0.8174626,0,0.8174626,3.663376,61.05614,0.1427972,0.291442,0.8770836,0,2.697599
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.249794,72.17802,44.65031,0.4222698,0.4222698,0,0,0,0.4222698,295.9705,0,0,1.249794,0.4444945,0.4222698,0,0,2.463031,2.336961,0.8052995,0,0.8052995,4.42735,73.78902,0.1427143,0.4644968,0.9998351,0,3.586755
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.293412,78.53081,48.65343,0.05541111,0.05541111,0,0,0,0.05541111,2334.211,0,0,1.293412,0.05832748,0.05541111,0,0,1.657732,3.061731,1.235085,0,1.235085,5.599054,93.31738,0.1425873,0.06095222,1.03473,0,4.355143
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.309192,82.75175,51.50635,0.2998453,0.2998453,0,0,0,0.2998453,436.6224,0.5709186,0,1.309192,0.3156267,0.2998453,0,0,0.4226467,4.173307,0.4226467,0,0.4226467,6.000012,100,0.1425439,0.3298299,1.047354,0,5.482499
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.154471,81.3612,54.10566,0,0,0,0,0,0,0,1.154471,0,1.154471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425439,0,0.9235771,0,5.70816
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.091904,81.23558,55.48231,0.2257213,0.2257213,0,0,0,0.2257213,483.74,0.8543028,0,1.091904,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1425439,0.2482934,0.8735234,0,5.645593
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.887489,75.81998,55.7359,0,0,0,0,0,0,0,0.887489,0,0.887489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425439,0,0.7099912,0,5.441178
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6504608,70.10041,55.98949,0.5143265,0.5143265,0,0,0,0.5143265,126.4685,0.1090645,0,0.6504608,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1425439,0.5657591,0.5203686,0,5.20415
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3047272,60.80201,54.61285,1.060924,1.060924,0,0,0,1.060924,28.7228,0,0,0.3047272,1.116763,1.060924,0,0,0,4.553689,0,0.8120353,-0.8120353,5.144052,85.73402,0.1425439,1.167017,0.2437818,0,4.858416
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,51.47918,51.47918,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.9022615,3.741654,0,1.01993,-1.01993,4.068951,67.81571,0.1425439,1.065827,0,0,3.741654
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,48.57193,48.57193,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,2.035517,2.721724,0,0.677327,-0.677327,3.354985,55.91631,0.1425439,0.7078066,0,0,2.721724
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,46.18092,46.18092,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.788103,2.044397,0,0.2396224,-0.2396224,3.102401,51.70658,0.1425439,0.2504054,0,0,2.044397
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.07067,44.07067,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.05435,1.804774,0,0.5790548,-0.5790548,2.492024,41.53365,0.1425439,0.6051123,0,0,1.804774
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.95136,41.95136,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.697744,1.225719,0,0.09752231,-0.09752231,2.389226,39.82036,0.1425439,0.1019108,0,0,1.225719
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,40.29396,40.29396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.806102,1.128197,0,0,0,2.389226,39.82036,0.1425439,0,0,0,1.128197
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.99883,38.99883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.806102,1.128197,0,0,0,2.389226,39.82036,0.1425439,0,0,0,1.128197
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,37.67653,37.67653,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.806102,1.128197,0,0.08979339,-0.08979339,2.294576,38.24286,0.1425439,0.09383409,0,0,1.128197
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,36.52631,36.52631,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.905873,1.038404,0,0.2047395,-0.2047395,2.078762,34.64596,0.1425439,0.2139527,0,0,1.038404
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,35.51194,35.51194,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.133361,0.8336642,0,0.1471419,-0.1471419,1.92366,32.06094,0.1425439,0.1537633,0,0,0.8336642
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,34.43417,34.43417,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.296852,0.6865222,0,0.1485883,-0.1485883,1.767035,29.45052,0.1425439,0.1552747,0,0,0.6865222
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,33.47414,33.47414,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.46195,0.537934,0,0.2074493,-0.2074493,1.548364,25.80601,0.1425439,0.2167845,0,0,0.537934
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.67714,32.67714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.692449,0.3304847,0,0,0,1.548364,25.80601,0.1425439,0,0,0,0.3304847
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4233217,39.36039,31.88919,1.052135,1.052135,1.7,0,0.5202,1.052135,40.23456,0,0,0.4233217,0,0,0.6478654,0.6154721,4.692449,0.3304847,1.038794,0,1.038794,2.53385,42.23075,0.1426665,1.157348,0.3386574,1.7,0.7538064
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6779348,46.57755,34.05378,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,110.5836,0,0,0.6779348,0,0,1.086948,1.032601,3.653655,1.265399,1.710536,0,1.710536,4.156607,69.27664,0.1427691,0.6743567,0.5423478,1.7,1.943334
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7957598,54.68349,39.17996,0.2681139,0.2681139,1.475861,0,0.45901,0.2681139,296.7992,0,0,0.7957598,0,0,1.207747,1.14736,1.94312,2.804881,1.94312,0,1.94312,6.000012,100,0.1427988,0.2949252,0.6366078,1.7,3.600641
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9430949,64.01191,44.42389,0,0,0,0,0,0,0,0.9430949,0,0.9430949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427988,0,0.754476,0,5.496784
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.286597,78.03478,48.42701,0.9427888,0.9427888,0,0,0,0.9427888,136.4672,0.2941879,0,1.286597,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.1427988,1.037068,1.029278,0,5.840286
