Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.278768,81.52697,51.29804,0.3944429,0.3944429,0,0,0,0.3944429,324.1959,0.8635647,0,1.278768,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.1427988,0.4338872,1.023014,0,5.832457
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.052623,78.20692,53.9517,0.4825918,0.4825918,0,0,0,0.4825918,218.1187,0.5446316,0,1.052623,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1427988,0.5308509,0.8420984,0,5.606312
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9115902,75.98316,55.32834,0.06073371,0.06073371,0,0,0,0.06073371,1500.962,0.8476599,0,0.9115902,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1427988,0.06680708,0.7292722,0,5.465279
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8130328,73.6909,55.58193,1.039042,1.039042,0,0,0,1.039042,78.24831,0,0,0.8130328,1.093728,1.039042,0,0,0,4.553689,0,0.2806955,-0.2806955,5.704133,95.0687,0.1427988,1.142946,0.6504263,0,5.366722
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5700287,68.01676,55.83553,0,0,0,0,0,0,0,0.2581448,0,0.5700287,0,0,0,0,0.3118839,4.272994,0.3118839,0,0.3118839,6.000012,100,0.1427668,0,0.456023,0,4.843022
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.241821,59.37677,54.51322,0.4581407,0.4581407,0,0,0,0.4581407,52.78313,0,0,0.241821,0.4822534,0.4581407,0,0,0,4.553689,0,0.2404324,-0.2404324,5.746574,95.77604,0.1427668,0.5039548,0.1934568,0,4.79551
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,51.32521,51.32521,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.2671471,4.313257,0,0.158568,-0.158568,5.579429,92.99029,0.1427668,0.1657036,0,0,4.313257
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,48.39985,48.39985,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.4433338,4.154688,0,0.4289062,-0.4289062,5.127322,85.45519,0.1427668,0.448207,0,0,4.154688
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.99978,45.99978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9198962,3.725782,0,0,0,5.127322,85.45519,0.1427668,0,0,0,3.725782
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.86236,43.86236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9198962,3.725782,0,0,0,5.127322,85.45519,0.1427668,0,0,0,3.725782
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,41.75211,41.75211,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.9198962,3.725782,0,0.133039,-0.133039,4.987086,83.11794,0.1427668,0.1390257,0,0,3.725782
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.09471,40.09471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.067717,3.592743,0,0,0,4.987086,83.11794,0.1427668,0,0,0,3.592743
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.79052,38.79052,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.067717,3.592743,0,0.03966274,-0.03966274,4.945278,82.42113,0.1427668,0.04144756,0,0,3.592743
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,37.46822,37.46822,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.111787,3.553081,0,0.2075901,-0.2075901,4.726459,78.77416,0.1427668,0.2169316,0,0,3.553081
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.29988,36.29988,0.1884851,0.1884851,0,0,0,0.1884851,0,0,2.775558E-17,0,0.1984053,0.1884851,0,0,1.342443,3.34549,0,0.1984053,-0.1984053,4.517322,75.28854,0.1427668,0.2073336,0,0,3.34549
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.30363,35.30363,0.1281688,0.1281688,0,0,0,0.1281688,0,0,0,0,0.1349145,0.1281688,0,0,1.562893,3.147085,0,0.1349145,-0.1349145,4.375109,72.91833,0.1427668,0.1409857,0,0,3.147085
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.20775,34.20775,0.1314199,0.1314199,0,0,0,0.1314199,0,0,0,0,0.1383368,0.1314199,0,0,1.712798,3.012171,0,0.1383368,-0.1383368,4.22929,70.48801,0.1427668,0.1445619,0,0,3.012171
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.866506,2.873834,0,0,0,4.22929,70.48801,0.1427668,0,0,0,2.873834
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,32.45072,32.45072,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0.06488097,0.06163693,0,0,1.866506,2.873834,0,0.06488097,-0.06488097,4.160899,69.34818,0.1427668,0.06780062,0,0,2.873834
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4200363,39.09074,31.68994,1.168762,1.168762,0,0,0,1.168762,35.93856,0,2.220446E-16,0.4200363,1.230276,1.168762,0,0,1.938596,2.808953,0,0.8102396,-0.8102396,3.306831,55.11374,0.1427668,1.285638,0.3360291,0,3.228989
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6784576,46.37135,33.85453,0.3437701,0.3437701,0,0,0,0.3437701,197.3579,0,0,0.6784576,0.3618633,0.3437701,0,0,2.838862,1.998713,0.3165943,0,0.3165943,3.607179,60.11953,0.1427344,0.3781471,0.542766,0,2.677171
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.093582,61.21997,38.94448,0.6975598,0.6975598,0,0,0,0.6975598,156.7725,0,0,1.093582,0.7342735,0.6975598,0,0,2.522268,2.283648,0.3593082,0,0.3593082,3.948049,65.80068,0.1426976,0.7673158,0.8748654,0,3.37723
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.272481,72.23705,44.19746,0.2474971,0.2474971,0,0,0,0.2474971,514.1397,0,0,1.272481,0.2605233,0.2474971,0,0,2.162959,2.607026,1.011958,0,1.011958,4.908076,81.8011,0.1425941,0.2722468,1.017985,0,3.879506
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.282247,77.63735,48.21871,0.3388264,0.3388264,0,0,0,0.3388264,378.4378,0,0,1.282247,0.3566594,0.3388264,0,0,1.151002,3.517787,0.925588,0,0.925588,5.786166,96.43591,0.1424996,0.3727091,1.025798,0,4.800035
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.218442,79.44125,51.09879,1.166111,1.166111,0,0,0,1.166111,104.4877,0,0,1.218442,1.227485,1.166111,0,0,0.2254137,4.350817,0,0.009042549,-0.009042549,5.776634,96.27705,0.1424996,1.282722,0.9747537,0,5.569259
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9793445,75.92342,53.74339,0,0,0,0,0,0,0,0.7438836,0,0.9793445,0,0,0,0,0.235461,4.341774,0.235461,0,0.235461,6.000012,100,0.1424755,0,0.7834756,0,5.321118
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9323368,76.35915,55.17437,0.6698874,0.6698874,0,0,0,0.6698874,139.1781,0.2271922,0,0.9323368,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1424755,0.7368761,0.7458695,0,5.486026
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8052146,73.31258,55.42797,0.0878557,0.0878557,0,0,0,0.0878557,916.5195,0.7127349,0,0.8052146,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1424755,0.09664126,0.6441717,0,5.358903
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5096217,66.45059,55.68156,0.220998,0.220998,0,0,0,0.220998,230.6001,0.2769922,0,0.5096217,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1424755,0.2430978,0.4076973,0,5.063311
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1849485,57.98954,54.30492,0.1184879,0.1184879,0,0,0,0.1184879,156.0907,0.06022442,0,0.1849485,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1424755,0.1303366,0.1479588,0,4.738637
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,51.17124,51.17124,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1424755,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,48.21871,48.21871,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1424755,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,45.8277,45.8277,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1424755,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,43.68122,43.68122,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1424755,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,41.57097,41.57097,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1424755,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.91357,39.91357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1424755,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,38.61844,38.61844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1424755,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.29613,37.29613,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1424755,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.14592,36.14592,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1424755,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.12249,35.12249,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1424755,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.02661,34.02661,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1424755,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.0847,33.0847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1424755,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.26958,32.26958,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1424755,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3235483,37.1412,31.50881,0,0,0,0,0,0,0,0,0,0.3235483,0,0,0,0,2.460551,2.339193,0.3235483,0,0.3235483,3.972673,66.21109,0.1424425,0,0.2588387,0,2.662741
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2525552,38.09591,33.67339,0.129871,0.129871,0,0,0,0.129871,194.4661,0,0,0.2525552,0.1367064,0.129871,0,0,2.137003,2.630387,0.1158488,0,0.1158488,4.082577,68.04282,0.1424307,0.1428581,0.2020441,0,2.882942
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6010767,50.10635,38.74524,0.6097006,0.6097006,0,0,0,0.6097006,98.58555,0,0,0.6010767,0.64179,0.6097006,0,0,2.021154,2.734651,0,0.04071341,-0.04071341,4.039661,67.32755,0.1424307,0.6706706,0.4808613,0,3.335727
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6562415,56.97316,43.98915,0.8576139,0.8576139,0,0,0,0.8576139,76.51945,0,0,0.6562415,0.9027515,0.8576139,0,0,2.066391,2.693937,0,0.24651,-0.24651,3.779817,62.99683,0.1424307,0.9433753,0.5249932,0,3.350178
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1850073,51.52182,47.99229,1.116368,1.116368,0,0,0,1.116368,16.57225,0,0,0.1850073,1.175124,1.116368,0,0,2.340291,2.447427,0,0.990117,-0.990117,2.736142,45.60228,0.1424307,1.228005,0.1480059,0,2.632434
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8907657,70.23318,50.89048,1.341705,1.341705,1.7,0,0.5202,1.341705,66.39056,0,0,0.8907657,0,0,0.3582947,0.34038,3.440421,1.45731,1.231146,0,1.231146,3.904109,65.06836,0.1425667,1.475876,0.7126126,1.7,2.348076
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5110949,64.17146,53.54414,0.680464,0.680464,1.7,0,0.5202,0.680464,75.10977,0,0,0.5110949,0,0,1.019536,0.9685593,2.209275,2.565341,1.479654,0,1.479654,5.307833,88.4637,0.1426923,0.7485104,0.4088759,1.7,3.076436
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.452118,64.38094,54.96607,0.6778464,0.6778464,0,0,0,0.6778464,66.69919,0,0,0.452118,0.7135225,0.6778464,0,0,0.7296209,3.89703,0,0.2614045,-0.2614045,5.032288,83.8713,0.1426923,0.745631,0.3616944,0,4.349148
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.135815,57.92422,55.21966,1.081303,1.081303,0,0,0,1.081303,12.56031,0,0,0.135815,1.138213,1.081303,0,0,1.02007,3.635626,0,1.002398,-1.002398,3.975668,66.26099,0.1426923,1.189433,0.108652,0,3.771441
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1343814,58.2088,55.52759,0,0,0,0,0,0,0,0,0,0.1343814,0,0,0,0,2.133846,2.633227,0.1343814,0,0.1343814,4.103153,68.38575,0.1426786,0,0.1075051,0,2.767609
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02974389,54.73062,54.15095,0.1963951,0.1963951,0,0,0,0.1963951,15.14492,0,0,0.02974389,0.2067317,0.1963951,0,0,1.999465,2.754171,0,0.1769878,-0.1769878,3.916592,65.2764,0.1426786,0.2160346,0.02379511,0,2.783915
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.99916,50.99916,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,2.196118,2.577183,0,0.443705,-0.443705,3.448885,57.48131,0.1426786,0.4636717,0,0,2.577183
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.03757,48.03757,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,2.689124,2.133478,0,0.3511212,-0.3511212,3.078771,51.31275,0.1426786,0.3669216,0,0,2.133478
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079258,1.782357,0,0,0,3.078771,51.31275,0.1426786,0,0,0,1.782357
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,43.53631,43.53631,1.361336,1.361336,1.7,0,0.5202,1.361336,0,0,0,0,0,0,0.3386635,0.3217303,3.079258,1.782357,0.3217303,0,0.3217303,3.383991,56.39975,0.1427192,1.49747,0,1.7,1.782357
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,41.41701,41.41701,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.757528,2.071914,1.38,0,1.38,4.693174,78.21941,0.1428011,0,0,1.7,2.071914
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.7596,39.7596,0.09433234,0.09433234,1.544362,0,0.4777107,0.09433234,0,2.220446E-16,0,0,0,0,1.450029,1.377528,1.377528,3.313914,1.377528,0,1.377528,6.000012,100,0.1429029,0.1037656,0,1.7,3.313914
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,38.46447,38.46447,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,0,4.553689,0,0.2885688,-0.2885688,5.695834,94.93037,0.1429029,0.3015544,0,0,4.553689
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.14217,37.14217,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,0.320632,4.26512,0,0.05146929,-0.05146929,5.641581,94.02615,0.1429029,0.0537854,0,0,4.26512
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.96478,35.96478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3778201,4.213651,0,0,0,5.641581,94.02615,0.1429029,0,0,0,4.213651
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.95041,34.95041,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,0.3778201,4.213651,0,0.01543004,-0.01543004,5.625316,93.75507,0.1429029,0.01612439,0,0,4.213651
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.85453,33.85453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3949646,4.198221,0,0,0,5.625316,93.75507,0.1429029,0,0,0,4.198221
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.91262,32.91262,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,0.3949646,4.198221,0,0.3132434,-0.3132434,5.295128,88.25196,0.1429029,0.3273393,0,0,4.198221
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.12467,32.12467,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,0.7430127,3.884977,0,0.1114211,-0.1114211,5.17768,86.29449,0.1429029,0.1164351,0,0,3.884977
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2423952,35.50519,31.32767,0.9488485,0.9488485,0,0,0,0.9488485,25.54625,0,0,0.2423952,0.9987879,0.9488485,0,0,0.866814,3.773556,0,0.7563927,-0.7563927,4.380372,73.00606,0.1429029,1.043733,0.1939162,0,4.015952
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4332192,41.22786,33.49226,0,0,0,0,0,0,0,0,0,0.4332192,0,0,0,0,1.70725,3.017164,0.4332192,0,0.4332192,4.79136,79.85584,0.1428588,0,0.3465753,0,3.450383
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7255362,52.46507,38.53693,0.5691692,0.5691692,0,0,0,0.5691692,127.4729,0,0,0.7255362,0.5991254,0.5691692,0,0,1.274031,3.407061,0.1264108,0,0.1264108,4.911284,81.85457,0.1428459,0.6260861,0.580429,0,4.132597
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.00477,64.70697,43.73556,0,0,0,0,0,0,0,0,0,1.00477,0,0,0,0,1.14762,3.520831,1.00477,0,1.00477,5.864492,97.74134,0.1427437,0,0.803816,0,4.5256
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.03226,70.16009,47.75681,0,0,0,0,0,0,0,0.8894092,0,1.03226,0,0,0,0,0.1428503,4.425124,0.1428503,0,0.1428503,6.000012,100,0.1427292,0,0.8258076,0,5.457383
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.047819,74.06797,50.66406,0,0,0,0,0,0,0,1.047819,0,1.047819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427292,0,0.8382555,0,5.601508
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.051333,77.41613,53.33583,0.1058355,0.1058355,0,0,0,0.1058355,993.3645,0.9399269,0,1.051333,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1427292,0.1164191,0.8410662,0,5.605021
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.070839,79.73146,54.76682,0.9264047,0.9264047,0,0,0,0.9264047,115.5909,0.09567656,0,1.070839,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1427292,1.019045,0.8566715,0,5.624528
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8573723,74.25096,55.07475,0.411066,0.411066,0,0,0,0.411066,208.5729,0.4246713,0,0.8573723,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1427292,0.4521726,0.6858979,0,5.411061
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4109237,63.85372,55.32834,0.5124406,0.5124406,0,0,0,0.5124406,80.18952,0,0,0.4109237,0.5394112,0.5124406,0,0,0,4.553689,0,0.1284875,-0.1284875,5.864574,97.74271,0.1427292,0.5636847,0.328739,0,4.964612
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1965829,57.92061,54.00604,1.067549,1.067549,0,0,0,1.067549,18.41441,0,2.220446E-16,0.1965829,1.123736,1.067549,0,0,0.1427639,4.425201,0,0.9271533,-0.9271533,4.887269,81.45432,0.1427292,1.174304,0.1572663,0,4.621784
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,50.81802,50.81802,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0.4275705,0.406192,1.172934,3.498048,0.406192,0,0.406192,5.272616,87.87676,0.1427802,1.399672,0,1.7,3.498048
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,47.86549,47.86549,0.3074549,0.3074549,0,0,0,0.3074549,0,0,5.551115E-17,0,0.3236367,0.3074549,0,0,0.7667423,3.863621,0,0.3236367,-0.3236367,4.931473,82.19106,0.1427802,0.3382004,0,0,3.863621
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.44731,45.44731,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,1.126339,3.539984,0,0.3960503,-0.3960503,4.513999,75.23318,0.1427802,0.4138726,0,0,3.539984
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,43.328,43.328,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.566395,3.143934,0,0.3397278,-0.3397278,4.155895,69.26478,0.1427802,0.3550155,0,0,3.143934
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.23587,41.23587,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.94387,2.804206,0,0.07209742,-0.07209742,4.079898,67.99816,0.1427802,0.0753418,0,0,2.804206
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,39.58752,39.58752,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,2.023978,2.732109,0,0.1642714,-0.1642714,3.90674,65.11221,0.1427802,0.1716636,0,0,2.732109
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.28334,38.28334,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,2.206502,2.567837,0,0.2817652,-0.2817652,3.609734,60.16211,0.1427802,0.2944447,0,0,2.567837
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.93386,36.93386,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.519574,2.286072,0,0.1362672,-0.1362672,3.466096,57.76815,0.1427802,0.1423992,0,0,2.286072
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.7927,35.7927,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.670982,2.149805,0,0.1185225,-0.1185225,3.341162,55.68592,0.1427802,0.123856,0,0,2.149805
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.76928,34.76928,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.802674,2.031282,0,0.07259986,-0.07259986,3.264635,54.41048,0.1427802,0.07586685,0,0,2.031282
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.67339,33.67339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.883341,1.958683,0,0,0,3.264635,54.41048,0.1427802,0,0,0,1.958683
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.73148,32.73148,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.883341,1.958683,0,0.03500396,-0.03500396,3.227738,53.79552,0.1427802,0.03657914,0,0,1.958683
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.94353,31.94353,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.922234,1.923679,0,0.03870863,-0.03870863,3.186935,53.11548,0.1427802,0.04045051,0,0,1.923679
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2114838,34.78437,31.15559,0,0,0,0,0,0,0,0,0,0.2114838,0,0,0,0,2.965243,1.88497,0.2114838,0,0.2114838,3.387566,56.45932,0.1427587,0,0.169187,0,2.096454
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3140315,38.81665,33.29301,0.5981541,0.5981541,0,0,0,0.5981541,52.5001,0,1.110223E-16,0.3140315,0.6296359,0.5981541,0,0,2.75376,2.075305,0,0.3156044,-0.3156044,3.05489,50.91473,0.1427587,0.6579695,0.2512252,0,2.389337
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4075464,45.83041,38.33768,0.5866904,0.5866904,0,0,0,0.5866904,69.46532,0,0,0.4075464,0.6175689,0.5866904,0,0,3.104431,1.759701,0,0.2100224,-0.2100224,2.833507,47.22502,0.1427587,0.6453595,0.3260371,0,2.167247
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1984038,47.21663,43.53631,0.4233258,0.4233258,0,0,0,0.4233258,46.86787,0,0,0.1984038,0.4456061,0.4233258,0,0,3.337789,1.549678,0,0.2472024,-0.2472024,2.572933,42.88213,0.1427587,0.4656584,0.158723,0,1.748082
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.784418,63.79826,47.53039,0,0,0,0,0,0,0,0,0,0.784418,0,0,0,0,3.612459,1.302476,0.784418,0,0.784418,3.317097,55.28484,0.1426791,0,0.6275344,0,2.086894
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5319862,61.30756,50.46481,0.6589291,0.6589291,0,0,0,0.6589291,80.73497,0,0,0.5319862,0.6936095,0.6589291,0,0,2.828041,2.008452,0,0.1616234,-0.1616234,3.146731,52.44541,0.1426791,0.724822,0.4255889,0,2.540438
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4075918,61.45231,53.13658,0.8917994,0.8917994,0,0,0,0.8917994,45.70443,0,0,0.4075918,0.9387362,0.8917994,0,0,3.007622,1.846829,0,0.5311444,-0.5311444,2.586856,43.11417,0.1426791,0.9809793,0.3260734,0,2.254421
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7289321,70.40709,54.55851,0,0,0,0,0,0,0,0,0,0.7289321,0,0,0,0,3.597783,1.315685,0.7289321,0,0.7289321,3.278381,54.63958,0.1426051,0,0.5831457,0,2.044617
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5911385,67.44729,54.86644,1.184808,1.184808,0,0,0,1.184808,49.89318,0,0,0.5911385,1.247166,1.184808,0,0,2.86885,1.971723,0,0.656028,-0.656028,2.586867,43.11437,0.1426051,1.303289,0.4729108,0,2.562862
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3021558,61.33393,55.17437,0.9737518,0.9737518,0,0,0,0.9737518,31.03007,0,2.220446E-16,0.3021558,1.025002,0.9737518,0,0,3.59777,1.315696,0,0.722846,-0.722846,1.824921,30.41528,0.1426051,1.071127,0.2417247,0,1.617851
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07352861,55.23558,53.79773,0.5420873,0.5420873,1.7,0,0.5202,0.5420873,13.56398,0,0,0.07352861,0,0,1.157913,1.100017,4.400933,0.5928495,1.173546,0,1.173546,2.938244,48.97063,0.1427508,0.5962961,0.05882289,1.7,0.6663781
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,50.60972,50.60972,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0.9444255,0.8972043,3.227387,1.649041,0.8972043,0,0.8972043,3.789407,63.15665,0.1428633,0.8311319,0,1.7,1.649041
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,47.65718,47.65718,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.330183,2.456524,1.38,0,1.38,5.098589,84.97632,0.1429445,0,0,1.7,2.456524
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.26617,45.26617,0.3979512,0.3979512,0,0,0,0.3979512,0,0,0,0,0.418896,0.3979512,0,0,0.9501829,3.698524,0,0.418896,-0.418896,4.657034,77.61708,0.1429445,0.4377463,0,0,3.698524
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.14687,43.14687,0.5539104,0.5539104,0,0,0,0.5539104,0,0,0,0,0.5830636,0.5539104,0,0,1.415623,3.279629,0,0.5830636,-0.5830636,4.042431,67.37372,0.1429445,0.6093014,0,0,3.279629
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.09096,41.09096,0.05016008,0.05016008,0,0,0,0.05016008,0,0,6.938894E-18,0,0.05280008,0.05016008,0,0,2.063471,2.696565,0,0.05280008,-0.05280008,3.986775,66.44612,0.1429445,0.05517608,0,0,2.696565
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.40638,39.40638,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,2.122138,2.643765,0,0.1800432,-0.1800432,3.796993,63.28309,0.1429445,0.1881452,0,0,2.643765
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.1022,38.1022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.322186,2.463722,0,0,0,3.796993,63.28309,0.1429445,0,0,0,2.463722
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.75273,36.75273,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,2.322186,2.463722,0,0.1044937,-0.1044937,3.686847,61.44733,0.1429445,0.1091959,0,0,2.463722
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,35.61156,35.61156,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,2.43829,2.359228,0,0.02978439,-0.02978439,3.655451,60.92407,0.1429445,0.03112469,0,0,2.359228
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.57002,34.57002,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,2.471384,2.329443,0,0.1305216,-0.1305216,3.517869,58.63104,0.1429445,0.1363951,0,0,2.329443
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,33.47414,33.47414,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,2.616408,2.198922,0,0.1268072,-0.1268072,3.384203,56.40327,0.1429445,0.1325135,0,0,2.198922
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,32.53223,32.53223,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,2.757305,2.072115,0,0.03655201,-0.03655201,3.345674,55.76112,0.1429445,0.03819685,0,0,2.072115
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.73523,31.73523,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,2.797918,2.035563,0,0.1724239,-0.1724239,3.163923,52.73195,0.1429445,0.1801829,0,0,2.035563
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2057521,34.47098,30.94728,0.009389142,0.009389142,0,0,0,0.009389142,2191.384,0,0,0.2057521,0.009883307,0.009389142,0,0,2.9895,1.863139,0.1958688,0,0.1958688,3.349741,55.8289,0.1429247,0.01032806,0.1646017,0,2.068891
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4233612,40.61532,33.0847,0.3180588,0.3180588,0,0,0,0.3180588,133.1078,0,0,0.4233612,0.3347988,0.3180588,0,0,2.793631,2.039421,0.08856247,0,0.08856247,3.433758,57.22919,0.1429157,0.3498647,0.338689,0,2.462782
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3590517,44.65389,38.1022,0.5267444,0.5267444,0,0,0,0.5267444,68.16431,0,0,0.3590517,0.5544678,0.5267444,0,0,2.705069,2.119127,0,0.1954161,-0.1954161,3.227772,53.79609,0.1429157,0.5794188,0.2872413,0,2.478179
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6108111,55.2165,43.27366,0.03934303,0.03934303,0,0,0,0.03934303,1552.527,0,0,0.6108111,0.04141372,0.03934303,0,0,2.922198,1.923711,0.5693974,0,0.5693974,3.767949,62.79903,0.142858,0.04327734,0.4886489,0,2.534522
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8747674,65.65806,47.27679,0.3885017,0.3885017,0,0,0,0.3885017,225.1644,0,0,0.8747674,0.4089492,0.3885017,0,0,2.352801,2.436168,0.4658183,0,0.4658183,4.209863,70.16425,0.1428109,0.4273519,0.699814,0,3.310936
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.090761,74.67577,50.20216,0.8127252,0.8127252,0,0,0,0.8127252,134.2103,0,0,1.090761,0.8555002,0.8127252,0,0,1.886982,2.855405,0.2352607,0,0.2352607,4.433051,73.88404,0.1427871,0.8939977,0.8726087,0,3.946166
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9227777,73.39065,52.88299,0.7840955,0.7840955,0,0,0,0.7840955,117.6869,0,0,0.9227777,0.8253637,0.7840955,0,0,1.651722,3.067139,0.09741403,0,0.09741403,4.525466,75.42429,0.1427772,0.8625051,0.7382222,0,3.989917
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6871851,69.16624,54.35926,0.5885199,0.5885199,0,0,0,0.5885199,116.765,0,0,0.6871851,0.6194946,0.5885199,0,0,1.554308,3.154812,0.06769047,0,0.06769047,4.589683,76.49457,0.1427703,0.6473719,0.5497481,0,3.841997
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7153044,70.19555,54.66719,0.3401332,0.3401332,0,0,0,0.3401332,210.3013,0,0,0.7153044,0.3580349,0.3401332,0,0,1.486617,3.215734,0.3572695,0,0.3572695,4.928619,82.14348,0.1427342,0.3741465,0.5722436,0,3.931038
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2535208,60.04303,54.92078,0,0,0,0,0,0,0,0,0,0.2535208,0,0,0,0,1.129348,3.537276,0.2535208,0,0.2535208,5.16913,86.15199,0.1427086,0,0.2028167,0,3.790797
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1475078,56.554,53.64376,0,0,0,0,0,0,0,0,0,0.1475078,0,0,0,0,0.8758268,3.765445,0.1475078,0,0.1475078,5.309068,88.48429,0.1426937,0,0.1180062,0,3.912953
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,50.43764,50.43764,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,0.728319,3.898202,0,0.8651158,-0.8651158,4.397156,73.28578,0.1426937,0.904046,0,0,3.898202
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,47.45793,47.45793,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,1.689559,3.033086,0,0.4558342,-0.4558342,3.916664,65.27761,0.1426937,0.4763467,0,0,3.033086
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.05787,45.05787,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,2.196041,2.577252,0,0.7430195,-0.7430195,3.133453,52.22411,0.1426937,0.7764554,0,0,2.577252
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.94762,42.94762,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,3.021619,1.834232,0,0.4516219,-0.4516219,2.657402,44.28994,0.1426937,0.4719449,0,0,1.834232
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.88265,40.88265,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,3.523421,1.38261,0,0.1145926,-0.1145926,2.536611,42.27676,0.1426937,0.1197493,0,0,1.38261
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.19808,39.19808,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,3.650746,1.268018,0,0.04399953,-0.04399953,2.490231,41.50377,0.1426937,0.0459795,0,0,1.268018
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.90295,37.90295,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,3.699634,1.224018,0,0.2858019,-0.2858019,2.188969,36.48275,0.1426937,0.298663,0,0,1.224018
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,36.55347,36.55347,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,4.017192,0.9382164,0,0.1261752,-0.1261752,2.055969,34.26608,0.1426937,0.1318531,0,0,0.9382164
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.38514,35.38514,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,4.157386,0.8120412,0,0.1246299,-0.1246299,1.924598,32.07656,0.1426937,0.1302382,0,0,0.8120412
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.36172,34.36172,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,4.295864,0.6874112,0,0.1690526,-0.1690526,1.7464,29.10662,0.1426937,0.17666,0,0,0.6874112
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.23867,33.23867,0.2853719,0.2853719,0,0,0,0.2853719,0,0,0,0,0.3003914,0.2853719,0,0,4.4837,0.5183586,0,0.3003914,-0.3003914,1.42976,23.82929,0.1426937,0.3139091,0,0,0.5183586
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.32392,32.32392,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0.1741625,0.1654544,0,0,4.817469,0.2179672,0,0.1741625,-0.1741625,1.246177,20.76957,0.1426937,0.1819998,0,0,0.2179672
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,31.50881,31.50881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.010983,0.0438047,0,0,0,1.246177,20.76957,0.1426937,0,0,0,0.0438047
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4959975,39.4813,30.72086,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,50.59403,0,0,0.4959975,0,0,0.7196521,0.6836695,5.010983,0.0438047,1.179667,0,1.179667,2.365307,39.4217,0.1428302,1.078383,0.396798,1.7,0.5398022
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9121892,50.09899,32.85828,1.209611,1.209611,1.7,0,0.5202,1.209611,75.4118,0,0,0.9121892,0,0,0.4903892,0.4658698,3.831316,1.105505,1.378059,0,1.378059,3.672648,61.21069,0.1429644,1.330572,0.7297513,1.7,2.017694
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.175049,61.92866,37.87578,0.7968369,0.7968369,1.7,0,0.5202,0.7968369,147.4642,0,0,1.175049,0,0,0.9031632,0.858005,2.453257,2.345758,2.033054,0,2.033054,5.601373,93.35603,0.1430322,0.8765205,0.940039,1.7,3.520807
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.223523,69.43501,43.02007,0.5193482,0.5193482,0,0,0,0.5193482,235.5882,0.2566378,0,1.223523,0.5466823,0.5193482,0,0,0.4202027,4.175507,0.4202027,0,0.4202027,6.000012,100,0.1429898,0.571283,0.9788182,0,5.399029
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.045561,69.62761,47.0232,0.7546934,0.7546934,0,0,0,0.7546934,138.5412,0.2511469,0,1.045561,0.7944142,0.7546934,0,0,0,4.553689,0,0,0,6.000012,100,0.1429898,0.8301628,0.8364488,0,5.59925
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.043531,73.08793,49.94857,0.9974049,0.9974049,0,0,0,0.9974049,104.6246,2.220446E-16,0,1.043531,1.0499,0.9974049,0,0,0,4.553689,0,0.006369075,-0.006369075,5.993299,99.88811,0.1429898,1.097145,0.8348246,0,5.59722
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.082952,77.43804,52.62939,0.2111287,0.2111287,0,0,0,0.2111287,512.9346,0.8536346,0,1.082952,0.2222407,0.2111287,0,0,0.00707675,4.54732,0.00707675,0,0.00707675,6.000012,100,0.1429891,0.2322415,0.8663616,0,5.630272
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8121055,71.96495,54.10566,0.7866691,0.7866691,0,0,0,0.7866691,103.2334,0,1.110223E-16,0.8121055,0.8280728,0.7866691,0,0,0,4.553689,0,0.01596728,-0.01596728,5.983181,99.71948,0.1429891,0.8653361,0.6496844,0,5.365795
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7690757,71.2262,54.40454,0,0,0,0,0,0,0,0.7513342,0,0.7690757,0,0,0,0,0.01774142,4.537722,0.01774142,0,0.01774142,6.000012,100,0.1429873,0,0.6152605,0,5.306798
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4617348,64.32374,54.71247,0.2937155,0.2937155,0,0,0,0.2937155,157.2048,0.1525606,0,0.4617348,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1429873,0.323087,0.3693878,0,5.015424
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2742586,58.94413,53.44451,0.7404251,0.7404251,0,0,0,0.7404251,37.04069,0,1.110223E-16,0.2742586,0.7793947,0.7404251,0,0,0,4.553689,0,0.5051363,-0.5051363,5.467552,91.12568,0.1429873,0.8144675,0.2194068,0,4.827948
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,50.22933,50.22933,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5612625,4.048553,0,0.696716,-0.696716,4.733149,78.88565,0.1429873,0.7280682,0,0,4.048553
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,47.24962,47.24962,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.335391,3.351837,0,0.7133499,-0.7133499,3.981212,66.35339,0.1429873,0.7454506,0,0,3.351837
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.85861,44.85861,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.128002,2.638487,0,0.4655256,-0.4655256,3.490505,58.17496,0.1429873,0.4864742,0,0,2.638487
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,42.76648,42.76648,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.645253,2.172961,0,0.7105778,-0.7105778,2.74149,45.69141,0.1429873,0.7425538,0,0,2.172961
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,40.6834,40.6834,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.434784,1.462383,0,0.2489947,-0.2489947,2.479026,41.31702,0.1429873,0.2601994,0,0,1.462383
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.99883,38.99883,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.711445,1.213389,0,0.1860863,-0.1860863,2.282874,38.04783,0.1429873,0.1944602,0,0,1.213389
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.70369,37.70369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.918207,1.027302,0,0,0,2.282874,38.04783,0.1429873,0,0,0,1.027302
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,36.34517,36.34517,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.918207,1.027302,0,0.3145336,-0.3145336,1.951327,32.52205,0.1429873,0.3286876,0,0,1.027302
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.17683,35.17683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267689,0.7127689,0,0,0,1.951327,32.52205,0.1429873,0,0,0,0.7127689
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.13529,34.13529,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.267689,0.7127689,0,0.1539517,-0.1539517,1.789047,29.8174,0.1429873,0.1608795,0,0,0.7127689
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.03941,33.03941,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.438746,0.5588172,0,0.2081963,-0.2081963,1.569589,26.15977,0.1429873,0.2175651,0,0,0.5588172
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.0975,32.0975,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.670075,0.3506209,0,0.09247597,-0.09247597,1.472111,24.53514,0.1429873,0.09663738,0,0,0.3506209
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.30955,31.30955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.772827,0.258145,0,0,0,1.472111,24.53514,0.1429873,0,0,0,0.258145
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4491803,38.3736,30.49444,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.09817,0,0,0.4491803,0,0,0.7661176,0.7278118,4.772827,0.258145,1.176992,0,1.176992,2.588704,43.14498,0.1431237,1.027271,0.3593443,1.7,0.7073253
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9538059,50.73437,32.63186,1.67495,1.67495,1.7,0,0.5202,1.67495,56.94534,0,0,0.9538059,0,0,0.02505022,0.0237977,3.595834,1.317438,0.9776036,0,0.9776036,3.51614,58.60221,0.1432241,1.842445,0.7630447,1.7,2.271244
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.176739,61.66571,37.62218,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,320.8213,0,0,1.176739,0,0,1.33321,1.26655,2.618231,2.197281,2.443289,0,2.443289,5.834047,97.23392,0.14325,0.4034685,0.941391,1.7,3.37402
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.223471,69.15377,42.79365,0.4440758,0.4440758,0,0,0,0.4440758,275.5095,0.5810805,0,1.223471,0.4674482,0.4440758,0,0,0.1749422,4.396241,0.1749422,0,0.1749422,6.000012,100,0.1432324,0.4884834,0.9787768,0,5.619712
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.371832,78.43539,46.76961,0.2344097,0.2344097,0,0,0,0.2344097,585.2286,1.125085,0,1.371832,0.246747,0.2344097,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.2578506,1.097466,0,5.925521
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.437192,84.45988,49.69498,1.129401,1.129401,0,0,0,1.129401,127.2526,0.2483492,0,1.437192,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,1.242341,1.149754,0,5.990881
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.378884,86.18163,52.36675,0.2987883,0.2987883,0,0,0,0.2987883,461.492,1.06437,0,1.378884,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.3286671,1.103107,0,5.932573
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.204887,82.62484,53.89736,0.3030404,0.3030404,0,0,0,0.3030404,397.5997,0.8858976,0,1.204887,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.3333444,0.9639099,0,5.758576
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9784772,76.45446,54.20529,0.5646172,0.5646172,0,0,0,0.5646172,173.2992,0.3841433,0,0.9784772,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.6210789,0.7827817,0,5.532166
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6362339,68.11926,54.51322,0.337879,0.337879,0,0,0,0.337879,188.3023,0.2805718,0,0.6362339,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.3716669,0.5089871,0,5.189923
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2603717,58.43938,53.23621,0.5400775,0.5400775,0,0,0,0.5400775,48.21007,0,0,0.2603717,0.5685027,0.5400775,0,0,0,4.553689,0,0.3081309,-0.3081309,5.675213,94.5867,0.1432324,0.5940853,0.2082974,0,4.814061
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.05725,50.05725,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.3423677,4.245558,0,0.1352787,-0.1352787,5.532617,92.21011,0.1432324,0.1413662,0,0,4.245558
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.06849,47.06849,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.4926774,4.110279,0,0.5567634,-0.5567634,4.945737,82.42879,0.1432324,0.5818177,0,0,4.110279
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,44.67747,44.67747,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.111303,3.553516,0,0.3154772,-0.3154772,4.613195,76.88643,0.1432324,0.3296737,0,0,3.553516
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,42.56723,42.56723,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.461834,3.238039,0,1.043724,-1.043724,3.513014,58.55011,0.1432324,1.090691,0,0,3.238039
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,40.50227,40.50227,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.621526,2.194315,0,0.2421957,-0.2421957,3.257717,54.29517,0.1432324,0.2530945,0,0,2.194315
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.81769,38.81769,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.890633,1.952119,0,0.1313584,-0.1313584,3.119253,51.98745,0.1432324,0.1372695,0,0,1.952119
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,37.49539,37.49539,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.036587,1.820761,0,0.2285318,-0.2285318,2.878359,47.97256,0.1432324,0.2388157,0,0,1.820761
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.14592,36.14592,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.290511,1.592229,0,0.2526581,-0.2526581,2.612034,43.53382,0.1432324,0.2640277,0,0,1.592229
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.9957,34.9957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.571242,1.339571,0,0,0,2.612034,43.53382,0.1432324,0,0,0,1.339571
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.95416,33.95416,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.571242,1.339571,0,0.2596665,-0.2596665,2.338322,38.97195,0.1432324,0.2713515,0,0,1.339571
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.83111,32.83111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.859761,1.079904,0,0,0,2.338322,38.97195,0.1432324,0,0,0,1.079904
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.91636,31.91636,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.859761,1.079904,0,0.08638054,-0.08638054,2.247269,37.4544,0.1432324,0.09026767,0,0,1.079904
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.10125,31.10125,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.955739,0.993524,0,0.08575373,-0.08575373,2.156876,35.94786,0.1432324,0.08961265,0,0,0.993524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5619749,40.28918,30.3133,0.04125345,0.04125345,0,0,0,0.04125345,1362.25,0,0,0.5619749,0.04342468,0.04125345,0,0,4.051021,0.9077702,0.5185503,0,0.5185503,2.648816,44.14685,0.1431802,0.04537879,0.44958,0,1.469745
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9919715,51.29244,32.39638,0.9254533,0.9254533,0,0,0,0.9254533,107.1876,0,0,0.9919715,0.9741614,0.9254533,0,0,3.53247,1.374465,0.01781011,0,0.01781011,2.665712,44.42845,0.1431784,1.017999,0.7935772,0,2.366437
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.245759,63.10631,37.39576,0.7789015,0.7789015,0,0,0,0.7789015,159.9379,0,0,1.245759,0.8198963,0.7789015,0,0,3.51466,1.390495,0.4258621,0,0.4258621,3.069721,51.16191,0.1431356,0.8567917,0.9966068,0,2.636253
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.419999,74.31536,42.54006,0.606334,0.606334,0,0,0,0.606334,234.1942,0,0,1.419999,0.6382464,0.606334,0,0,3.088798,1.77377,0.7817529,0,0.7817529,3.811357,63.52248,0.143057,0.6669675,1.135999,0,3.19377
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.452958,80.62264,46.51602,0.1503526,0.1503526,0,0,0,0.1503526,966.3668,0,0,1.452958,0.1582659,0.1503526,0,0,2.307045,2.477348,1.294692,0,1.294692,5.039609,83.99332,0.142927,0.1653879,1.162366,0,3.930306
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.370511,81.98095,49.46855,0.6728895,0.6728895,0,0,0,0.6728895,203.6755,0,0,1.370511,0.7083048,0.6728895,0,0,1.012353,3.642571,0.6622066,0,0.6622066,5.667833,94.46371,0.1428606,0.7401785,1.096409,0,5.013082
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.255478,81.95369,52.17655,0.9753312,0.9753312,0,0,0,0.9753312,128.7232,0,0,1.255478,1.026664,0.9753312,0,0,0.3501468,4.238557,0.2288132,0,0.2288132,5.884905,98.08155,0.1428377,1.072864,1.004382,0,5.494034
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.10703,79.38316,53.64376,0,0,0,0,0,0,0,0.9856966,0,1.10703,0,0,0,0,0.1213336,4.444489,0.1213336,0,0.1213336,6.000012,100,0.1428256,0,0.8856241,0,5.551519
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8588055,73.04295,54.00604,0.7912539,0.7912539,0,0,0,0.7912539,108.5373,0.02590671,0,0.8588055,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1428256,0.8703793,0.6870444,0,5.412495
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4687681,64.04335,54.30492,0.6739177,0.6739177,0,0,0,0.6739177,69.55866,0,0,0.4687681,0.7093869,0.6739177,0,0,0,4.553689,0,0.2406189,-0.2406189,5.746377,95.77277,0.1428256,0.7413094,0.3750145,0,5.022457
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2174915,57.35115,53.03695,0.8030589,0.8030589,0,0,0,0.8030589,27.08288,0,0,0.2174915,0.8453251,0.8030589,0,0,0.2673543,4.31307,0,0.6278337,-0.6278337,5.084583,84.74287,0.1428256,0.8833648,0.1739932,0,4.530561
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,49.84894,49.84894,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0.4448583,0.4226154,0,0,0.9649473,3.685236,0,0.4448583,-0.4448583,4.615661,76.92753,0.1428256,2.334877,0,1.7,3.685236
