Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.86924,46.86924,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,1.459234,3.240378,1.38,0,1.38,5.924844,98.7472,0.1429445,0.2002307,0,1.7,3.240378
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,44.47823,44.47823,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,0.07923429,4.482378,0,0.5150815,-0.5150815,5.3819,89.69816,0.1429445,0.5382602,0,0,4.482378
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.38609,42.38609,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,0.6515471,3.967297,0,0.3721202,-0.3721202,4.989651,83.16068,0.1429445,0.3888656,0,0,3.967297
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,40.32113,40.32113,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,1.065014,3.595176,0,0.1243941,-0.1243941,4.858528,80.9753,0.1429445,0.1299918,0,0,3.595176
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,38.64561,38.64561,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,1.20323,3.470782,0,0.09715067,-0.09715067,4.756123,79.26855,0.1429445,0.1015224,0,0,3.470782
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,37.34142,37.34142,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,1.311175,3.373632,0,0.1060695,-0.1060695,4.644315,77.4051,0.1429445,0.1108427,0,0,3.373632
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.99195,35.99195,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,1.42903,3.267562,0,0.226153,-0.226153,4.405929,73.43201,0.1429445,0.2363299,0,0,3.267562
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.82362,34.82362,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,1.680311,3.041409,0,0.1052659,-0.1052659,4.294969,71.58267,0.1429445,0.1100029,0,0,3.041409
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.77302,33.77302,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,1.797273,2.936143,0,0.06273812,-0.06273812,4.228837,70.48048,0.1429445,0.06556134,0,0,2.936143
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.67714,32.67714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.866982,2.873405,0,0,0,4.228837,70.48048,0.1429445,0,0,0,2.873405
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.7624,31.7624,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,1.866982,2.873405,0,0.1509925,-0.1509925,4.069677,67.82782,0.1429445,0.1577871,0,0,2.873405
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.94728,30.94728,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,2.034751,2.722413,0,0.1625429,-0.1625429,3.898342,64.97224,0.1429445,0.1698573,0,0,2.722413
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4306921,37.65346,30.13216,0.3663336,0.3663336,0,0,0,0.3663336,117.5683,0,0,0.4306921,0.3856143,0.3663336,0,0,2.215355,2.55987,0.04507782,0,0.04507782,3.941107,65.68497,0.14294,0.4029669,0.3445537,0,2.990562
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.682634,44.71228,32.25147,0.7486118,0.7486118,0,0,0,0.7486118,91.18665,0,0,0.682634,0.7880124,0.7486118,0,0,2.170277,2.60044,0,0.1053784,-0.1053784,3.830028,63.83367,0.14294,0.823473,0.5461072,0,3.283074
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9548368,55.94903,37.18745,0.1898091,0.1898091,0,0,0,0.1898091,503.051,0,0,0.9548368,0.1997991,0.1898091,0,0,2.287364,2.495061,0.7550377,0,0.7550377,4.546319,75.77184,0.1428645,0.20879,0.7638694,0,3.449898
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.275032,69.96468,42.33175,0.7435495,0.7435495,0,0,0,0.7435495,171.479,0,0,1.275032,0.7826837,0.7435495,0,0,1.532326,3.174595,0.4923479,0,0.4923479,5.013402,83.55653,0.1428152,0.8179044,1.020025,0,4.449627
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.285689,75.2524,46.28054,0.1744858,0.1744858,0,0,0,0.1744858,736.8444,0.06204141,0,1.285689,0.1836693,0.1744858,0,0,1.039978,3.617708,1.039978,0,1.039978,6.000012,100,0.1427114,0.1919344,1.028551,0,4.903398
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.201777,76.59853,49.24213,0.7863615,0.7863615,0,0,0,0.7863615,152.8275,0.3740276,0,1.201777,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1427114,0.8649977,0.9614213,0,5.755466
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.315639,83.56995,51.96825,0,0,0,0,0,0,0,1.315639,0,1.315639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427114,0,1.052511,0,5.869328
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.182351,81.41528,53.4898,0.2015856,0.2015856,0,0,0,0.2015856,586.5256,0.970156,0,1.182351,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1427114,0.2217442,0.9458811,0,5.73604
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9380745,74.87716,53.79773,0.5512549,0.5512549,0,0,0,0.5512549,170.1707,0.3578062,0,0.9380745,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1427114,0.6063804,0.7504596,0,5.491764
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5379376,65.43678,54.15095,0,0,0,0,0,0,0,0.5379376,0,0.5379376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427114,0,0.4303501,0,5.091627
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2778933,58.43618,52.88299,0.2808473,0.2808473,0,0,0,0.2808473,98.94818,0,0,0.2778933,0.2956288,0.2808473,0,0,0,4.553689,0,0.01773545,-0.01773545,5.981317,99.68842,0.1427114,0.3089321,0.2223147,0,4.831582
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,49.69498,49.69498,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0.01970606,4.535954,0,0.8946419,-0.8946419,5.038282,83.9712,0.1427114,0.9349008,0,0,4.535954
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,46.71527,46.71527,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,1.013753,3.641312,0,1.273137,-1.273137,3.696277,61.6045,0.1427114,1.330429,0,0,3.641312
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,44.35143,44.35143,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.42835,2.368174,0,0.285869,-0.285869,3.394945,56.5823,0.1427114,0.2987331,0,0,2.368174
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,42.2593,42.2593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.745982,2.082305,0,0,0,3.394945,56.5823,0.1427114,0,0,0,2.082305
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.16716,40.16716,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.745982,2.082305,0,0.1462403,-0.1462403,3.240794,54.01313,0.1427114,0.1528212,0,0,2.082305
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,38.49164,38.49164,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.908471,1.936065,0,0.1791504,-0.1791504,3.051953,50.86578,0.1427114,0.1872122,0,0,1.936065
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.18745,37.18745,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.107527,1.756914,0,0.1571833,-0.1571833,2.886267,48.10435,0.1427114,0.1642566,0,0,1.756914
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.83798,35.83798,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.282175,1.599731,0,0.2636371,-0.2636371,2.608369,43.47273,0.1427114,0.2755008,0,0,1.599731
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.66965,34.66965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.575105,1.336094,0,0,0,2.608369,43.47273,0.1427114,0,0,0,1.336094
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.62811,33.62811,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.575105,1.336094,0,0.156955,-0.156955,2.442924,40.71532,0.1427114,0.164018,0,0,1.336094
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,32.50506,32.50506,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.7495,1.179139,0,0.04474971,-0.04474971,2.395754,39.92915,0.1427114,0.04676345,0,0,1.179139
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.59032,31.59032,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.799222,1.134389,0,0.0368863,-0.0368863,2.356872,39.28112,0.1427114,0.03854618,0,0,1.134389
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.76614,30.76614,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.840207,1.097503,0,0.1771898,-0.1771898,2.170098,36.16822,0.1427114,0.1851633,0,0,1.097503
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3706703,36.37334,29.95103,0.768487,0.768487,0,0,0,0.768487,48.23377,0,0,0.3706703,0.8089337,0.768487,0,0,4.037084,0.9203132,0,0.4382634,-0.4382634,1.708127,28.46873,0.1427114,0.8453357,0.2965362,0,1.290983
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6499301,43.87079,32.07033,0.3973653,0.3973653,0,0,0,0.3973653,163.5598,0,0,0.6499301,0.4182793,0.3973653,0,0,4.524044,0.4820498,0.2316508,0,0.2316508,1.927891,32.13145,0.1426882,0.4371019,0.519944,0,1.13198
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.092298,58.88247,36.9882,0.350408,0.350408,0,0,0,0.350408,311.7218,0,0,1.092298,0.3688506,0.350408,0,0,4.292393,0.6905354,0.7234477,0,0.7234477,2.614213,43.57014,0.1426161,0.3854488,0.8738386,0,1.782834
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8703414,59.64165,42.10533,0.4561131,0.4561131,0,0,0,0.4561131,190.817,0,0,0.8703414,0.4801191,0.4561131,0,0,3.568945,1.341638,0.3902223,0,0.3902223,2.984411,49.74008,0.1425772,0.5017245,0.6962731,0,2.21198
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.20187,72.61077,46.05412,0.1089413,0.1089413,0,0,0,0.1089413,1103.227,0,0,1.20187,0.1146751,0.1089413,0,0,3.178723,1.692838,1.087195,0,1.087195,4.015814,66.93011,0.142469,0.1198355,0.9614959,0,2.894708
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.148849,74.80929,49.00665,0.7569262,0.7569262,0,0,0,0.7569262,151.7781,0,0,1.148849,0.7967644,0.7569262,0,0,2.091528,2.671314,0.3520841,0,0.3520841,4.349831,72.49703,0.142434,0.8326188,0.9190788,0,3.820162
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.252396,81.31726,51.75994,0.4868433,0.4868433,0,0,0,0.4868433,257.2483,0,0,1.252396,0.5124666,0.4868433,0,0,1.739444,2.988189,0.7399294,0,0.7399294,5.051789,84.19632,0.1423605,0.5355276,1.001917,0,4.240585
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.111007,79.05812,53.29055,0.3928262,0.3928262,0,0,0,0.3928262,282.8241,0,0,1.111007,0.4135013,0.3928262,0,0,0.9995145,3.654126,0.697506,0,0.697506,5.713501,95.22484,0.1422912,0.4321088,0.8888058,0,4.765133
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9855704,75.97315,53.64376,0.6950696,0.6950696,0,0,0,0.6950696,141.7945,0,0,0.9855704,0.7316522,0.6950696,0,0,0.3020085,4.281881,0.2539182,0,0.2539182,5.95439,99.23962,0.142266,0.7645766,0.7884563,0,5.267452
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6984901,69.04324,54.00604,0.3906385,0.3906385,0,0,0,0.3906385,178.8073,0.2392013,0,0.6984901,0.4111985,0.3906385,0,0,0.04809028,4.510407,0.04809028,0,0.04809028,6.000012,100,0.1422613,0.4297024,0.5587921,0,5.208898
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2297392,57.2841,52.72902,0.2432371,0.2432371,0,0,0,0.2432371,94.45074,0,2.775558E-17,0.2297392,0.256039,0.2432371,0,0,0,4.553689,0,0.0262998,-0.0262998,5.97229,99.53796,0.1422613,0.2675608,0.1837914,0,4.783428
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,49.54101,49.54101,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0.02922199,4.527389,0,0.3724748,-0.3724748,5.579667,92.99426,0.1422613,0.3892362,0,0,4.527389
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,46.5613,46.5613,1.314073,1.314073,1.7,0,0.5202,1.314073,0,0,0,0,0,0,0.3859274,0.3666311,0.4430829,4.154914,0.3666311,0,0.3666311,5.927484,98.79119,0.1423065,1.44548,0,1.7,4.154914
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,44.21558,44.21558,1.012032,1.012032,0,0,0,1.012032,0,0,2.220446E-16,0,1.065297,1.012032,0,0,0.07645185,4.484882,0,1.065297,-1.065297,4.804562,80.07587,0.1423065,1.113235,0,0,4.484882
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.1325,42.1325,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,1.260115,3.419586,0,0.2649933,-0.2649933,4.525235,75.42043,0.1423065,0.276918,0,0,3.419586
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.04037,40.04037,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.554552,3.154592,0,0.1157309,-0.1157309,4.403244,73.38725,0.1423065,0.1209388,0,0,3.154592
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.36485,38.36485,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.683142,3.038862,0,0.1748397,-0.1748397,4.218946,70.31564,0.1423065,0.1827074,0,0,3.038862
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.06066,37.06066,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.877408,2.864022,0,0.253729,-0.253729,3.951493,65.85808,0.1423065,0.2651468,0,0,2.864022
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.71119,35.71119,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,2.159329,2.610293,0,0.05226633,-0.05226633,3.896399,64.93986,0.1423065,0.05461832,0,0,2.610293
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,34.57002,34.57002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217403,2.558027,0,0,0,3.896399,64.93986,0.1423065,0,0,0,2.558027
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,33.49226,33.49226,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,2.217403,2.558027,0,0.269772,-0.269772,3.612034,60.20045,0.1423065,0.2819117,0,0,2.558027
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.37826,32.37826,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.517149,2.288254,0,0.1809692,-0.1809692,3.421276,57.02116,0.1423065,0.1891128,0,0,2.288254
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,31.45447,31.45447,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.718226,2.107285,0,0.1288781,-0.1288781,3.285427,54.757,0.1423065,0.1346776,0,0,2.107285
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.63935,30.63935,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.861424,1.978407,0,0.2592373,-0.2592373,3.012167,50.20267,0.1423065,0.270903,0,0,1.978407
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07354947,31.05813,29.82423,0.8836856,0.8836856,0,0,0,0.8836856,8.323036,0,1.110223E-16,0.07354947,0.9301953,0.8836856,0,0,3.149466,1.71917,0,0.8566459,-0.8566459,2.109183,35.15297,0.1423065,0.9720541,0.05883958,0,1.792719
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3205017,37.48022,31.88919,0.4831175,0.4831175,0,0,0,0.4831175,66.34031,0,5.551115E-17,0.3205017,0.5085448,0.4831175,0,0,4.101295,0.862524,0,0.1880431,-0.1880431,1.910968,31.8494,0.1423065,0.5314293,0.2564013,0,1.183026
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5478946,46.95305,36.80707,0,0,0,0,0,0,0,0,0,0.5478946,0,0,0,0,4.310231,0.6744809,0.5478946,0,0.5478946,2.430746,40.51236,0.1422522,0,0.4383157,0,1.222376
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6269409,54.04106,41.87891,0.9108562,0.9108562,0,0,0,0.9108562,68.82985,0,0,0.6269409,0.958796,0.9108562,0,0,3.762336,1.167586,0,0.3318551,-0.3318551,2.08094,34.68227,0.1422522,1.001942,0.5015528,0,1.794527
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8831353,64.22504,45.85487,0.6260074,0.6260074,0,0,0,0.6260074,141.0742,0,0,0.8831353,0.6589552,0.6260074,0,0,4.131064,0.835731,0.22418,0,0.22418,2.293616,38.22686,0.14223,0.6886082,0.7065082,0,1.718866
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7348527,64.07726,48.8074,0,0,0,0,0,0,0,0,0,0.7348527,0,0,0,0,3.906884,1.037493,0.7348527,0,0.7348527,2.990758,49.84587,0.1421572,0,0.5878822,0,1.772346
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7655917,67.87749,51.53352,0.4218846,0.4218846,0,0,0,0.4218846,181.4695,0,0,0.7655917,0.444089,0.4218846,0,0,3.172032,1.69886,0.3215027,0,0.3215027,3.295763,54.92927,0.1421254,0.464073,0.6124734,0,2.464452
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8665124,72.16621,53.08224,0.7369617,0.7369617,0,0,0,0.7369617,117.579,0,0,0.8665124,0.7757492,0.7369617,0,0,2.850529,1.988213,0.09076313,0,0.09076313,3.381868,56.36436,0.1421164,0.8106579,0.6932099,0,2.854725
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6178599,66.50593,53.44451,0.663702,0.663702,0,0,0,0.663702,93.09298,0,0,0.6178599,0.6986336,0.663702,0,0,2.759766,2.0699,0,0.08077373,-0.08077373,3.296725,54.94531,0.1421164,0.7300721,0.4942879,0,2.68776
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4506228,63.09731,53.79773,0.7950619,0.7950619,0,0,0,0.7950619,56.6777,0,1.110223E-16,0.4506228,0.8369073,0.7950619,0,0,2.849514,1.989126,0,0.3862845,-0.3862845,2.889546,48.159,0.1421164,0.8745681,0.3604982,0,2.439749
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1760307,55.98027,52.52071,1.322376,1.322376,1.7,0,0.5202,1.322376,13.31169,5.551115E-17,0,0.1760307,0,0,0.3776234,0.3587423,3.278719,1.602841,0.534773,0,0.534773,3.396876,56.61448,0.1421785,1.454614,0.1408246,1.7,1.778872
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,49.38704,49.38704,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,2.743946,2.084137,0.4117922,0,0.4117922,3.787536,63.12548,0.1422293,1.393188,0,1.7,2.084137
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,46.40734,46.40734,1.732118,1.732118,1.7,0,0.5202,1.732118,0,0,0,0,0.03380892,0.03211847,0,0,2.332154,2.45475,0,0.03380892,-0.03380892,3.751899,62.53152,0.1422293,1.90533,0,1.7,2.45475
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.07067,44.07067,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,2.36972,2.420941,1.19244,0,1.19244,4.883146,81.38561,0.142376,0.4892799,0,1.7,2.420941
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.97853,41.97853,0.5566758,0.5566758,0,0,0,0.5566758,0,0,0,0,0.5859745,0.5566758,0,0,1.17728,3.494137,0,0.5859745,-0.5859745,4.265475,71.09111,0.142376,0.6123434,0,0,3.494137
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.91357,39.91357,0.1903631,0.1903631,0,0,0,0.1903631,0,0,0,0,0.2003822,0.1903631,0,0,1.828362,2.908163,0,0.2003822,-0.2003822,4.054254,67.57076,0.142376,0.2093994,0,0,2.908163
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.23805,38.23805,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,2.051009,2.707781,0,0.07252122,-0.07252122,3.97781,66.29669,0.142376,0.07578468,0,0,2.707781
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.90669,36.90669,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,2.131588,2.635259,0,0.05754925,-0.05754925,3.917147,65.28566,0.142376,0.06013896,0,0,2.635259
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,35.55722,35.55722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195532,2.57771,0,0,0,3.917147,65.28566,0.142376,0,0,0,2.57771
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,34.41606,34.41606,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,2.195532,2.57771,0,0.06932508,-0.06932508,3.844072,64.06774,0.142376,0.07244471,0,0,2.57771
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.34735,33.34735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.27256,2.508385,0,0,0,3.844072,64.06774,0.142376,0,0,0,2.508385
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.2243,32.2243,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,2.27256,2.508385,0,0.06369396,-0.06369396,3.776933,62.94876,0.142376,0.06656019,0,0,2.508385
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.28238,31.28238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343331,2.444691,0,0,0,3.776933,62.94876,0.142376,0,0,0,2.444691
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,30.46727,30.46727,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,2.343331,2.444691,0,0.1748896,-0.1748896,3.592583,59.87627,0.142376,0.1827596,0,0,2.444691
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.269221,34.25681,29.65215,0.6347865,0.6347865,0,0,0,0.6347865,42.41126,0,1.110223E-16,0.269221,0.6681964,0.6347865,0,0,2.537653,2.269801,0,0.3989754,-0.3989754,3.172026,52.867,0.142376,0.6982652,0.2153768,0,2.539022
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7670804,45.83874,31.73523,0.529442,0.529442,0,0,0,0.529442,144.8847,0,0,0.7670804,0.5573074,0.529442,0,0,2.980959,1.870826,0.2097729,0,0.2097729,3.371034,56.18379,0.1423552,0.5823863,0.6136643,0,2.637906
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.138629,59.53263,36.60781,0.2840775,0.2840775,0,0,0,0.2840775,400.8163,0,0,1.138629,0.2990289,0.2840775,0,0,2.771186,2.059622,0.8395997,0,0.8395997,4.167549,69.45901,0.1422722,0.3124852,0.9109029,0,3.19825
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.215688,67.53187,41.64343,0.3613852,0.3613852,0,0,0,0.3613852,336.3967,0,0,1.215688,0.3804055,0.3613852,0,0,1.931586,2.815261,0.8352824,0,0.8352824,4.959967,82.66595,0.1421898,0.3975237,0.9725503,0,4.030949
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.19484,71.84525,45.59222,0,0,0,0,0,0,0,0.09853601,0,1.19484,0,0,0,0,1.096304,3.567016,1.096304,0,1.096304,6.000012,100,0.1420816,0,0.9558718,0,4.761855
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.019192,70.77235,48.55381,0.8029624,0.8029624,0,0,0,0.8029624,126.929,0.1739683,0,1.019192,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1420816,0.8832587,0.8153535,0,5.572881
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.150253,77.7011,51.29804,0,0,0,0,0,0,0,1.150253,0,1.150253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420816,0,0.920202,0,5.703941
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.116976,78.72257,52.88299,0.567247,0.567247,0,0,0,0.567247,196.9118,0.519874,0,1.116976,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1420816,0.6239717,0.8935809,0,5.670665
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8870139,72.87386,53.23621,0.003170889,0.003170889,0,0,0,0.003170889,27973.66,0.8836761,0,0.8870139,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1420816,0.003487978,0.7096111,0,5.440703
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4270048,62.41399,53.64376,0.3411951,0.3411951,0,0,0,0.3411951,125.1498,0.06785209,0,0.4270048,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1420816,0.3753146,0.3416038,0,4.980694
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2038057,56.38306,52.36675,0,0,0,0,0,0,0,0.2038057,0,0.2038057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420816,0,0.1630446,0,4.757494
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,49.21496,49.21496,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1420816,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1420816,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.9167,43.9167,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1420816,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.82457,41.82457,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1420816,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.7596,39.7596,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1420816,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.08408,38.08408,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1420816,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.75273,36.75273,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1420816,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,35.43042,35.43042,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1420816,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.26209,34.26209,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1420816,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.19338,33.19338,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1420816,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.04316,32.04316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1420816,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.12842,31.12842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1420816,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.3133,30.3133,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1420816,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1460049,31.96095,29.49818,1.738929,1.738929,1.7,0,0.5202,1.738929,8.396253,0,0,0.1460049,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1050266,0,0.1050266,3.859791,64.32973,0.1420923,1.912822,0.1168039,1.7,2.574778
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4225419,39.00408,31.56315,0,0,1.452632,0,0.4526684,0,0,0,0,0.4225419,0,0,1.452632,1.38,2.255991,2.523297,1.802542,0,1.802542,5.569833,92.83036,0.1421308,0,0.3380336,1.7,2.945839
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4063557,43.77293,36.39951,0.009341177,0.009341177,0,0,0,0.009341177,4350.156,0,0,0.4063557,0.009832818,0.009341177,0,0,0.4534489,4.145585,0.3965229,0,0.3965229,5.946007,99.09992,0.1420918,0.01027529,0.3250846,0,4.551941
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5049744,51.01897,41.41701,0.8059554,0.8059554,0,0,0,0.8059554,62.65538,1.110223E-16,0,0.5049744,0.8483741,0.8059554,0,0,0.05692594,4.502456,0,0.3433997,-0.3433997,5.584032,93.06702,0.1420918,0.8865509,0.4039795,0,5.00743
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9433848,65.08088,45.33863,0.1483212,0.1483212,0,0,0,0.1483212,636.0417,0.3487761,0,0.9433848,0.1561276,0.1483212,0,0,0.4384811,4.159056,0.4384811,0,0.4384811,6.000012,100,0.1420486,0.1631534,0.7547079,0,5.102441
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8696546,66.73232,48.31833,0.3441616,0.3441616,0,0,0,0.3441616,252.6879,0.5073792,0,0.8696546,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1420486,0.3785777,0.6957237,0,5.423344
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.199441,78.84486,51.07162,0.4449642,0.4449642,0,0,0,0.4449642,269.5589,0.7310574,0,1.199441,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1420486,0.4894606,0.9595526,0,5.75313
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9587809,74.04013,52.62939,0,0,0,0,0,0,0,0.9587809,0,0.9587809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420486,0,0.7670248,0,5.51247
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9402261,74.03208,53.03695,0.161733,0.161733,0,0,0,0.161733,581.3445,0.7699808,0,0.9402261,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1420486,0.1779063,0.7521809,0,5.493915
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6471239,67.19169,53.44451,0.3464542,0.3464542,0,0,0,0.3464542,186.7848,0.2824352,0,0.6471239,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1420486,0.3810996,0.5176991,0,5.200813
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2284931,56.68868,52.17655,0,0,0,0,0,0,0,0.2284931,0,0.2284931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420486,0,0.1827945,0,4.782182
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.03382,49.03382,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1420486,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.05412,46.05412,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1420486,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,43.73556,43.73556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1420486,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.6706,41.6706,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1420486,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.60564,39.60564,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1420486,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.93012,37.93012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1420486,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,36.62593,36.62593,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1420486,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.27646,35.27646,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1420486,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.10812,34.10812,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1420486,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.03941,33.03941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1420486,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.88919,31.88919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1420486,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.97445,30.97445,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1420486,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.15933,30.15933,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1420486,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4708961,37.5344,29.31705,0,0,0,0,0,0,0,0,0,0.4708961,0,0,0,0,3.382442,1.509491,0.4708961,0,0.4708961,3.237877,53.9645,0.1420024,0,0.3767169,0,1.980387
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7521222,45.14964,31.38201,0.06720803,0.06720803,0,0,0,0.06720803,1119.096,0,0,0.7521222,0.0707453,0.06720803,0,0,2.911546,1.933297,0.6813769,0,0.6813769,3.884288,64.738,0.1419354,0.07392883,0.6016977,0,2.68542
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.25083,61.77748,36.20026,0.1654918,0.1654918,0,0,0,0.1654918,755.8262,0,0,1.25083,0.1742018,0.1654918,0,0,2.230169,2.546537,1.076628,0,1.076628,4.905667,81.76096,0.1418298,0.1820409,1.000664,0,3.797367
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.298756,69.14349,41.16341,0.9225399,0.9225399,0,0,0,0.9225399,140.7804,0,0,1.298756,0.9710947,0.9225399,0,0,1.153541,3.515502,0.3276608,0,0.3276608,5.216513,86.94171,0.1417977,1.014794,1.039004,0,4.814258
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.080073,68.19531,45.08503,0,0,0,0,0,0,0,0.2541927,0,1.080073,0,0,0,0,0.8258801,3.810397,0.8258801,0,0.8258801,6.000012,100,0.1417168,0,0.8640583,0,4.89047
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8021336,64.82013,48.06474,0.2464728,0.2464728,0,0,0,0.2464728,325.4451,0.5426885,0,0.8021336,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1417168,0.27112,0.6417069,0,5.355823
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8558179,69.27281,50.81802,0.4674146,0.4674146,0,0,0,0.4674146,183.0961,0.3638025,0,0.8558179,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1417168,0.514156,0.6846543,0,5.409507
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9001821,72.26034,52.42109,0.2085551,0.2085551,0,0,0,0.2085551,431.628,0.6806504,0,0.9001821,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1417168,0.2294106,0.7201457,0,5.453871
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6579587,66.76329,52.82865,1.309026,1.309026,0.6839647,0,0.2428224,1.309026,50.26325,2.220446E-16,0,0.6579587,0.6579587,0.6250609,0,0,0,4.553689,0,0,0,6.000012,100,0.1417168,1.439928,0.526367,1.7,5.211648
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3022121,59.31164,53.23621,0.1177408,0.1177408,0,0,0,0.1177408,256.6757,0.1782744,0,0.3022121,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1417168,0.1295149,0.2417696,0,4.855901
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2420207,56.7682,51.98636,0.4617248,0.4617248,0,0,0,0.4617248,52.41665,0,5.551115E-17,0.2420207,0.4860262,0.4617248,0,0,0,4.553689,0,0.2440055,-0.2440055,5.742808,95.71327,0.1417168,0.5078973,0.1936166,0,4.79571
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,48.83457,48.83457,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.2711172,4.309683,0,0.8953183,-0.8953183,4.799059,79.98416,0.1417168,0.9356077,0,0,4.309683
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.85487,45.85487,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.265915,3.414365,0,0.5675756,-0.5675756,4.200782,70.01289,0.1417168,0.5931165,0,0,3.414365
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,43.5816,43.5816,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.896555,2.84679,0,0.1911135,-0.1911135,3.999331,66.65538,0.1417168,0.1997136,0,0,2.84679
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.49852,41.49852,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.108903,2.655676,0,0.5373171,-0.5373171,3.432949,57.2157,0.1417168,0.5614964,0,0,2.655676
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.46072,39.46072,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.705922,2.118359,0,0.1509364,-0.1509364,3.273848,54.56402,0.1417168,0.1577285,0,0,2.118359
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.77615,37.77615,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.873629,1.967423,0,0.1513685,-0.1513685,3.114291,51.90475,0.1417168,0.1581801,0,0,1.967423
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,36.45385,36.45385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041816,1.816054,0,0,0,3.114291,51.90475,0.1417168,0,0,0,1.816054
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.10438,35.10438,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.041816,1.816054,0,0.2644391,-0.2644391,2.835548,47.25904,0.1417168,0.2763389,0,0,1.816054
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.92699,33.92699,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.335638,1.551615,0,0.02667284,-0.02667284,2.807432,46.79045,0.1417168,0.02787312,0,0,1.551615
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.83111,32.83111,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.365274,1.524942,0,0.01708657,-0.01708657,2.789422,46.49027,0.1417168,0.01785547,0,0,1.524942
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.68994,31.68994,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.384259,1.507856,0,0.2509795,-0.2509795,2.524866,42.08102,0.1417168,0.2622736,0,0,1.507856
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.76614,30.76614,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.663126,1.256876,0,0.025523,-0.025523,2.497962,41.63263,0.1417168,0.02667154,0,0,1.256876
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691484,1.231353,0,0,0,2.497962,41.63263,0.1417168,0,0,0,1.231353
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2397569,33.21997,29.14496,0.6881628,0.6881628,0,0,0,0.6881628,34.84014,0,0,0.2397569,0.7243819,0.6881628,0,0,3.691484,1.231353,0,0.4846251,-0.4846251,1.987123,33.11865,0.1417168,0.7569791,0.1918055,0,1.47111
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2418133,35.36478,31.20087,0.6256572,0.6256572,0,0,0,0.6256572,38.64948,0,0,0.2418133,0.6585866,0.6256572,0,0,4.229957,0.7467279,0,0.4167733,-0.4167733,1.547805,25.7967,0.1417168,0.6882229,0.1934506,0,0.9885412
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2860357,41.06711,35.96478,0,0,0,0,0,0,0,0,0,0.2860357,0,0,0,0,4.693038,0.3299547,0.2860357,0,0.2860357,1.819162,30.31931,0.1416888,0,0.2288285,0,0.6159903
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3552287,47.51176,40.90982,0.559836,0.559836,0,0,0,0.559836,63.45228,0,0,0.3552287,0.5893011,0.559836,0,0,4.407002,0.5873868,0,0.2340724,-0.2340724,1.572428,26.20709,0.1416888,0.6158197,0.284183,0,0.9426155
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8319522,61.8522,44.83144,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,105.8315,0,0,0.8319522,0,0,0.9138897,0.8681952,4.667083,0.3533144,1.700147,0,1.700147,3.18533,53.08873,0.1417894,0.8647213,0.6655617,1.7,1.185267
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8579524,65.86565,47.81115,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,599.1755,2.220446E-16,0,0.8579524,0,0,1.452632,1.38,2.966935,1.883447,2.237952,0,2.237952,5.308438,88.47379,0.1418155,0.1575077,0.6863619,1.7,2.7414
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6648253,64.4619,50.60972,1.238119,1.238119,0,0,0,1.238119,53.69638,0,2.220446E-16,0.6648253,1.303284,1.238119,0,0,0.728983,3.897604,0,0.6384582,-0.6384582,4.635444,77.25725,0.1418155,1.361931,0.5318603,0,4.562429
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.126164,78.16296,52.22184,0.7661894,0.7661894,0,0,0,0.7661894,146.9825,0,0,1.126164,0.8065152,0.7661894,0,0,1.438381,3.259146,0.3196491,0,0.3196491,4.93869,82.31133,0.1417843,0.8428083,0.9009314,0,4.38531
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5074564,63.10222,52.62939,0.551089,0.551089,0,0,0,0.551089,92.08248,0,0,0.5074564,0.5800937,0.551089,0,0,1.118732,3.54683,0,0.07263725,-0.07263725,4.862123,81.03522,0.1417843,0.6061979,0.4059651,0,4.054286
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4499408,62.26893,53.03695,0.37905,0.37905,0,0,0,0.37905,118.7022,0,0,0.4499408,0.399,0.37905,0,0,1.19944,3.474193,0.05094074,0,0.05094074,4.91045,81.84067,0.1417793,0.4169551,0.3599526,0,3.924134
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1814407,55.36543,51.81428,0.4291644,0.4291644,0,0,0,0.4291644,42.27768,0,0,0.1814407,0.4517519,0.4291644,0,0,1.148499,3.52004,0,0.2703112,-0.2703112,4.625517,77.0918,0.1417793,0.4720808,0.1451526,0,3.70148
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,48.68061,48.68061,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,1.448845,3.249728,0,1.148699,-1.148699,3.414682,56.91125,0.1417793,1.20039,0,0,3.249728
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,45.67373,45.67373,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.725177,2.101029,0,0.2986163,-0.2986163,3.099913,51.66511,0.1417793,0.3120541,0,0,2.101029
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,43.40952,43.40952,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,3.056973,1.802413,0,1.096611,-1.096611,1.943983,32.39965,0.1417793,1.145959,0,0,1.802413
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,41.34455,41.34455,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,4.27543,0.7058019,0,0.049427,-0.049427,1.891882,31.53131,0.1417793,0.05165122,0,0,0.7058019
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,39.27959,39.27959,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,4.330349,0.6563749,0,0.06651677,-0.06651677,1.821767,30.36273,0.1417793,0.06951003,0,0,0.6563749
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,37.59501,37.59501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.404256,0.5898581,0,0,0,1.821767,30.36273,0.1417793,0,0,0,0.5898581
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.29988,36.29988,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,4.404256,0.5898581,0,0.01320363,-0.01320363,1.80785,30.13077,0.1417793,0.01379779,0,0,0.5898581
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.95041,34.95041,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,4.418927,0.5766545,0,0.1769252,-0.1769252,1.621354,27.02251,0.1417793,0.1848868,0,0,0.5766545
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.75491,33.75491,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,4.61551,0.3997293,0,0.067252,-0.067252,1.550464,25.84102,0.1417793,0.07027835,0,0,0.3997293
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.67714,32.67714,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,4.690235,0.3324773,0,0.1074483,-0.1074483,1.437204,23.95335,0.1417793,0.1122834,0,0,0.3324773
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.53598,31.53598,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.809622,0.2250291,0,0.1537097,-0.1537097,1.27518,21.25295,0.1417793,0.1606266,0,0,0.2250291
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.59406,30.59406,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.980411,0.07131945,1.38,0,1.38,2.584363,43.07262,0.1418809,0.114714,0,1.7,0.07131945
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.77895,29.77895,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.60041,1.313319,1.38,0,1.38,3.893546,64.8923,0.1419605,0,0,1.7,1.313319
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4016119,35.90217,28.96383,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.98663,0,0,0.4016119,0,0,1.134243,1.077531,2.220411,2.55532,1.479143,0,1.479143,5.296783,88.27955,0.1420819,0.6223328,0.3212895,1.7,2.956931
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7451811,44.5939,31.00162,1.853159,1.853159,1.7,0,0.5202,1.853159,40.2114,0,0,0.7451811,0.1612198,0.1531588,0,0,0.7412679,3.886548,0.5839613,0,0.5839613,5.850778,97.51277,0.1421404,2.038475,0.5961449,1.7,4.631729
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.188762,59.73261,35.76553,0.7658724,0.7658724,0,0,0,0.7658724,155.2167,0.2252739,0,1.188762,0.8061814,0.7658724,0,0,0.1573066,4.412113,0.1573066,0,0.1573066,6.000012,100,0.1421251,0.8424596,0.9510095,0,5.600875
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.29975,68.56903,40.6834,0.1108916,0.1108916,0,0,0,0.1108916,1172.09,1.183022,0,1.29975,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0.1219808,1.0398,0,5.853439
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.318019,74.00259,44.57785,0.3026158,0.3026158,0,0,0,0.3026158,435.5421,0.9994762,0,1.318019,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0.3328773,1.054415,0,5.871708
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.233791,75.38823,47.55756,0.3448883,0.3448883,0,0,0,0.3448883,357.7362,0.8707502,0,1.233791,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0.3793772,0.9870324,0,5.787479
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.277642,80.29988,50.3833,0.3677159,0.3677159,0,0,0,0.3677159,347.4535,0.8905724,0,1.277642,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0.4044875,1.022113,0,5.831331
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9943892,74.2224,51.98636,0,0,0,0,0,0,0,0.9943892,0,0.9943892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0,0.7955114,0,5.548078
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.907036,72.43748,52.42109,0.3944811,0.3944811,0,0,0,0.3944811,229.9314,0.4917927,0,0.907036,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0.4339292,0.7256288,0,5.460725
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6095037,65.69356,52.88299,0,0,0,0,0,0,0,0.6095037,0,0.6095037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0,0.4876029,0,5.163193
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1943063,55.41007,51.60597,0.1841759,0.1841759,0,0,0,0.1841759,105.5004,0.0004368925,0,0.1943063,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1421251,0.2025935,0.155445,0,4.747995
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,48.4723,48.4723,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1421251,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,45.49259,45.49259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1421251,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,43.22838,43.22838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1421251,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.13625,41.13625,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1421251,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.09845,39.09845,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1421251,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,37.42293,37.42293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1421251,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.11875,36.11875,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1421251,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.76928,34.76928,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1421251,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,33.57377,33.57377,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1421251,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,32.50506,32.50506,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1421251,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.32767,31.32767,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1421251,0.0555115,0,0,2.454176
