Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.38576,30.38576,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1421251,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.57064,29.57064,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1421251,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2490425,32.98227,28.75552,0.940554,0.940554,0,0,0,0.940554,26.47828,1.110223E-16,0,0.2490425,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7410144,-0.7410144,2.805045,46.75066,0.1421251,1.034609,0.199234,0,2.512734
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3475757,36.8325,30.79331,0.7000275,0.7000275,0,0,0,0.7000275,49.65173,0,1.110223E-16,0.3475757,0.736871,0.7000275,0,0,3.367791,1.522677,0,0.3892953,-0.3892953,2.394692,39.91145,0.1421251,0.7700302,0.2780606,0,1.870253
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5716846,46.05566,35.53005,0.5295702,0.5295702,0,0,0,0.5295702,107.9526,0,0,0.5716846,0.5574424,0.5295702,0,0,3.800341,1.133382,0.01424224,0,0.01424224,2.408203,40.13664,0.1421237,0.5825273,0.4573477,0,1.705067
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.084752,62.7532,40.42075,0.9025474,0.9025474,0,0,0,0.9025474,120.1879,0,0,1.084752,0.9500498,0.9025474,0,0,3.786099,1.1462,0.1347024,0,0.1347024,2.535993,42.26647,0.1421105,0.9928021,0.8678018,0,2.230952
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.187876,70.09219,44.32426,0.2396801,0.2396801,0,0,0,0.2396801,495.6091,0,0,1.187876,0.2522948,0.2396801,0,0,3.651396,1.267432,0.9355815,0,0.9355815,3.423564,57.05928,0.1420194,0.2636481,0.9503011,0,2.455309
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.109177,71.6708,47.33113,0.05399345,0.05399345,0,0,0,0.05399345,2054.28,0,0,1.109177,0.05683521,0.05399345,0,0,2.715815,2.109456,1.052341,0,1.052341,4.421903,73.69823,0.141917,0.0593928,0.8873413,0,3.218632
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.247325,79.05911,50.1297,0.6537673,0.6537673,0,0,0,0.6537673,190.7903,0,0,1.247325,0.6881762,0.6537673,0,0,1.663473,3.056563,0.5591487,0,0.5591487,4.952358,82.53913,0.1418627,0.719144,0.9978599,0,4.303888
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.076593,76.1917,51.75994,0.05860678,0.05860678,0,0,0,0.05860678,1836.976,0,0,1.076593,0.06169135,0.05860678,0,0,1.104325,3.559797,1.014901,0,1.014901,5.915177,98.5861,0.1417641,0.06446746,0.8612741,0,4.636389
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6363122,65.58563,52.22184,0.2374514,0.2374514,0,0,0,0.2374514,267.9757,0.2969399,0,0.6363122,0.2499489,0.2374514,0,0,0.0894234,4.473208,0.0894234,0,0.0894234,6.000012,100,0.1417555,0.2611966,0.5090498,0,5.10952
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.48147,62.57465,52.67468,0,0,0,0,0,0,0,0.48147,0,0.48147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417555,0,0.385176,0,5.035159
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2137827,55.61604,51.42484,0.5193548,0.5193548,0,0,0,0.5193548,41.16313,0,0,0.2137827,0.5466892,0.5193548,0,0,0,4.553689,0,0.3329066,-0.3329066,5.649097,94.15144,0.1417555,0.5712903,0.1710261,0,4.767472
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,48.29116,48.29116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3698962,4.220782,0,0,0,5.649097,94.15144,0.1417555,0,0,0,4.220782
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,45.31146,45.31146,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3698962,4.220782,0,1.204528,-1.204528,4.379414,72.99009,0.1417555,1.258731,0,0,4.220782
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.02007,43.02007,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.70826,3.016255,0,1.013059,-1.013059,3.311556,55.19249,0.1417555,1.058647,0,0,3.016255
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.95511,40.95511,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.833881,2.003196,0,0.8605399,-0.8605399,2.404467,40.07438,0.1417555,0.8992642,0,0,2.003196
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.91732,38.91732,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.790037,1.142656,0,0.1289112,-0.1289112,2.268583,37.80964,0.1417555,0.1347122,0,0,1.142656
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.24179,37.24179,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.933271,1.013745,0,0.04880646,-0.04880646,2.217137,36.9522,0.1417555,0.05100276,0,0,1.013745
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.91949,35.91949,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.987501,0.9649382,0,0.2008885,-0.2008885,2.005382,33.42296,0.1417555,0.2099285,0,0,0.9649382
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,34.57002,34.57002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.210711,0.7640496,0,0,0,2.005382,33.42296,0.1417555,0,0,0,0.7640496
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.39263,33.39263,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.210711,0.7640496,0,0.1263059,-0.1263059,1.872243,31.20399,0.1417555,0.1319897,0,0,0.7640496
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.32392,32.32392,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.35105,0.6377438,0,0.2827756,-0.2827756,1.574172,26.23614,0.1417555,0.2955005,0,0,0.6377438
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.15559,31.15559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.665245,0.3549682,0,0,0,1.574172,26.23614,0.1417555,0,0,0,0.3549682
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.21367,30.21367,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.665245,0.3549682,0,0.06507156,-0.06507156,1.50558,25.09295,0.1417555,0.06799978,0,0,0.3549682
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.39856,29.39856,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.737547,0.2898966,0,0.1811924,-0.1811924,1.314587,21.90973,0.1417555,0.189346,0,0,0.2898966
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07593306,29.84814,28.58344,0,0,0,0,0,0,0,0,0,0.07593306,0,0,0,0,4.938872,0.1087042,0.07593306,0,0.07593306,1.386623,23.11034,0.1417481,0,0.06074645,0,0.1846373
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3891352,37.37811,30.59406,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,85.99283,0,0,0.3891352,0,0,1.24748,1.185106,4.862939,0.177044,1.574241,0,1.574241,2.880079,48.00122,0.1418599,0.4977725,0.3113081,1.7,0.5661792
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6197969,46.76739,35.30363,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,74.82927,0,0,0.6197969,0,0,0.8717186,0.8281327,3.288698,1.593861,1.44793,0,1.44793,4.253706,70.89495,0.1419837,0.9111095,0.4958375,1.7,2.213658
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5429778,50.4535,40.16716,0,0,1.366096,0,0.4290441,0,0,0,0,0.5429778,0,0,1.366096,1.297791,1.840768,2.896997,1.840768,0,1.840768,6.000012,100,0.1420002,0,0.4343822,1.7,3.439975
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7175172,58.40599,44.07067,0.1230121,0.1230121,0,0,0,0.1230121,583.29,0.5880308,0,0.7175172,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1420002,0.1353133,0.5740138,0,5.271206
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6115821,59.368,47.06849,0,0,0,0,0,0,0,0.6115821,0,0.6115821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420002,0,0.4892657,0,5.165271
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5999983,62.20904,49.90328,0,0,0,0,0,0,0,0.5999983,0,0.5999983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420002,0,0.4799986,0,5.153687
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3305194,58.12432,51.53352,1.063329,1.063329,0,0,0,1.063329,31.08347,0,0,0.3305194,1.119293,1.063329,0,0,0,4.553689,0,0.7887738,-0.7887738,5.168571,86.14268,0.1420002,1.169661,0.2644155,0,4.884208
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5715405,63.84315,51.98636,0.4011118,0.4011118,0,0,0,0.4011118,142.4891,0,0,0.5715405,0.4222229,0.4011118,0,0,0.8764154,3.764915,0.1493177,0,0.1493177,5.310226,88.5036,0.1419857,0.4412229,0.4572324,0,4.336456
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3894942,60.36227,52.47543,0.4183667,0.4183667,0,0,0,0.4183667,93.09877,0,0,0.3894942,0.440386,0.4183667,0,0,0.7270977,3.899301,0,0.05089176,-0.05089176,5.256582,87.60952,0.1419857,0.4602034,0.3115954,0,4.288795
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1140796,53.42964,51.22558,0.7349395,0.7349395,0,0,0,0.7349395,15.52231,0,1.110223E-16,0.1140796,0.7736205,0.7349395,0,0,0.7836441,3.848409,0,0.659541,-0.659541,4.561365,76.02259,0.1419857,0.8084335,0.09126368,0,3.962489
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.09191,48.09191,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.516467,3.188868,0,0.2041753,-0.2041753,4.346145,72.43561,0.1419857,0.2133632,0,0,3.188868
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.11221,45.11221,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.743329,2.984693,0,0.1802009,-0.1802009,4.156197,69.26981,0.1419857,0.18831,0,0,2.984693
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.84799,42.84799,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.943552,2.804492,0,0.3499911,-0.3499911,3.787274,63.1211,0.1419857,0.3657407,0,0,2.804492
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.78303,40.78303,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.332431,2.454501,0,1.024276,-1.024276,2.707592,45.12645,0.1419857,1.070368,0,0,2.454501
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.71806,38.71806,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.470515,1.430225,0,0.1582381,-0.1582381,2.540794,42.34649,0.1419857,0.1653588,0,0,1.430225
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.03349,37.03349,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.646335,1.271987,0,0.03231568,-0.03231568,2.506731,41.77876,0.1419857,0.03376988,0,0,1.271987
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.73836,35.73836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682242,1.239671,0,0,0,2.506731,41.77876,0.1419857,0,0,0,1.239671
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,34.38889,34.38889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682242,1.239671,0,0,0,2.506731,41.77876,0.1419857,0,0,0,1.239671
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.19338,33.19338,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.682242,1.239671,0,0.0002493623,-0.0002493623,2.506468,41.77438,0.1419857,0.0002605836,0,0,1.239671
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.12467,32.12467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682519,1.239422,0,0,0,2.506468,41.77438,0.1419857,0,0,0,1.239422
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.94728,30.94728,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.682519,1.239422,0,0.2313711,-0.2313711,2.262581,37.70961,0.1419857,0.2417828,0,0,1.239422
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.00537,30.00537,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.939598,1.008051,0,0.0785233,-0.0785233,2.179811,36.3301,0.1419857,0.08205685,0,0,1.008051
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.21742,29.21742,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,4.026846,0.9295276,0,0.07428382,-0.07428382,2.101508,35.02507,0.1419857,0.07762659,0,0,0.9295276
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04354303,29.09713,28.37513,0.5322549,0.5322549,0,0,0,0.5322549,8.18086,0,0,0.04354303,0.5602683,0.5322549,0,0,4.109384,0.8552438,0,0.5167253,-0.5167253,1.556832,25.94715,0.1419857,0.5854805,0.03483442,0,0.8987868
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2510408,34.69083,30.38576,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,28.73697,0,0,0.2510408,0,0,0.8264185,0.7850976,4.683523,0.3385184,1.036138,0,1.036138,2.539799,42.32991,0.1421056,0.9609396,0.2008327,1.7,0.5895593
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1529439,37.7497,35.07721,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,23.4779,0,0,0.1529439,0,0,1.048562,0.996134,3.647384,1.271043,1.149078,0,1.149078,3.62991,60.49839,0.142241,0.7165817,0.1223551,1.7,1.423987
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6817893,53.0828,39.94074,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,135.8645,0,0,0.6817893,0,0,1.198184,1.138275,2.498307,2.305213,1.820064,0,1.820064,5.356575,89.27608,0.1423279,0.5519972,0.5454315,1.7,2.987002
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9630943,63.78921,43.81707,0,0,0,0,0,0,0,0.2848523,0,0.9630943,0,0,0,0,0.678242,3.943271,0.678242,0,0.678242,6.000012,100,0.1422623,0,0.7704754,0,4.906365
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5425721,57.59531,46.8149,0.6352038,0.6352038,0,0,0,0.6352038,85.417,0,1.110223E-16,0.5425721,0.6686356,0.6352038,0,0,0,4.553689,0,0.1260635,-0.1260635,5.867129,97.78529,0.1422623,0.6987242,0.4340577,0,5.096261
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4408846,58.46149,49.64969,0.6812938,0.6812938,0,0,0,0.6812938,64.71285,0,0,0.4408846,0.7171513,0.6812938,0,0,0.1400706,4.427625,0,0.2762667,-0.2762667,5.575919,92.93179,0.1422623,0.7494232,0.3527077,0,4.86851
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2137964,55.48585,51.29804,0.4530513,0.4530513,0,0,0,0.4530513,47.19033,0,0,0.2137964,0.4768961,0.4530513,0,0,0.4470336,4.151359,0,0.2630997,-0.2630997,5.298587,88.30961,0.1422623,0.4983565,0.1710371,0,4.365155
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3486298,58.7412,51.75994,0.7830784,0.7830784,0,0,0,0.7830784,44.52042,0,0,0.3486298,0.8242931,0.7830784,0,0,0.7393667,3.888259,0,0.4756632,-0.4756632,4.797194,79.95307,0.1422623,0.8613863,0.2789039,0,4.236889
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4749641,61.9939,52.26712,0,0,0,0,0,0,0,0,0,0.4749641,0,0,0,0,1.267881,3.412596,0.4749641,0,0.4749641,5.247785,87.4629,0.1422164,0,0.3799712,0,3.88756
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2594223,56.12056,51.01728,0.2387668,0.2387668,0,0,0,0.2387668,108.6509,0,0,0.2594223,0.2513334,0.2387668,0,0,0.7929173,3.840063,0.008088866,0,0.008088866,5.255458,87.5908,0.1422156,0.2626435,0.2075378,0,4.099486
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.89266,47.89266,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.7848285,3.847343,0,0.5234113,-0.5234113,4.703734,78.39542,0.1422156,0.5469648,0,0,3.847343
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.9039,44.9039,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.366397,3.323932,0,0.6835024,-0.6835024,3.98326,66.38753,0.1422156,0.71426,0,0,3.323932
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.63968,42.63968,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,2.125844,2.64043,0,0.8458238,-0.8458238,3.091683,51.52795,0.1422156,0.8838859,0,0,2.64043
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.57472,40.57472,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,3.065648,1.794606,0,0.5485891,-0.5485891,2.513419,41.89024,0.1422156,0.5732756,0,0,1.794606
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.53693,38.53693,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.675191,1.246017,0,0.207951,-0.207951,2.29422,38.23692,0.1422156,0.2173088,0,0,1.246017
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.86141,36.86141,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.906248,1.038066,0,0.1862004,-0.1862004,2.097947,34.96572,0.1422156,0.1945794,0,0,1.038066
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,35.55722,35.55722,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,4.113137,0.8518654,0,0.02904984,-0.02904984,2.067326,34.45537,0.1422156,0.03035708,0,0,0.8518654
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.18058,34.18058,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,4.145415,0.8228155,0,0.2261487,-0.2261487,1.828944,30.48235,0.1422156,0.2363254,0,0,0.8228155
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.01225,33.01225,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.396691,0.5966668,0,0.08428419,-0.08428419,1.740101,29.00163,0.1422156,0.08807698,0,0,0.5966668
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.91636,31.91636,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.49034,0.5123826,0,0.1282891,-0.1282891,1.604872,26.74782,0.1422156,0.1340621,0,0,0.5123826
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.76614,30.76614,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.632884,0.3840935,0,0.05304516,-0.05304516,1.548958,25.81591,0.1422156,0.05543219,0,0,0.3840935
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.8514,29.8514,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.691823,0.3310483,0,0.01220075,-0.01220075,1.536097,25.60157,0.1422156,0.01274979,0,0,0.3310483
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.03628,29.03628,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.705379,0.3188476,0,0.1985809,-0.1985809,1.326775,22.11287,0.1422156,0.207517,0,0,0.3188476
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3051219,33.38516,28.194,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.45739,-2.220446E-16,0,0.3051219,0,0,1.139705,1.08272,4.926025,0.1202667,1.387842,0,1.387842,2.643397,44.05653,0.1423442,0.6163242,0.2440975,1.7,0.4253886
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7023368,42.88635,30.21367,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,76.12405,0,0,0.7023368,0,0,0.7773786,0.7385097,3.538183,1.369324,1.440846,0,1.440846,4.010304,66.83826,0.1424674,1.014884,0.5618694,1.7,2.071661
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8756568,51.55049,34.84173,1.424378,1.424378,1.7,0,0.5202,1.424378,61.47644,0,0,0.8756568,0,0,0.2756222,0.2618411,2.097336,2.666086,1.137498,0,1.137498,5.089429,84.82365,0.1425852,1.566816,0.7005254,1.7,3.541743
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.310646,67.61422,39.68715,0.2741463,0.2741463,0,0,0,0.2741463,478.0826,0.06223213,0,1.310646,0.288575,0.2741463,0,0,0.9598385,3.689834,0.9598385,0,0.9598385,6.000012,100,0.1424925,0.3015609,1.048517,0,5.00048
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.380288,74.47871,43.55443,0.1473701,0.1473701,0,0,0,0.1473701,936.6129,1.225161,0,1.380288,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.1424925,0.1621071,1.10423,0,5.933977
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.35635,77.69331,46.5613,0,0,0,0,0,0,0,1.35635,0,1.35635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424925,0,1.08508,0,5.910039
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.311201,80.05982,49.41421,0.5103534,0.5103534,0,0,0,0.5103534,256.9203,0.7739871,0,1.311201,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1424925,0.5613887,1.048961,0,5.86489
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.245158,80.20661,51.07162,0.452182,0.452182,0,0,0,0.452182,275.3666,0.7691773,0,1.245158,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1424925,0.4974002,0.9961267,0,5.798847
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.897984,71.19781,51.56069,0.546883,0.546883,0,0,0,0.546883,164.2004,0.3223177,0,0.897984,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1424925,0.6015713,0.7183872,0,5.451673
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6058854,64.68465,52.0407,0.2880857,0.2880857,0,0,0,0.2880857,210.3143,0.3026373,0,0.6058854,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1424925,0.3168942,0.4847083,0,5.159575
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2685014,56.12732,50.8452,1.210272,1.210272,0,0,0,1.210272,22.18522,0,0,0.2685014,1.27397,1.210272,0,0,0,4.553689,0,1.005469,-1.005469,4.940155,82.33575,0.1424925,1.331299,0.2148011,0,4.82219
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,47.71152,47.71152,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.117188,3.54822,0,1.030259,-1.030259,3.854166,64.23598,0.1424925,1.076621,0,0,3.54822
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.73182,44.73182,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.26192,2.517961,0,0.3996909,-0.3996909,3.432855,57.21413,0.1424925,0.417677,0,0,2.517961
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,42.45855,42.45855,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.706021,2.11827,0,0.9642435,-0.9642435,2.416453,40.27414,0.1424925,1.007635,0,0,2.11827
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,40.42075,40.42075,1.265709,1.265709,1.7,0,0.5202,1.265709,0,0,0,0,0,0,0.4342913,0.4125767,3.777403,1.154026,0.4125767,0,0.4125767,2.807858,46.79753,0.1425419,1.39228,0,1.7,1.154026
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,38.38296,38.38296,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,3.364826,1.525345,1.38,0,1.38,4.117041,68.61721,0.1426674,0.2553818,0,1.7,1.525345
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.68027,36.68027,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.984826,2.767345,1.38,0,1.38,5.426224,90.43688,0.1427664,0.1149435,0,1.7,2.767345
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,35.35797,35.35797,0.2000641,0.2000641,0,0,0,0.2000641,0,0,2.775558E-17,0,0.2105937,0.2000641,0,0,0.604826,4.009346,0,0.2105937,-0.2105937,5.204238,86.73713,0.1427664,0.2200705,0,0,4.009346
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.0085,34.0085,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.8388191,3.798752,0,0.199664,-0.199664,4.993774,83.2294,0.1427664,0.2086489,0,0,3.798752
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.83111,32.83111,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,1.060668,3.599088,0,0.1664813,-0.1664813,4.818287,80.30463,0.1427664,0.173973,0,0,3.599088
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.73523,31.73523,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,1.245647,3.432606,0,0.1421366,-0.1421366,4.668462,77.80755,0.1427664,0.1485327,0,0,3.432606
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.59406,30.59406,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.403577,3.29047,0,0.2584663,-0.2584663,4.396015,73.26677,0.1427664,0.2700973,0,0,3.29047
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.69744,29.69744,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.690762,3.032004,0,0.2523238,-0.2523238,4.130042,68.8339,0.1427664,0.2636784,0,0,3.032004
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.88232,28.88232,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.971121,2.77968,0,0.178662,-0.178662,3.941716,65.69513,0.1427664,0.1867017,0,0,2.77968
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4596919,35.99537,28.04909,0.8404539,0.8404539,0,0,0,0.8404539,54.69567,0,0,0.4596919,0.8846884,0.8404539,0,0,2.169635,2.601018,0,0.4249964,-0.4249964,3.49373,58.22872,0.1427664,0.9244993,0.3677535,0,3.06071
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8026226,44.71064,30.05971,0.4180189,0.4180189,0,0,0,0.4180189,192.0063,0,0,0.8026226,0.4400199,0.4180189,0,0,2.641853,2.176021,0.3626027,0,0.3626027,3.837725,63.96196,0.1427314,0.4598208,0.6420981,0,2.978644
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.001236,54.10052,34.66965,1.618782,1.618782,1.7,0,0.5202,1.618782,61.85117,0,0,1.001236,0,0,0.08121768,0.0771568,2.27925,2.502364,1.078393,0,1.078393,4.860778,81.01281,0.1428389,1.780661,0.8009886,1.7,3.503599
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.192035,64.26298,39.46072,1.029081,1.029081,0,0,0,1.029081,115.835,0,0,1.192035,1.083243,1.029081,0,0,1.200858,3.472917,0.1087924,0,0.1087924,4.963988,82.73296,0.1428284,1.131989,0.953628,0,4.664952
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.375904,74.02238,43.30083,0.8890455,0.8890455,0,0,0,0.8890455,154.762,0,0,1.375904,0.9358374,0.8890455,0,0,1.092065,3.57083,0.440067,0,0.440067,5.381472,89.69102,0.142786,0.97795,1.100724,0,4.946734
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.165265,71.9596,46.33488,0.4893021,0.4893021,0,0,0,0.4893021,238.1483,0,0,1.165265,0.5150548,0.4893021,0,0,0.6519984,3.96689,0.65021,0,0.65021,5.998315,99.97173,0.1427234,0.5382323,0.9322118,0,5.132155
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.326887,80.24412,49.18779,0,0,0,0,0,0,0,1.325099,0,1.326887,0,0,0,0,0.00178844,4.552079,0.00178844,0,0.00178844,6.000012,100,0.1427232,0,1.06151,0,5.878967
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.146254,77.0212,50.8452,0.4738026,0.4738026,0,0,0,0.4738026,241.9266,0.6475149,0,1.146254,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1427232,0.5211829,0.9170036,0,5.699944
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8956759,70.89586,51.35238,1.14717,1.14717,0,0,0,1.14717,78.077,0,0,0.8956759,1.207547,1.14717,0,0,0,4.553689,0,0.3118713,-0.3118713,5.671271,94.52099,0.1427232,1.261887,0.7165408,0,5.449365
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3662112,59.2168,51.85957,0,0,0,0,0,0,0,0.01968749,0,0.3662112,0,0,0,0,0.3465237,4.241817,0.3465237,0,0.3465237,6.000012,100,0.1426899,0,0.292969,0,4.608029
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1697993,53.95616,50.66406,0.4681834,0.4681834,0,0,0,0.4681834,36.26768,0,5.551115E-17,0.1697993,0.4928247,0.4681834,0,0,0,4.553689,0,0.3230254,-0.3230254,5.659513,94.32504,0.1426899,0.5150018,0.1358394,0,4.723488
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,47.53039,47.53039,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3589171,4.230663,0,0.01608382,-0.01608382,5.64256,94.04247,0.1426899,0.0168076,0,0,4.230663
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.57785,44.57785,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.376788,4.21458,0,0.5688502,-0.5688502,5.042939,84.04881,0.1426899,0.5944485,0,0,4.21458
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,42.31364,42.31364,1.338422,1.338422,1.7,0,0.5202,1.338422,0,-5.551115E-17,0,0,0,0,0.3615784,0.3434995,1.008844,3.64573,0.3434995,0,0.3434995,5.368811,89.48,0.1427308,1.472264,0,1.7,3.64573
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,40.27584,40.27584,0.2013,0.2013,0,0,0,0.2013,0,0,0,0,0.2118948,0.2013,0,0,0.6653444,3.954879,0,0.2118948,-0.2118948,5.145454,85.7574,0.1427308,0.22143,0,0,3.954879
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.23805,38.23805,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.900783,3.742984,0,0.0458731,-0.0458731,5.0971,84.95149,0.1427308,0.04793739,0,0,3.742984
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,36.52631,36.52631,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.9517531,3.697111,0,0.1565653,-0.1565653,4.932065,82.20093,0.1427308,0.1636107,0,0,3.697111
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.204,35.204,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,1.125715,3.540546,0,0.07509635,-0.07509635,4.852907,80.88162,0.1427308,0.07847569,0,0,3.540546
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.85453,33.85453,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,1.209155,3.46545,0,0.07989655,-0.07989655,4.768689,79.47798,0.1427308,0.08349188,0,0,3.46545
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.65903,32.65903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297929,3.385553,0,0,0,4.768689,79.47798,0.1427308,0,0,0,3.385553
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,31.56315,31.56315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297929,3.385553,0,0,0,4.768689,79.47798,0.1427308,0,0,0,3.385553
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.41293,30.41293,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.297929,3.385553,0,0.07370991,-0.07370991,4.690991,78.18304,0.1427308,0.07702686,0,0,3.385553
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.55252,29.55252,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.379829,3.311843,0,0.02222851,-0.02222851,4.667561,77.79252,0.1427308,0.02322879,0,0,3.311843
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.72835,28.72835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.404527,3.289614,0,0,0,4.667561,77.79252,0.1427308,0,0,0,3.289614
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4398642,35.44596,27.86795,0,0,0,0,0,0,0,0,0,0.4398642,0,0,0,0,1.404527,3.289614,0.4398642,0,0.4398642,5.084852,84.74737,0.1426885,0,0.3518914,0,3.729479
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8166324,44.79307,29.87857,0.2629285,0.2629285,0,0,0,0.2629285,310.591,0,0,0.8166324,0.2767669,0.2629285,0,0,0.9646628,3.685492,0.5398656,0,0.5398656,5.597014,93.28338,0.1426365,0.2892214,0.6533059,0,4.502125
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.135064,56.90934,34.46134,0.8015817,0.8015817,0,0,0,0.8015817,141.6031,0,0,1.135064,0.8437701,0.8015817,0,0,0.4247973,4.171371,0.291294,0,0.291294,5.87336,97.88913,0.1426086,0.8817398,0.9080513,0,5.306436
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.213809,64.49461,39.19808,0.3059453,0.3059453,0,0,0,0.3059453,396.7407,0.7582583,0,1.213809,0.3220477,0.3059453,0,0,0.1335033,4.433536,0.1335033,0,0.1335033,6.000012,100,0.1425957,0.3365398,0.9710475,0,5.647345
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.279723,70.95557,43.02007,0,0,0,0,0,0,0,1.279723,0,1.279723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425957,0,1.023779,0,5.833412
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.394423,78.21432,46.08129,0.0576097,0.0576097,0,0,0,0.0576097,2420.467,1.333782,0,1.394423,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1425957,0.06337067,1.115539,0,5.948112
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.230402,77.03468,48.9342,0.5176718,0.5176718,0,0,0,0.5176718,237.68,0.6854846,0,1.230402,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1425957,0.569439,0.9843219,0,5.784091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9215545,70.68729,50.60972,0,0,0,0,0,0,0,0.9215545,0,0.9215545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425957,0,0.7372437,0,5.475244
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9132155,71.0788,51.12596,0.6352937,0.6352937,0,0,0,0.6352937,143.747,0.2444853,0,0.9132155,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1425957,0.6988231,0.7305724,0,5.466905
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6661863,65.65878,51.66031,0.8228456,0.8228456,0,0,0,0.8228456,80.96128,0,0,0.6661863,0.8661533,0.8228456,0,0,0,4.553689,0,0.1999669,-0.1999669,5.789228,96.48695,0.1425957,0.9051301,0.5329491,0,5.219875
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2748539,55.86225,50.46481,0.3023754,0.3023754,0,0,0,0.3023754,90.89822,0,0,0.2748539,0.3182899,0.3023754,0,0,0.2221855,4.353722,0,0.04343602,-0.04343602,5.743443,95.72385,0.1425957,0.332613,0.2198831,0,4.628576
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,47.34925,47.34925,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.2704477,4.310286,0,0.7169887,-0.7169887,4.98767,83.12767,0.1425957,0.7492532,0,0,4.310286
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,44.39671,44.39671,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,1.067102,3.593297,0,0.7515134,-0.7515134,4.195506,69.92495,0.1425957,0.7853315,0,0,3.593297
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.15967,42.15967,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.902117,2.841784,0,0.09891198,-0.09891198,4.091243,68.18725,0.1425957,0.103363,0,0,2.841784
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.12188,40.12188,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,2.012019,2.742872,0,0.3280978,-0.3280978,3.745398,62.42317,0.1425957,0.3428622,0,0,2.742872
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.08408,38.08408,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.376572,2.414774,0,0.1124971,-0.1124971,3.626815,60.4468,0.1425957,0.1175594,0,0,2.414774
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,36.34517,36.34517,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.501569,2.302277,0,0.1566557,-0.1566557,3.461686,57.69465,0.1425957,0.1637052,0,0,2.302277
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.02287,35.02287,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.675631,2.145621,0,0.1084691,-0.1084691,3.347349,55.78904,0.1425957,0.1133502,0,0,2.145621
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.67339,33.67339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.796152,2.037152,0,0,0,3.347349,55.78904,0.1425957,0,0,0,2.037152
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.47789,32.47789,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.796152,2.037152,0,0.1148625,-0.1148625,3.226274,53.77112,0.1425957,0.1200313,0,0,2.037152
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.38201,31.38201,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.923777,1.92229,0,0.1391211,-0.1391211,3.079627,51.32702,0.1425957,0.1453815,0,0,1.92229
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.23179,30.23179,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,3.078356,1.783169,0,0.160079,-0.160079,2.910889,48.51472,0.1425957,0.1672826,0,0,1.783169
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.37139,29.37139,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.256222,1.62309,0,0.10994,-0.10994,2.795002,46.58327,0.1425957,0.1148873,0,0,1.62309
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.55627,28.55627,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.378377,1.51315,0,0.08165808,-0.08165808,2.708927,45.14869,0.1425957,0.08533269,0,0,1.51315
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4103993,34.7546,27.71398,1.778401,1.778401,1.7,0,0.5202,1.778401,23.07687,0,0,0.4103993,0.08252748,0.07840111,0,0,3.469108,1.431491,0.3278718,0,0.3278718,3.019974,50.33279,0.1426279,1.956241,0.3283194,1.7,1.841891
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6992881,42.24609,29.67932,1.116863,1.116863,1.7,0,0.5202,1.116863,62.61179,0,0,0.6992881,0,0,0.5831369,0.55398,3.141236,1.726576,1.253268,0,1.253268,4.208928,70.14866,0.1427622,1.228549,0.5594304,1.7,2.425864
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9876164,53.29948,34.23492,0.5302711,0.5302711,1.385605,0,0.4343703,0.5302711,186.2475,0,0,0.9876164,0,0,0.8553345,0.8125677,1.887968,2.854517,1.800184,0,1.800184,5.916732,98.61201,0.1427853,0.5832981,0.7900931,1.7,3.842134
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.188364,63.54615,38.94448,0,0,0,0,0,0,0,1.100579,0,1.188364,0,0,0,0,0.08778432,4.474683,0.08778432,0,0.08778432,6.000012,100,0.1427769,0,0.9506909,0,5.663047
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.262708,70.14006,42.73931,1.416087,1.416087,0.425,0,0.172125,1.416087,89.16885,0.2194591,0,1.262708,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,1.557695,1.010167,1.7,5.816397
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.36517,76.96167,45.80053,0.3587044,0.3587044,0,0,0,0.3587044,380.5834,0.987586,0,1.36517,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,0.3945749,1.092136,0,5.918859
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.328794,79.63634,48.68061,0.7086643,0.7086643,0,0,0,0.7086643,187.5068,0.5828314,0,1.328794,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,0.7795307,1.063035,0,5.882483
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.120799,75.69659,50.35612,0.7789852,0.7789852,0,0,0,0.7789852,143.8794,0.3008149,0,1.120799,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,0.8568837,0.8966395,0,5.674488
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9352098,71.367,50.89048,1.266578,1.266578,0.425,0,0.172125,1.266578,73.83754,0.04933858,0,0.9352098,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,1.393235,0.7481678,1.7,5.488899
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5814332,63.45397,51.42484,0.4631756,0.4631756,0,0,0,0.4631756,125.5319,0.09387991,0,0.5814332,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,0.5094932,0.4651466,0,5.135122
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1951027,54.01347,50.22933,0,0,0,0,0,0,0,0.1951027,0,0.1951027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,0,0.1560822,0,4.748792
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427769,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,44.19746,44.19746,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1427769,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.97853,41.97853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1427769,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.91357,39.91357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1427769,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.87578,37.87578,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1427769,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.14592,36.14592,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1427769,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.82362,34.82362,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1427769,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,33.47414,33.47414,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1427769,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.26958,32.26958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1427769,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.18276,31.18276,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1427769,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.05971,30.05971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1427769,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.19025,29.19025,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1427769,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.37513,28.37513,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1427769,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3610488,33.66794,27.51473,1.042976,1.042976,0,0,0,1.042976,34.61716,0,2.220446E-16,0.3610488,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7368208,-0.7368208,3.702974,61.71611,0.1427769,1.147274,0.288839,0,3.472397
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.808138,44.20208,29.49818,0.4152989,0.4152989,0,0,0,0.4152989,194.5919,0,0,0.808138,0.4371568,0.4152989,0,0,2.421291,2.374527,0.3709812,0,0.3709812,4.054918,67.58183,0.1427413,0.4568288,0.6465104,0,3.182665
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9059072,51.26162,34.0085,0.3169613,0.3169613,0,0,0,0.3169613,285.8101,0,0,0.9059072,0.3336435,0.3169613,0,0,2.050309,2.708411,0.5722638,0,0.5722638,4.597815,76.6301,0.1426865,0.3486574,0.7247258,0,3.614318
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.120182,61.56242,38.6909,0.3002721,0.3002721,0,0,0,0.3002721,373.0555,0,0,1.120182,0.3160759,0.3002721,0,0,1.478046,3.223448,0.8041058,0,0.8041058,5.360657,89.3441,0.1426094,0.3302993,0.8961453,0,4.34363
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.302363,70.90491,42.48572,0.1203795,0.1203795,0,0,0,0.1203795,1081.881,0.5017077,0,1.302363,0.1267153,0.1203795,0,0,0.6739398,3.947143,0.6739398,0,0.6739398,6.000012,100,0.1425449,0.1324174,1.04189,0,5.249506
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.338837,75.85255,45.54693,0,0,0,0,0,0,0,1.338837,0,1.338837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425449,0,1.07107,0,5.892526
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.350833,80.00327,48.44513,0.1958272,0.1958272,0,0,0,0.1958272,689.8086,1.144699,0,1.350833,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1425449,0.21541,1.080667,0,5.904522
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.160429,76.53154,50.1297,0.3772908,0.3772908,0,0,0,0.3772908,307.5688,0.7632805,0,1.160429,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1425449,0.4150199,0.9283429,0,5.714118
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9197968,70.70608,50.66406,1.610655,1.610655,0.7368477,0,0.2572594,1.610655,57.10701,0,0,0.9197968,0.9197968,0.873807,0,0,0,4.553689,0,0,0,6.000012,100,0.1425449,1.77172,0.7358374,1.7,5.473486
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6511222,64.7972,51.19841,0.9407156,0.9407156,0,0,0,0.9407156,69.21563,0,0,0.6511222,0.9902269,0.9407156,0,0,0,4.553689,0,0.3391047,-0.3391047,5.642564,94.04255,0.1425449,1.034787,0.5208977,0,5.204811
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2923984,55.74016,50.00291,0,0,0,0,0,0,0,0,0,0.2923984,0,0,0,0,0.376783,4.214584,0.2923984,0,0.2923984,5.919958,98.66576,0.142517,0,0.2339187,0,4.506983
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.94169,46.94169,1.54493,1.54493,1.633756,0,0.5021154,1.54493,0,9.714451E-17,0,0,0,0,0.08882588,0.08438459,0.08438459,4.477743,0.08438459,0,0.08438459,6.000012,100,0.142527,1.699423,0,1.7,4.477743
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.01633,44.01633,0.544499,0.544499,0,0,0,0.544499,0,0,1.110223E-16,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.142527,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.7974,41.7974,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.142527,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.74149,39.74149,1.314373,1.314373,1.7,0,0.5202,1.314373,0,0,0,0,0,0,0.3856274,0.366346,0.9370586,3.710336,0.366346,0,0.366346,5.458587,90.97626,0.1425704,1.44581,0,1.7,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.70369,37.70369,0.2285335,0.2285335,0,0,0,0.2285335,0,0,2.775558E-17,0,0.2405616,0.2285335,0,0,0.5707126,4.040048,0,0.2405616,-0.2405616,5.205012,86.75003,0.1425704,0.2513869,0,0,4.040048
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.96478,35.96478,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.8380033,3.799486,0,0.06089769,-0.06089769,5.140821,85.68017,0.1425704,0.06363808,0,0,3.799486
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.64248,34.64248,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.9056674,3.738588,0,0.07185125,-0.07185125,5.065083,84.41788,0.1425704,0.07508455,0,0,3.738588
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.29301,33.29301,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.9855021,3.666737,0,0.3263348,-0.3263348,4.721096,78.68477,0.1425704,0.3410199,0,0,3.666737
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.0975,32.0975,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,1.348096,3.340402,0,0.05615246,-0.05615246,4.661906,77.69827,0.1425704,0.05867932,0,0,3.340402
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.00162,31.00162,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,1.410488,3.28425,0,0.08327694,-0.08327694,4.574124,76.23524,0.1425704,0.08702441,0,0,3.28425
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.8514,29.8514,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.503018,3.200973,0,0.1102035,-0.1102035,4.457959,74.29917,0.1425704,0.1151627,0,0,3.200973
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.00911,29.00911,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.625466,3.090769,0,0.1992435,-0.1992435,4.247938,70.79883,0.1425704,0.2082095,0,0,3.090769
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.194,28.194,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.846848,2.891526,0,0.04230074,-0.04230074,4.203349,70.05568,0.1425704,0.04420427,0,0,2.891526
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4041458,34.27385,27.36076,0.9396655,0.9396655,0,0,0,0.9396655,43.00954,0,0,0.4041458,0.9891216,0.9396655,0,0,1.893849,2.849225,0,0.5849758,-0.5849758,3.586731,59.77872,0.1425704,1.033632,0.3233166,0,3.253371
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.822951,44.26974,29.28988,0.4159599,0.4159599,0,0,0,0.4159599,197.8438,0,0,0.822951,0.4378526,0.4159599,0,0,2.543822,2.264249,0.3850984,0,0.3850984,3.952067,65.86765,0.1425336,0.4575559,0.6583608,0,3.0872
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.162265,56.73127,33.77302,0,0,0,0,0,0,0,0,0,1.162265,0,0,0,0,2.158724,2.610838,1.162265,0,1.162265,5.054688,84.24464,0.1424226,0,0.9298117,0,3.773103
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.272483,65.02983,38.41013,0.4671015,0.4671015,0,0,0,0.4671015,272.4211,0,0,1.272483,0.4916858,0.4671015,0,0,0.9964588,3.656876,0.7807975,0,0.7807975,5.795418,96.5901,0.1423482,0.5138117,1.017987,0,4.929359
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.442032,74.52333,42.20496,0,0,0,0,0,0,0,1.226371,0,1.442032,0,0,0,0,0.2156614,4.359594,0.2156614,0,0.2156614,6.000012,100,0.1423276,0,1.153626,0,5.801626
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.471433,79.51214,45.26617,0.4103543,0.4103543,0,0,0,0.4103543,358.5761,1.039481,0,1.471433,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1423276,0.4513898,1.177146,0,6.025122
