Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.275589,77.37119,48.16437,0.5572411,0.5572411,0,0,0,0.5572411,228.9114,0.6890191,0,1.275589,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1423276,0.6129653,1.020471,0,5.829278
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.080708,74.00296,49.87611,0.56101,0.56101,0,0,0,0.56101,192.6362,0.4901714,0,1.080708,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1423276,0.617111,0.8645666,0,5.634397
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9342619,70.77842,50.41047,0.7298738,0.7298738,0,0,0,0.7298738,128.0032,0.1659736,0,0.9342619,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1423276,0.8028612,0.7474095,0,5.487951
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.686951,65.37811,50.97199,0.8342814,0.8342814,0,0,0,0.8342814,82.34045,0,0,0.686951,0.8781909,0.8342814,0,0,0,4.553689,0,0.1912399,-0.1912399,5.798428,96.64027,0.1423276,0.9177095,0.5495608,0,5.24064
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3534802,56.77917,49.7946,0.8485078,0.8485078,0,0,0,0.8485078,41.65905,0,0,0.3534802,0.8931661,0.8485078,0,0,0.2124888,4.362449,0,0.5396858,-0.5396858,5.229548,87.15897,0.1423276,0.9333586,0.2827842,0,4.715929
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,46.71527,46.71527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8121397,3.822763,0,0,0,5.229548,87.15897,0.1423276,0,0,0,3.822763
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.81707,43.81707,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.8121397,3.822763,0,0.5771098,-0.5771098,4.621222,77.0202,0.1423276,0.6030797,0,0,3.822763
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,41.59814,41.59814,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.453373,3.245653,0,0.1083903,-0.1083903,4.506968,75.11598,0.1423276,0.1132679,0,0,3.245653
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,39.56035,39.56035,1.764501,1.764501,1.7,0,0.5202,1.764501,0,0,0,0,0.06789553,0.06450076,0,0,1.573807,3.137263,0,0.06789553,-0.06789553,4.4354,73.92319,0.1423276,1.940951,0,1.7,3.137263
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,37.52256,37.52256,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.649246,3.069368,1.38,0,1.38,5.744583,95.74286,0.1424066,0.01011985,0,1.7,3.069368
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.81081,35.81081,0.07050723,0.07050723,0,0,0,0.07050723,0,0,0,0,0.07421814,0.07050723,0,0,0.269246,4.311368,0,0.07421814,-0.07421814,5.66635,94.43898,0.1424066,0.07755795,0,0,4.311368
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,34.48851,34.48851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3517106,4.237149,0,0,0,5.66635,94.43898,0.1424066,0,0,0,4.237149
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.13904,33.13904,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.3517106,4.237149,0,0.233251,-0.233251,5.420482,90.34119,0.1424066,0.2437473,0,0,4.237149
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.94353,31.94353,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.6108783,4.003899,0,0.2281362,-0.2281362,5.180005,86.33325,0.1424066,0.2384023,0,0,4.003899
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.84765,30.84765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.864363,3.775762,0,0,0,5.180005,86.33325,0.1424066,0,0,0,3.775762
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.72461,29.72461,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.864363,3.775762,0,0.08671694,-0.08671694,5.088598,84.80979,0.1424066,0.09061921,0,0,3.775762
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.8642,28.8642,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,0.9607152,3.689045,0,0.01200472,-0.01200472,5.075943,84.59889,0.1424066,0.01254493,0,0,3.689045
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.04909,28.04909,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,0.9740537,3.677041,0,0.1835328,-0.1835328,4.882483,81.37455,0.1424066,0.1917918,0,0,3.677041
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3937075,33.89883,27.17963,0.3677245,0.3677245,0,0,0,0.3677245,107.0659,0,0,0.3937075,0.3870784,0.3677245,0,0,1.177979,3.493508,0.006629035,0,0.006629035,4.888772,81.47936,0.142406,0.4044969,0.314966,0,3.887215
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7604357,42.83427,29.11779,0,0,0,0,0,0,0,0,0,0.7604357,0,0,0,0,1.17135,3.499474,0.7604357,0,0.7604357,5.610184,93.50288,0.1423336,0,0.6083485,0,4.25991
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.166277,56.55696,33.5466,0.3317478,0.3317478,0,0,0,0.3317478,351.5551,0.406154,0,1.166277,0.3492082,0.3317478,0,0,0.4109144,4.183866,0.4109144,0,0.4109144,6.000012,100,0.1422945,0.3649226,0.9330213,0,5.350142
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.359584,66.99915,38.15654,1.124405,1.124405,0,0,0,1.124405,120.9159,0.176,0,1.359584,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1422945,1.236845,1.087667,0,5.913273
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.445764,74.26356,41.92419,0.4462821,0.4462821,0,0,0,0.4462821,323.9574,0.9759933,0,1.445764,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1422945,0.4909103,1.156611,0,5.999453
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.449898,78.45926,44.98541,0.6823419,0.6823419,0,0,0,0.6823419,212.4885,0.7316434,0,1.449898,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1422945,0.7505761,1.159918,0,6.003587
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.371578,79.91324,47.89266,0.3071255,0.3071255,0,0,0,0.3071255,446.5856,1.048288,0,1.371578,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1422945,0.3378381,1.097263,0,5.925267
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.262148,78.8136,49.59535,0,0,0,0,0,0,0,1.262148,0,1.262148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422945,0,1.009718,0,5.815837
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.032709,73.04981,50.15688,0.7058861,0.7058861,0,0,0,0.7058861,146.2997,0.2896709,0,1.032709,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1422945,0.7764747,0.8261672,0,5.586398
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7076674,65.58022,50.7184,0.4620462,0.4620462,0,0,0,0.4620462,153.1594,0.221303,0,0.7076674,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1422945,0.5082508,0.566134,0,5.261356
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3051274,55.54744,49.56818,0.7741178,0.7741178,0,0,0,0.7741178,39.41614,0,0,0.3051274,0.8148609,0.7741178,0,0,0,4.553689,0,0.5097335,-0.5097335,5.462706,91.04491,0.1422945,0.8515297,0.2441019,0,4.858816
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,46.53413,46.53413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5663706,4.043955,0,0,0,5.462706,91.04491,0.1422945,0,0,0,4.043955
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,43.63594,43.63594,0.4907476,0.4907476,0,0,0,0.4907476,0,0,5.551115E-17,0,0.5165765,0.4907476,0,0,0.5663706,4.043955,0,0.5165765,-0.5165765,4.918186,81.9696,0.1422945,0.5398224,0,0,4.043955
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,41.44418,41.44418,0.2608266,0.2608266,0,0,0,0.2608266,0,0,0,0,0.2745543,0.2608266,0,0,1.140344,3.527379,0,0.2745543,-0.2745543,4.628781,77.14619,0.1422945,0.2869093,0,0,3.527379
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,39.43356,39.43356,0.4375127,0.4375127,0,0,0,0.4375127,0,0,5.551115E-17,0,0.4605396,0.4375127,0,0,1.445405,3.252825,0,0.4605396,-0.4605396,4.143329,69.05535,0.1422945,0.4812639,0,0,3.252825
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,37.39576,37.39576,0.194522,0.194522,0,0,0,0.194522,0,0,2.775558E-17,0,0.20476,0.194522,0,0,1.957116,2.792285,0,0.20476,-0.20476,3.927493,65.45809,0.1422945,0.2139742,0,0,2.792285
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.6659,35.6659,0.1227592,0.1227592,0,0,0,0.1227592,0,0,0,0,0.1292202,0.1227592,0,0,2.184627,2.587525,0,0.1292202,-0.1292202,3.791283,63.18793,0.1422945,0.1350351,0,0,2.587525
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.33455,34.33455,0.0776747,0.0776747,0,0,0,0.0776747,0,0,0,0,0.08176284,0.0776747,0,0,2.328205,2.458305,0,0.08176284,-0.08176284,3.705098,61.7515,0.1422945,0.08544217,0,0,2.458305
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.98507,32.98507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419052,2.376542,0,0,0,3.705098,61.7515,0.1422945,0,0,0,2.376542
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.78957,31.78957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419052,2.376542,0,0,0,3.705098,61.7515,0.1422945,0,0,0,2.376542
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.69369,30.69369,0.1192193,0.1192193,0,0,0,0.1192193,0,0,1.387779E-17,0,0.125494,0.1192193,0,0,2.419052,2.376542,0,0.125494,-0.125494,3.572815,59.5468,0.1422945,0.1311413,0,0,2.376542
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.55252,29.55252,0.06000326,0.06000326,0,0,0,0.06000326,0,0,1.387779E-17,0,0.06316132,0.06000326,0,0,2.55849,2.251048,0,0.06316132,-0.06316132,3.506238,58.43717,0.1422945,0.06600358,0,0,2.251048
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.71024,28.71024,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0.1575925,0.1497128,0,0,2.628669,2.187887,0,0.1575925,-0.1575925,3.34012,55.66856,0.1422945,0.1646841,0,0,2.187887
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.89512,27.89512,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0.1656722,0.1573886,0,0,2.803772,2.030294,0,0.1656722,-0.1656722,3.165487,52.758,0.1422945,0.1731274,0,0,2.030294
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3066912,32.2065,27.02566,0.5864256,0.5864256,0,0,0,0.5864256,52.2984,0,0,0.3066912,0.6172901,0.5864256,0,0,2.987852,1.864622,0,0.3105989,-0.3105989,2.838087,47.30135,0.1422945,0.6450682,0.245353,0,2.171313
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6839458,41.14274,28.93666,0.30591,0.30591,0,0,0,0.30591,223.5775,0,0,0.6839458,0.3220105,0.30591,0,0,3.332962,1.554023,0.3619353,0,0.3619353,3.181448,53.02404,0.1422601,0.336501,0.5471566,0,2.237969
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.934085,51.08986,33.32018,0.8066062,0.8066062,0,0,0,0.8066062,115.8043,0,0,0.934085,0.8490592,0.8066062,0,0,2.971027,1.879765,0.08502582,0,0.08502582,3.262111,54.36841,0.142252,0.8872668,0.747268,0,2.81385
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9698371,57.10926,37.90295,0.3397837,0.3397837,0,0,0,0.3397837,285.4278,0,0,0.9698371,0.357667,0.3397837,0,0,2.886001,1.956288,0.61217,0,0.61217,3.842867,64.04765,0.1421938,0.373762,0.7758697,0,2.926125
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9385685,60.69169,41.64343,0.2793045,0.2793045,0,0,0,0.2793045,336.0378,0,0,0.9385685,0.2940047,0.2793045,0,0,2.273831,2.507241,0.6445638,0,0.6445638,4.454353,74.23907,0.1421326,0.3072349,0.7508548,0,3.44581
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.077126,67.69665,44.73182,0,0,0,0,0,0,0,0,0,1.077126,0,0,0,0,1.629267,3.087348,1.077126,0,1.077126,5.476205,91.2699,0.1420305,0,0.8617007,0,4.164474
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.090783,71.57673,47.65718,0.6286117,0.6286117,0,0,0,0.6286117,173.5226,0,0,1.090783,0.6616966,0.6286117,0,0,0.5521414,4.056762,0.4290869,0,0.4290869,5.883272,98.05434,0.1419899,0.6914729,0.8726268,0,5.147545
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8179097,66.68093,49.36893,0.4250311,0.4250311,0,0,0,0.4250311,192.4353,0.2474541,0,0.8179097,0.4474012,0.4250311,0,0,0.1230544,4.44294,0.1230544,0,0.1230544,6.000012,100,0.1419782,0.4675342,0.6543278,0,5.260849
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6013672,62.2893,49.94857,1.28242,1.28242,0.7111215,0,0.2502362,1.28242,46.89315,1.110223E-16,0,0.6013672,0.6013672,0.5712989,0,0,0,4.553689,0,0,0,6.000012,100,0.1419782,1.410662,0.4810938,1.7,5.155056
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3811553,58.10986,50.51009,0.9738479,0.9738479,0,0,0,0.9738479,39.1391,0,0,0.3811553,1.025103,0.9738479,0,0,0,4.553689,0,0.6439477,-0.6439477,5.321231,88.68701,0.1419782,1.071233,0.3049242,0,4.934844
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2743184,54.73328,49.38704,0,0,0,0,0,0,0,0,0,0.2743184,0,0,0,0,0.7154975,3.909741,0.2743184,0,0.2743184,5.581473,93.02436,0.1419522,0,0.2194547,0,4.18406
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,46.33488,46.33488,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0.3072986,0.2919337,0,0,0.4411791,4.156628,0,0.3072986,-0.3072986,5.257552,87.62569,0.1419522,0.321127,0,0,4.156628
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,43.4548,43.4548,0.2441405,0.2441405,0,0,0,0.2441405,0,0,5.551115E-17,0,0.25699,0.2441405,0,0,0.7826219,3.849329,0,0.25699,-0.25699,4.98666,83.11084,0.1419522,0.2685545,0,0,3.849329
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,41.29021,41.29021,0.8221743,0.8221743,0,0,0,0.8221743,0,0,0,0,0.8654467,0.8221743,0,0,1.068166,3.592339,0,0.8654467,-0.8654467,4.074399,67.90652,0.1419522,0.9043918,0,0,3.592339
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,39.27959,39.27959,0.259528,0.259528,0,0,0,0.259528,0,0,5.551115E-17,0,0.2731873,0.259528,0,0,2.029774,2.726892,0,0.2731873,-0.2731873,3.786435,63.10712,0.1419522,0.2854808,0,0,2.726892
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.24179,37.24179,0.03157783,0.03157783,0,0,0,0.03157783,0,0,0,0,0.03323983,0.03157783,0,0,2.333315,2.453705,0,0.03323983,-0.03323983,3.751397,62.52316,0.1419522,0.03473562,0,0,2.453705
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,35.51194,35.51194,0.07711799,0.07711799,0,0,0,0.07711799,0,0,1.387779E-17,0,0.08117683,0.07711799,0,0,2.370248,2.420465,0,0.08117683,-0.08117683,3.665829,61.09703,0.1419522,0.08482979,0,0,2.420465
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.18058,34.18058,0.2453804,0.2453804,0,0,0,0.2453804,0,0,2.775558E-17,0,0.2582952,0.2453804,0,0,2.460445,2.339288,0,0.2582952,-0.2582952,3.393562,56.55925,0.1419522,0.2699185,0,0,2.339288
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.80394,32.80394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.74744,2.080993,0,0,0,3.393562,56.55925,0.1419522,0,0,0,2.080993
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.60843,31.60843,0.2270173,0.2270173,0,0,0,0.2270173,0,0,2.775558E-17,0,0.2389656,0.2270173,0,0,2.74744,2.080993,0,0.2389656,-0.2389656,3.14167,52.36106,0.1419522,0.249719,0,0,2.080993
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,30.51255,30.51255,0.1042273,0.1042273,0,0,0,0.1042273,0,0,1.387779E-17,0,0.1097129,0.1042273,0,0,3.012957,1.842028,0,0.1097129,-0.1097129,3.026023,50.43361,0.1419522,0.11465,0,0,1.842028
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.39856,29.39856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.13486,1.732315,0,0,0,3.026023,50.43361,0.1419522,0,0,0,1.732315
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.55627,28.55627,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0.3373863,0.3205169,0,0,3.13486,1.732315,0,0.3373863,-0.3373863,2.670386,44.50635,0.1419522,0.3525686,0,0,1.732315
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.74115,27.74115,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0.3366453,0.319813,0,0,3.509734,1.394929,0,0.3366453,-0.3366453,2.315531,38.59211,0.1419522,0.3517943,0,0,1.394929
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3721923,33.19674,26.87169,0,0,0,0,0,0,0,0,0,0.3721923,0,0,0,0,3.883784,1.058283,0.3721923,0,0.3721923,2.668624,44.47697,0.141917,0,0.2977538,0,1.430476
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.783893,42.90108,28.75552,1.120297,1.120297,0,0,0,1.120297,69.97186,0,0,0.783893,1.17926,1.120297,0,0,3.511592,1.393256,0,0.3953675,-0.3953675,2.25187,37.53109,0.141917,1.232327,0.6271144,0,2.177149
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.056486,53.53829,33.11187,0.2945975,0.2945975,0,0,0,0.2945975,358.6202,0,0,1.056486,0.3101026,0.2945975,0,0,3.950889,0.9978889,0.7463835,0,0.7463835,2.959951,49.33242,0.1418464,0.3240572,0.8451889,0,2.054375
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.164742,61.43725,37.67653,0.2203014,0.2203014,0,0,0,0.2203014,528.7041,0,0,1.164742,0.2318962,0.2203014,0,0,3.204505,1.669634,0.9328462,0,0.9328462,3.844927,64.08199,0.1417583,0.2423315,0.9317939,0,2.834376
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.424874,72.95383,41.38984,0.4616926,0.4616926,0,0,0,0.4616926,308.6196,0,0,1.424874,0.4859922,0.4616926,0,0,2.271659,2.509196,0.9388814,0,0.9388814,4.735628,78.92697,0.1416698,0.5078619,1.139899,0,3.934069
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.39297,76.05791,44.47823,0.9774226,0.9774226,0,0,0,0.9774226,142.5146,0,0,1.39297,1.028866,0.9774226,0,0,1.332778,3.354189,0.3641042,0,0.3641042,5.081048,84.68395,0.1416354,1.075165,1.114376,0,4.747159
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.124082,72.19214,47.43076,0,0,0,0,0,0,0,0.1554081,0,1.124082,0,0,0,0,0.9686736,3.681883,0.9686736,0,0.9686736,6.000012,100,0.1415442,0,0.8992655,0,4.805964
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.024533,71.63735,49.16062,1.026548,1.026548,0,0,0,1.026548,99.8037,0,0,1.024533,1.080577,1.026548,0,0,0,4.553689,0,0.0560439,-0.0560439,5.940937,99.01541,0.1415442,1.129202,0.819626,0,5.578221
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.023762,72.28989,49.72215,0.4174533,0.4174533,0,0,0,0.4174533,245.2398,0.5220661,0,1.023762,0.4394245,0.4174533,0,0,0.06227101,4.497645,0.06227101,0,0.06227101,6.000012,100,0.1415384,0.4591986,0.8190092,0,5.521407
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5588467,61.75454,50.32896,0.5803789,0.5803789,0,0,0,0.5803789,96.28996,0,0,0.5588467,0.6109252,0.5803789,0,0,0,4.553689,0,0.05207852,-0.05207852,5.945117,99.08508,0.1415384,0.6384169,0.4470774,0,5.112535
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1970517,53.0115,49.21496,0.7659498,0.7659498,0,0,0,0.7659498,25.72645,0,0,0.1970517,0.806263,0.7659498,0,0,0.05786502,4.50161,0,0.6092113,-0.6092113,5.302951,88.38235,0.1415384,0.8425448,0.1576414,0,4.698662
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,46.18092,46.18092,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0.7596759,0.7216921,0,0,0.7347664,3.892399,0,0.7596759,-0.7596759,4.502182,75.03622,0.1415384,0.7938613,0,0,3.892399
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,43.30083,43.30083,0.02422245,0.02422245,0,0,0,0.02422245,0,0,3.469447E-18,0,0.02549732,0.02422245,0,0,1.578851,3.132723,0,0.02549732,-0.02549732,4.475306,74.58829,0.1415384,0.0266447,0,0,3.132723
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.16341,41.16341,1.003857,1.003857,0,0,0,1.003857,0,0,0,0,1.056691,1.003857,0,0,1.607181,3.107226,0,1.056691,-1.056691,3.361456,56.02415,0.1415384,1.104242,0,0,3.107226
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.12562,39.12562,0.7099623,0.7099623,0,0,0,0.7099623,0,0,0,0,0.7473288,0.7099623,0,0,2.781282,2.050535,0,0.7473288,-0.7473288,2.573702,42.89495,0.1415384,0.7809585,0,0,2.050535
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.115,37.115,0.08243916,0.08243916,0,0,0,0.08243916,0,0,1.387779E-17,0,0.08677807,0.08243916,0,0,3.611648,1.303206,0,0.08677807,-0.08677807,2.48223,41.37042,0.1415384,0.09068308,0,0,1.303206
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,35.35797,35.35797,0.2176966,0.2176966,0,0,0,0.2176966,0,0,2.775558E-17,0,0.2291543,0.2176966,0,0,3.708068,1.216428,0,0.2291543,-0.2291543,2.24068,37.3446,0.1415384,0.2394662,0,0,1.216428
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.05378,34.05378,0.1896113,0.1896113,0,0,0,0.1896113,0,0,0,0,0.1995909,0.1896113,0,0,3.962684,0.9872737,0,0.1995909,-0.1995909,2.030293,33.83815,0.1415384,0.2085724,0,0,0.9872737
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.67714,32.67714,0.1720409,0.1720409,0,0,0,0.1720409,0,0,0,0,0.1810957,0.1720409,0,0,4.184451,0.7876828,0,0.1810957,-0.1810957,1.839401,30.65663,0.1415384,0.189245,0,0,0.7876828
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,31.48164,31.48164,0.08568971,0.08568971,0,0,0,0.08568971,0,0,0,0,0.09019969,0.08568971,0,0,4.385669,0.6065871,0,0.09019969,-0.09019969,1.744323,29.07198,0.1415384,0.09425868,0,0,0.6065871
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.38576,30.38576,0.1461326,0.1461326,0,0,0,0.1461326,0,0,2.775558E-17,0,0.1538238,0.1461326,0,0,4.48589,0.5163874,0,0.1538238,-0.1538238,1.582178,26.36958,0.1415384,0.1607458,0,0,0.5163874
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.27176,29.27176,0.1454821,0.1454821,0,0,0,0.1454821,0,0,2.775558E-17,0,0.153139,0.1454821,0,0,4.656806,0.3625636,0,0.153139,-0.153139,1.420755,23.67921,0.1415384,0.1600303,0,0,0.3625636
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.42947,28.42947,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0.07589794,0.07210305,0,0,4.826961,0.2094246,0,0.07589794,-0.07589794,1.340752,22.34582,0.1415384,0.07931335,0,0,0.2094246
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.61436,27.61436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.911292,0.1335267,0,0,0,1.340752,22.34582,0.1415384,0,0,0,0.1335267
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4040567,33.62947,26.7449,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.37566,0,0,0.4040567,0,0,1.100293,1.045278,4.911292,0.1335267,1.449335,0,1.449335,2.715712,45.26177,0.141659,0.6596779,0.3232454,1.7,0.5375834
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8520247,44.09324,28.60155,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,113.5964,0,0,0.8520247,0,0,0.9499542,0.9024565,3.461957,1.437928,1.754481,0,1.754481,4.380159,73.00249,0.1417507,0.8250504,0.6816198,1.7,2.289953
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.096369,54.23619,32.93979,0.4061845,0.4061845,1.049455,0,0.3426011,0.4061845,269.9189,0,0,1.096369,0,0,0.6432701,0.6111066,1.707475,3.016961,1.707475,0,1.707475,6.000012,100,0.1417158,0.446803,0.877095,1.7,4.11333
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.375992,66.53528,37.44105,0.02472036,0.02472036,0,0,0,0.02472036,5566.229,1.34997,0,1.375992,0.02602143,0.02472036,0,0,0,4.553689,0,0,0,6.000012,100,0.1417158,0.0271924,1.100793,0,5.929681
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.360727,70.80802,41.13625,0.6799322,0.6799322,0,0,0,0.6799322,200.1269,0.6450088,0,1.360727,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1417158,0.7479254,1.088582,0,5.914416
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.350701,74.51158,44.24275,0,0,0,0,0,0,0,1.350701,0,1.350701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417158,0,1.080561,0,5.90439
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.351466,78.38894,47.20434,0.387749,0.387749,0,0,0,0.387749,348.5413,0.9433088,0,1.351466,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1417158,0.426524,1.081173,0,5.905155
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.170065,75.31243,48.9342,0.2054659,0.2054659,0,0,0,0.2054659,569.4694,0.9537853,0,1.170065,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1417158,0.2260125,0.9360521,0,5.723754
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9606938,70.43246,49.54101,0,0,0,0,0,0,0,0.9606938,0,0.9606938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417158,0,0.768555,0,5.514383
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6549405,63.70333,50.1297,1.263122,1.263122,0.6409283,0,0.2310734,1.263122,51.85094,1.110223E-16,0,0.6549405,0.6549405,0.6221935,0,0,0,4.553689,0,0,0,6.000012,100,0.1417158,1.389434,0.5239524,1.7,5.20863
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3160839,55.21392,49.03382,0.565923,0.565923,0,0,0,0.565923,55.8528,0,0,0.3160839,0.5957085,0.565923,0,0,0,4.553689,0,0.2796246,-0.2796246,5.705262,95.08751,0.1417158,0.6225153,0.2528671,0,4.869773
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.02695,46.02695,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0.2225651,0.2114369,0,0,0.310694,4.274065,0,0.2225651,-0.2225651,5.470657,91.17744,0.1417158,0.2325806,0,0,4.274065
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.17404,43.17404,0.6549179,0.6549179,0,0,0,0.6549179,0,0,1.110223E-16,0,0.6893873,0.6549179,0,0,0.5579886,4.051499,0,0.6893873,-0.6893873,4.743979,79.06617,0.1417158,0.7204097,0,0,4.051499
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.03662,41.03662,0.6724331,0.6724331,0,0,0,0.6724331,0,0,1.110223E-16,0,0.7078243,0.6724331,0,0,1.323974,3.362112,0,0.7078243,-0.7078243,3.997867,66.63099,0.1417158,0.7396764,0,0,3.362112
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.026,39.026,0.5738648,0.5738648,0,0,0,0.5738648,0,0,1.110223E-16,0,0.6040682,0.5738648,0,0,2.110446,2.654288,0,0.6040682,-0.6040682,3.361124,56.01861,0.1417158,0.6312512,0,0,2.654288
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.9882,36.9882,0.1151847,0.1151847,0,0,0,0.1151847,0,0,0,0,0.1212471,0.1151847,0,0,2.781633,2.05022,0,0.1212471,-0.1212471,3.233318,53.88852,0.1417158,0.1267032,0,0,2.05022
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.25834,35.25834,0.2865706,0.2865706,0,0,0,0.2865706,0,0,0,0,0.3016533,0.2865706,0,0,2.916352,1.928972,0,0.3016533,-0.3016533,2.915347,48.58902,0.1417158,0.3152277,0,0,1.928972
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.92699,33.92699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251522,1.627319,0,0,0,2.915347,48.58902,0.1417158,0,0,0,1.627319
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,32.57751,32.57751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251522,1.627319,0,0,0,2.915347,48.58902,0.1417158,0,0,0,1.627319
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.38201,31.38201,0.2845424,0.2845424,0,0,0,0.2845424,0,0,0,0,0.2995183,0.2845424,0,0,3.251522,1.627319,0,0.2995183,-0.2995183,2.599627,43.32703,0.1417158,0.3129966,0,0,1.627319
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.28613,30.28613,0.1657421,0.1657421,0,0,0,0.1657421,0,0,0,0,0.1744653,0.1657421,0,0,3.58432,1.327801,0,0.1744653,-0.1744653,2.415725,40.262,0.1417158,0.1823163,0,0,1.327801
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.16308,29.16308,0.1360583,0.1360583,0,0,0,0.1360583,0,0,2.775558E-17,0,0.1432193,0.1360583,0,0,3.778171,1.153335,0,0.1432193,-0.1432193,2.264758,37.7459,0.1417158,0.1496641,0,0,1.153335
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.30268,28.30268,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0.1762998,0.1674848,0,0,3.937303,1.010116,0,0.1762998,-0.1762998,2.078922,34.64863,0.1417158,0.1842333,0,0,1.010116
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.51473,27.51473,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0.04669819,0.04436328,0,0,4.133192,0.8338164,0,0.04669819,-0.04669819,2.029698,33.82823,0.1417158,0.04879961,0,0,0.8338164
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3951846,33.36801,26.64527,0.2931872,0.2931872,0,0,0,0.2931872,134.7892,0,0,0.3951846,0.3086181,0.2931872,0,0,4.185079,0.7871182,0.08656653,0,0.08656653,2.111822,35.19696,0.1417077,0.3225059,0.3161477,0,1.182303
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8012921,42.96754,28.50193,0.07736906,0.07736906,0,0,0,0.07736906,1035.675,0,0,0.8012921,0.08144111,0.07736906,0,0,4.098512,0.8650281,0.719851,0,0.719851,2.794733,46.57878,0.1416401,0.08510596,0.6410337,0,1.66632
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.124152,54.68798,32.78582,0.8383127,0.8383127,0,0,0,0.8383127,134.097,0,0,1.124152,0.8824344,0.8383127,0,0,3.378661,1.512894,0.241718,0,0.241718,3.024046,50.40067,0.1416175,0.9221439,0.8993219,0,2.637046
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.339731,65.32733,37.24179,0.4287269,0.4287269,0,0,0,0.4287269,312.4906,0,0,1.339731,0.4512915,0.4287269,0,0,3.136943,1.73044,0.88844,0,0.88844,3.866895,64.44811,0.1415342,0.4715996,1.071785,0,3.070172
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.47724,73.85237,40.90982,0.5424446,0.5424446,0,0,0,0.5424446,272.3301,0,0,1.47724,0.5709943,0.5424446,0,0,2.248503,2.530036,0.9062454,0,0.9062454,4.726635,78.77708,0.1414494,0.596689,1.181792,0,4.007276
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.443587,76.96932,44.01633,0.06538187,0.06538187,0,0,0,0.06538187,2207.932,0.03250639,0,1.443587,0.06882302,0.06538187,0,0,1.342258,3.345657,1.342258,0,1.342258,6.000012,100,0.1413239,0.07192005,1.15487,0,4.789244
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.385673,79.12266,46.96886,0.2259596,0.2259596,0,0,0,0.2259596,613.2393,1.147821,0,1.385673,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1413239,0.2485556,1.108539,0,5.939362
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.276925,78.13308,48.72589,0.3417447,0.3417447,0,0,0,0.3417447,373.6488,0.9171937,0,1.276925,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1413239,0.3759192,1.02154,0,5.830614
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9635088,70.23754,49.31459,1.150672,1.150672,0,0,0,1.150672,83.73446,0,0,0.9635088,1.211233,1.150672,0,0,0,4.553689,0,0.2477246,-0.2477246,5.738887,95.64793,0.1413239,1.265739,0.770807,0,5.517198
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6560853,63.50931,49.93045,0.4061097,0.4061097,0,0,0,0.4061097,161.5537,0,0,0.6560853,0.4274839,0.4061097,0,0,0.2752496,4.305964,0.2286014,0,0.2286014,5.955758,99.26243,0.1413026,0.4467206,0.5248682,0,4.962049
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3166433,55.03635,48.85269,0.4077076,0.4077076,0,0,0,0.4077076,77.66431,0,0,0.3166433,0.4291659,0.4077076,0,0,0.04664821,4.511705,0,0.1125226,-0.1125226,5.837148,97.28561,0.1413026,0.4484784,0.2533146,0,4.828349
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.85487,45.85487,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0.06041527,0.05739451,0,0,0.1716734,4.399183,0,0.06041527,-0.06041527,5.773465,96.22423,0.1413026,0.06313396,0,0,4.399183
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.02007,43.02007,0.4720195,0.4720195,0,0,0,0.4720195,0,0,5.551115E-17,0,0.4968626,0.4720195,0,0,0.2388014,4.338768,0,0.4968626,-0.4968626,5.249726,87.49525,0.1413026,0.5192214,0,0,4.338768
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.88265,40.88265,0.59045,0.59045,0,0,0,0.59045,0,0,0,0,0.6215263,0.59045,0,0,0.790871,3.841905,0,0.6215263,-0.6215263,4.59458,76.57617,0.1413026,0.649495,0,0,3.841905
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.87203,38.87203,0.05803271,0.05803271,0,0,0,0.05803271,0,0,6.938894E-18,0,0.06108707,0.05803271,0,0,1.481456,3.220379,0,0.06108707,-0.06108707,4.530188,75.50298,0.1413026,0.06383599,0,0,3.220379
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.86141,36.86141,0.2523026,0.2523026,0,0,0,0.2523026,0,0,0,0,0.2655816,0.2523026,0,0,1.54933,3.159292,0,0.2655816,-0.2655816,4.250241,70.8372,0.1413026,0.2775328,0,0,3.159292
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.10438,35.10438,0.1871694,0.1871694,0,0,0,0.1871694,0,0,0,0,0.1970204,0.1871694,0,0,1.844421,2.89371,0,0.1970204,-0.1970204,4.042563,67.37592,0.1413026,0.2058863,0,0,2.89371
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.80019,33.80019,0.2579897,0.2579897,0,0,0,0.2579897,0,0,0,0,0.2715681,0.2579897,0,0,2.063333,2.69669,0,0.2715681,-0.2715681,3.756305,62.60496,0.1413026,0.2837887,0,0,2.69669
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,32.47789,32.47789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365075,2.425122,0,0,0,3.756305,62.60496,0.1413026,0,0,0,2.425122
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.30955,31.30955,0.1832334,0.1832334,0,0,0,0.1832334,0,0,2.775558E-17,0,0.1928772,0.1832334,0,0,2.365075,2.425122,0,0.1928772,-0.1928772,3.552994,59.21646,0.1413026,0.2015567,0,0,2.425122
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.21367,30.21367,0.0179895,0.0179895,0,0,0,0.0179895,0,0,3.469447E-18,0,0.01893631,0.0179895,0,0,2.579383,2.232244,0,0.01893631,-0.01893631,3.533034,58.88378,0.1413026,0.01978845,0,0,2.232244
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.09062,29.09062,0.02400176,0.02400176,0,0,0,0.02400176,0,0,3.469447E-18,0,0.02526501,0.02400176,0,0,2.600423,2.213308,0,0.02526501,-0.02526501,3.506402,58.43992,0.1413026,0.02640193,0,0,2.213308
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.22117,28.22117,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0.06272619,0.05958988,0,0,2.628495,2.188043,0,0.06272619,-0.06272619,3.440283,57.33794,0.1413026,0.06554887,0,0,2.188043
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.40605,27.40605,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0.1131518,0.1074942,0,0,2.698191,2.125317,0,0.1131518,-0.1131518,3.321011,55.35006,0.1413026,0.1182437,0,0,2.125317
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4188031,33.68382,26.54565,0.9971899,0.9971899,0,0,0,0.9971899,41.99833,0,1.110223E-16,0.4188031,1.049674,0.9971899,0,0,2.823915,2.012165,0,0.6308705,-0.6308705,2.656015,44.26682,0.1413026,1.096909,0.3350424,0,2.430968
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6891892,40.66522,28.4023,0.5155708,0.5155708,0,0,0,0.5155708,133.675,0,0,0.6891892,0.5427061,0.5155708,0,0,3.524883,1.381294,0.1464831,0,0.1464831,2.794981,46.58292,0.1412889,0.5671279,0.5513514,0,2.070484
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.124865,54.55566,32.65903,0,0,0,0,0,0,0,0,0,1.124865,0,0,0,0,3.3784,1.513129,1.124865,0,1.124865,3.862121,64.36855,0.141184,0,0.8998917,0,2.637994
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.310765,64.35,37.06066,1.082012,1.082012,0,0,0,1.082012,121.1415,0,0,1.310765,1.13896,1.082012,0,0,2.253535,2.525507,0.1718052,0,0.1718052,4.02511,67.08503,0.1411679,1.190213,1.048612,0,3.836272
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.265779,67.72027,40.72869,0,0,0,0,0,0,0,0,0,1.265779,0,0,0,0,2.08173,2.680132,1.265779,0,1.265779,5.225934,87.09872,0.1410501,0,1.012624,0,3.945912
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.25181,71.21279,43.83519,0.8520594,0.8520594,0,0,0,0.8520594,146.9158,0,0,1.25181,0.8969046,0.8520594,0,0,0.8159504,3.819334,0.3549054,0,0.3549054,5.562626,92.71025,0.1410171,0.9372653,1.001448,0,5.071144
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.922213,66.25773,46.79678,0,0,0,0,0,0,0,0.4611681,0,0.922213,0,0,0,0,0.461045,4.138749,0.461045,0,0.461045,6.000012,100,0.1409742,0,0.7377704,0,5.060962
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9970143,70.19815,48.55381,0.9119054,0.9119054,0,0,0,0.9119054,109.3331,0.03711396,0,0.9970143,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1409742,1.003096,0.7976115,0,5.550704
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7561699,64.97295,49.16062,0.07680827,0.07680827,0,0,0,0.07680827,984.4902,0.6753191,0,0.7561699,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1409742,0.08448909,0.6049359,0,5.309859
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6209543,62.56147,49.7946,0,0,0,0,0,0,0,0.6209543,0,0.6209543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409742,0,0.4967635,0,5.174644
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2471877,53.47594,48.69872,0,0,0,0,0,0,0,0.2471877,0,0.2471877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409742,0,0.1977502,0,4.800877
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,45.71902,45.71902,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1409742,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.89328,42.89328,0.9006682,0.9006682,0,0,0,0.9006682,0,0,1.110223E-16,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1409742,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.78303,40.78303,0.8313965,0.8313965,0,0,0,0.8313965,0,0,1.110223E-16,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1409742,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.7724,38.7724,0.3511184,0.3511184,0,0,0,0.3511184,0,0,5.551115E-17,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1409742,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.75273,36.75273,0.02396918,0.02396918,0,0,0,0.02396918,0,0,3.469447E-18,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1409742,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.9957,34.9957,0.02756395,0.02756395,0,0,0,0.02756395,0,0,3.469447E-18,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1409742,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.67339,33.67339,0.2678756,0.2678756,0,0,0,0.2678756,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1409742,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.32392,32.32392,0.008542548,0.008542548,0,0,0,0.008542548,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1409742,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.18276,31.18276,0.01113075,0.01113075,0,0,0,0.01113075,0,0,1.734723E-18,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1409742,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.08688,30.08688,0.1240975,0.1240975,0,0,0,0.1240975,0,0,1.387779E-17,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1409742,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.96383,28.96383,0.1784924,0.1784924,0,0,0,0.1784924,0,0,2.775558E-17,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1409742,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.09437,28.09437,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1409742,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.30642,27.30642,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1409742,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1950697,29.68275,26.43697,0.4266691,0.4266691,0,0,0,0.4266691,45.7192,0,0,0.1950697,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2540557,-0.2540557,1.577999,26.29993,0.1409742,0.469336,0.1560557,0,0.8077245
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4218757,35.51972,28.24834,0,0,0,0,0,0,0,0,0,0.4218757,0,0,0,0,4.661211,0.3585992,0.4218757,0,0.4218757,1.978225,32.97036,0.140935,0,0.3375005,0,0.7804748
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6975033,45.25426,32.47789,0.4900256,0.4900256,0,0,0,0.4900256,142.3402,0,0,0.6975033,0.5158164,0.4900256,0,0,4.239335,0.7382873,0.1816869,0,0.1816869,2.150589,35.84307,0.1409182,0.5390282,0.5580027,0,1.435791
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7252709,50.61579,36.86141,0.5977687,0.5977687,0,0,0,0.5977687,121.3297,0,0,0.7252709,0.6292303,0.5977687,0,0,4.057648,0.9018055,0.09604062,0,0.09604062,2.241701,37.36161,0.1409092,0.6575456,0.5802167,0,1.627076
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9060547,58.6324,40.50227,0.9118612,0.9118612,0,0,0,0.9118612,99.36324,0,0,0.9060547,0.9598538,0.9118612,0,0,3.961608,0.988242,0,0.05379909,-0.05379909,2.184992,36.41645,0.1409092,1.003047,0.7248438,0,1.894297
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9400085,62.99385,43.60877,1.151492,1.151492,1.7,0,0.5202,1.151492,81.63399,0,0,0.9400085,0,0,0.5485083,0.5210829,4.021384,0.9344429,1.461092,0,1.461092,3.571105,59.5183,0.1410283,1.266641,0.7520068,1.7,1.874451
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.043274,69.04919,46.58847,1.08905,1.08905,1.7,0,0.5202,1.08905,95.79671,0,0,1.043274,0,0,0.6109504,0.5804029,2.560293,2.249425,1.623677,0,1.623677,5.11146,85.19083,0.141132,1.197955,0.8346189,1.7,3.292699
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.735949,63.555,48.31833,1.091077,1.091077,0,0,0,1.091077,67.45158,0,0,0.735949,1.148503,1.091077,0,0,0.9366164,3.710734,0,0.4125536,-0.4125536,4.67659,77.94301,0.141132,1.200185,0.5887592,0,4.446683
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4353063,57.61146,48.96137,0,0,0,0,0,0,0,0,0,0.4353063,0,0,0,0,1.395009,3.298181,0.4353063,0,0.4353063,5.089558,84.82579,0.1410917,0,0.3482451,0,3.733487
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2299993,54.05764,49.59535,0.6807163,0.6807163,0,0,0,0.6807163,33.78783,0,0,0.2299993,0.7165435,0.6807163,0,0,0.959703,3.689956,0,0.4865442,-0.4865442,4.576695,76.2781,0.1410917,0.748788,0.1839994,0,3.919955
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1925643,52.21725,48.52664,0.7798575,0.7798575,0,0,0,0.7798575,24.69225,0,0,0.1925643,0.8209026,0.7798575,0,0,1.500308,3.203412,0,0.6283383,-0.6283383,3.914368,65.23934,0.1410917,0.8578433,0.1540515,0,3.395976
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,45.5741,45.5741,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0.9576953,0.9098105,0,0,2.198461,2.575074,0,0.9576953,-0.9576953,2.904869,48.41439,0.1410917,1.000792,0,0,2.575074
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,42.73931,42.73931,0.7629519,0.7629519,0,0,0,0.7629519,0,0,0,0,0.8031072,0.7629519,0,0,3.262567,1.617378,0,0.8031072,-0.8031072,2.05832,34.30526,0.1410917,0.839247,0,0,1.617378
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,40.62906,40.62906,0.8507257,0.8507257,1.7,0,0.5202,0.8507257,0,-1.110223E-16,0,0,0,0,0.8492743,0.8068106,4.154909,0.8142712,0.8068106,0,0.8068106,2.823727,47.06203,0.1411861,0.9357983,0,1.7,0.8142712
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,38.64561,38.64561,0.0954386,0.0954386,1.54807,0,0.4787232,0.0954386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.348098,1.540401,1.38,0,1.38,4.13291,68.8817,0.1412818,0.1049825,0,1.7,1.540401
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,36.60781,36.60781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.968098,2.782401,1.38,0,1.38,5.442093,90.70137,0.1413584,0,0,1.7,2.782401
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.8689,34.8689,0.2709369,0.2709369,0,0,0,0.2709369,0,0,5.551115E-17,0,0.2851967,0.2709369,0,0,0.588098,4.024401,0,0.2851967,-0.2851967,5.141469,85.69099,0.1413584,0.2980306,0,0,4.024401
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,33.5466,33.5466,0.104388,0.104388,0,0,0,0.104388,0,0,1.387779E-17,0,0.1098821,0.104388,0,0,0.9049832,3.739204,0,0.1098821,-0.1098821,5.025643,83.76056,0.1413584,0.1148268,0,0,3.739204
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.19713,32.19713,0.005100604,0.005100604,0,0,0,0.005100604,0,0,8.673617E-19,0,0.005369056,0.005100604,0,0,1.027074,3.629322,0,0.005369056,-0.005369056,5.019984,83.66624,0.1413584,0.005610664,0,0,3.629322
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.02879,31.02879,0.2112043,0.2112043,0,0,0,0.2112043,0,0,2.775558E-17,0,0.2223203,0.2112043,0,0,1.03304,3.623953,0,0.2223203,-0.2223203,4.785638,79.76048,0.1413584,0.2323247,0,0,3.623953
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280063,3.401633,0,0,0,4.785638,79.76048,0.1413584,0,0,0,3.401633
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.83703,28.83703,0.2152775,0.2152775,0,0,0,0.2152775,0,0,2.775558E-17,0,0.2266079,0.2152775,0,0,1.280063,3.401633,0,0.2266079,-0.2266079,4.546772,75.77939,0.1413584,0.2368053,0,0,3.401633
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.96758,27.96758,0.02292952,0.02292952,0,0,0,0.02292952,0,0,0,0,0.02413634,0.02292952,0,0,1.531849,3.175025,0,0.02413634,-0.02413634,4.52133,75.35535,0.1413584,0.02522247,0,0,3.175025
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.17963,27.17963,0.06197754,0.06197754,0,0,0,0.06197754,0,0,6.938894E-18,0,0.06523951,0.06197754,0,0,1.558667,3.150888,0,0.06523951,-0.06523951,4.452562,74.20921,0.1413584,0.06817529,0,0,3.150888
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3314524,31.88018,26.29206,0.533084,0.533084,0,0,0,0.533084,62.17639,0,0,0.3314524,0.561141,0.533084,0,0,1.631156,3.085649,0,0.2296886,-0.2296886,4.210449,70.174,0.1413584,0.5863923,0.2651619,0,3.417101
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8077704,42.64746,28.09437,0.6418788,0.6418788,0,0,0,0.6418788,125.8447,0,0,0.8077704,0.6756619,0.6418788,0,0,1.886365,2.85596,0.1321084,0,0.1321084,4.335778,72.26282,0.1413462,0.7060667,0.6462163,0,3.663731
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.139418,54.46293,32.29675,0.6239269,0.6239269,0,0,0,0.6239269,182.6205,0,0,1.139418,0.6567651,0.6239269,0,0,1.754257,2.974858,0.482653,0,0.482653,4.793663,79.89422,0.1413014,0.6863195,0.9115345,0,4.114276
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.32644,64.2492,36.6531,0.3530037,0.3530037,0,0,0,0.3530037,375.7581,0,0,1.32644,0.3715829,0.3530037,0,0,1.271604,3.409245,0.9548575,0,0.9548575,5.69952,94.99181,0.141213,0.3883041,1.061152,0,4.735686
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.408719,71.01296,40.24867,0.8559766,0.8559766,0,0,0,0.8559766,164.5745,0.1909445,0,1.408719,0.901028,0.8559766,0,0,0.3167465,4.268617,0.3167465,0,0.3167465,6.000012,100,0.1411837,0.9415742,1.126975,0,5.677336
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.356943,73.54649,43.35518,0,0,0,0,0,0,0,1.356943,0,1.356943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411837,0,1.085554,0,5.910632
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.172841,72.19875,46.36205,0,0,0,0,0,0,0,1.172841,0,1.172841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411837,0,0.9382725,0,5.72653
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.147909,73.68594,48.11908,0,0,0,0,0,0,0,1.147909,0,1.147909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411837,0,0.9183275,0,5.701598
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.00743,70.70428,48.75306,0.9595193,0.9595193,0,0,0,0.9595193,104.9932,0,0,1.00743,1.01002,0.9595193,0,0,0,4.553689,0,0.002590504,-0.002590504,5.997282,99.95449,0.1411837,1.055471,0.8059438,0,5.561119
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5112621,59.72115,49.41421,0.01310998,0.01310998,0,0,0,0.01310998,3899.793,0.4945837,0,0.5112621,0.01379998,0.01310998,0,0,0.002878338,4.551098,0.002878338,0,0.002878338,6.000012,100,0.1411835,0.01442098,0.4090096,0,5.06236
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1771663,51.75788,48.37267,0.5433654,0.5433654,0,0,0,0.5433654,32.60536,0,0,0.1771663,0.5719636,0.5433654,0,0,0,4.553689,0,0.3947974,-0.3947974,5.583859,93.06413,0.1411835,0.597702,0.141733,0,4.730855
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,45.42014,45.42014,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0.7825358,0.743409,0,0,0.4386638,4.158892,0,0.7825358,-0.7825358,4.758994,79.31641,0.1411835,0.8177499,0,0,4.158892
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,42.61251,42.61251,0.3998804,0.3998804,0,0,0,0.3998804,0,0,5.551115E-17,0,0.4209268,0.3998804,0,0,1.308148,3.376356,0,0.4209268,-0.4209268,4.315298,71.92149,0.1411835,0.4398685,0,0,3.376356
