Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,40.50227,40.50227,0.0498007,0.0498007,0,0,0,0.0498007,0,0,6.938894E-18,0,0.05242179,0.0498007,0,0,1.775844,2.955429,0,0.05242179,-0.05242179,4.260041,71.00053,0.1411835,0.05478077,0,0,2.955429
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,38.50976,38.50976,0.5360781,0.5360781,0,0,0,0.5360781,0,0,1.110223E-16,0,0.5642927,0.5360781,0,0,1.834091,2.903007,0,0.5642927,-0.5642927,3.665224,61.08694,0.1411835,0.5896859,0,0,2.903007
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,36.47197,36.47197,0.1566456,0.1566456,0,0,0,0.1566456,0,0,0,0,0.1648901,0.1566456,0,0,2.461083,2.338714,0,0.1648901,-0.1648901,3.491415,58.19012,0.1411835,0.1723101,0,0,2.338714
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.71494,34.71494,0.04730808,0.04730808,0,0,0,0.04730808,0,0,0,0,0.04979798,0.04730808,0,0,2.644294,2.173824,0,0.04979798,-0.04979798,3.438923,57.31527,0.1411835,0.05203889,0,0,2.173824
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,33.39263,33.39263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.699625,2.124027,0,0,0,3.438923,57.31527,0.1411835,0,0,0,2.124027
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.04316,32.04316,0.0921888,0.0921888,0,0,0,0.0921888,0,0,0,0,0.09704084,0.0921888,0,0,2.699625,2.124027,0,0.09704084,-0.09704084,3.336633,55.61044,0.1411835,0.1014077,0,0,2.124027
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.90199,30.90199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807448,2.026986,0,0,0,3.336633,55.61044,0.1411835,0,0,0,2.026986
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.82423,29.82423,0.3065943,0.3065943,0,0,0,0.3065943,0,0,5.551115E-17,0,0.3227308,0.3065943,0,0,2.807448,2.026986,0,0.3227308,-0.3227308,2.996445,49.94064,0.1411835,0.3372537,0,0,2.026986
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.71024,28.71024,0.2646284,0.2646284,0,0,0,0.2646284,0,0,0,0,0.2785563,0.2646284,0,0,3.166038,1.704255,0,0.2785563,-0.2785563,2.702821,45.04692,0.1411835,0.2910913,0,0,1.704255
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.86795,27.86795,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0.1631171,0.1549612,0,0,3.475545,1.425699,0,0.1631171,-0.1631171,2.53088,42.18125,0.1411835,0.1704574,0,0,1.425699
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.05283,27.05283,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0.2324621,0.220839,0,0,3.656786,1.262581,0,0.2324621,-0.2324621,2.285843,38.09732,0.1411835,0.2429229,0,0,1.262581
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3246706,31.64958,26.18337,0.5181646,0.5181646,0,0,0,0.5181646,62.65781,0,1.110223E-16,0.3246706,0.5454364,0.5181646,0,0,3.915077,1.030119,0,0.2207658,-0.2207658,2.053136,34.21886,0.1411835,0.569981,0.2597364,0,1.35479
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6842808,40.10023,27.96758,0.2981616,0.2981616,0,0,0,0.2981616,229.5,0,0,0.6842808,0.3138543,0.2981616,0,0,4.160373,0.8093535,0.3704265,0,0.3704265,2.404553,40.07581,0.1411492,0.3279778,0.5474247,0,1.493634
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.001983,51.19981,32.12467,0.8963377,0.8963377,0,0,0,0.8963377,111.7863,0,0,1.001983,0.9435133,0.8963377,0,0,3.789946,1.142737,0.05846934,0,0.05846934,2.460022,41.00029,0.1411438,0.9859715,0.8015862,0,2.14472
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.250927,62.0884,36.45385,0.2546509,0.2546509,0,0,0,0.2546509,491.2321,0,0,1.250927,0.2680536,0.2546509,0,0,3.731477,1.19536,0.9828736,0,0.9828736,3.392458,56.54085,0.1410531,0.280116,1.000742,0,2.446287
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.393328,70.27895,40.0132,0.3548998,0.3548998,0,0,0,0.3548998,392.5976,0,0,1.393328,0.3735787,0.3548998,0,0,2.748603,2.079946,1.019749,0,1.019749,4.359877,72.66447,0.140959,0.3903897,1.114662,0,3.473274
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.360081,73.34469,43.12875,0.86466,0.86466,0,0,0,0.86466,157.2967,0,0,1.360081,0.9101683,0.86466,0,0,1.728854,2.99772,0.449913,0,0.449913,4.786702,79.77821,0.1409175,0.9511259,1.088065,0,4.357801
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.210908,72.92742,46.10846,0.5912328,0.5912328,0,0,0,0.5912328,204.8107,0,0,1.210908,0.6223503,0.5912328,0,0,1.278941,3.402642,0.5885576,0,0.5885576,5.345057,89.0841,0.1408633,0.6503561,0.9687264,0,4.61355
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.114876,72.50852,47.89266,0.8316334,0.8316334,0,0,0,0.8316334,134.0586,0,0,1.114876,0.8754036,0.8316334,0,0,0.6903834,3.932344,0.2394723,0,0.2394723,5.57224,92.87048,0.1408413,0.9147968,0.8919007,0,5.04722
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7809575,64.87295,48.55381,0.3843619,0.3843619,0,0,0,0.3843619,203.1829,0,0,0.7809575,0.4045915,0.3843619,0,0,0.4509112,4.147869,0.376366,0,0.376366,5.929292,98.82134,0.1408066,0.4227981,0.624766,0,4.928826
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6058082,61.58621,49.21496,0.4474482,0.4474482,0,0,0,0.4474482,135.3918,0.060265,0,0.6058082,0.470998,0.4474482,0,0,0.07454515,4.486598,0.07454515,0,0.07454515,6.000012,100,0.1407998,0.492193,0.4846466,0,5.092407
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.326578,54.5484,48.19154,0.212701,0.212701,0,0,0,0.212701,153.5385,0.1026822,0,0.326578,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1407998,0.2339711,0.2612624,0,4.880267
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,45.26617,45.26617,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1407998,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,42.48572,42.48572,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1407998,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,40.37547,40.37547,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1407998,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,38.38296,38.38296,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1407998,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,36.34517,36.34517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1407998,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,34.58814,34.58814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1407998,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.26583,33.26583,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1407998,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.91636,31.91636,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1407998,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.74803,30.74803,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1407998,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.67932,29.67932,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1407998,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.60155,28.60155,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1407998,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.74115,27.74115,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1407998,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.92603,26.92603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1407998,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2671499,30.5148,26.04752,0.8104049,0.8104049,0,0,0,0.8104049,32.96499,0,0,0.2671499,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5859079,-0.5859079,2.271001,37.84994,0.1407998,0.8914454,0.2137199,0,1.869096
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7571921,41.34396,27.81361,0,0,0,0,0,0,0,0,0,0.7571921,0,0,0,0,3.930723,1.016039,0.7571921,0,0.7571921,2.989336,49.82217,0.1407302,0,0.6057537,0,1.773231
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9866668,50.66067,31.94353,1.376134,1.376134,1.7,0,0.5202,1.376134,71.69843,0,0,0.9866668,0,0,0.3238656,0.3076724,3.173531,1.697511,1.294339,0,1.294339,4.217255,70.28743,0.1408609,1.513748,0.7893335,1.7,2.684178
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.269756,62.30525,36.24554,0.4268885,0.4268885,1.005852,0,0.3306977,0.4268885,297.4444,0,0,1.269756,0,0,0.5789637,0.5500155,1.879192,2.862417,1.819772,0,1.819772,5.943641,99.06049,0.1408087,0.4695773,1.015805,1.7,4.132173
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.375199,69.48762,39.78677,0.05940252,0.05940252,0,0,0,0.05940252,2315.052,1.25325,0,1.375199,0.06252897,0.05940252,0,0,0.05941996,4.500211,0.05941996,0,0.05941996,6.000012,100,0.1408032,0.06534278,1.10016,0,5.875411
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.472555,76.35097,42.89328,0.3869324,0.3869324,0,0,0,0.3869324,380.5717,1.065258,0,1.472555,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1408032,0.4256257,1.178044,0,6.026244
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.320997,75.75224,45.87298,0.3887497,0.3887497,0,0,0,0.3887497,339.8065,0.9117864,0,1.320997,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1408032,0.4276247,1.056797,0,5.874686
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.155204,73.34961,47.68435,0.8823905,0.8823905,0,0,0,0.8823905,130.9175,0.2263718,0,1.155204,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1408032,0.9706295,0.9241631,0,5.708893
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9180759,67.98737,48.37267,0.2150844,0.2150844,0,0,0,0.2150844,426.8445,0.6916712,0,0.9180759,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1408032,0.2365928,0.7344607,0,5.471765
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5778526,60.76749,49.03382,0,0,0,0,0,0,0,0.5778526,0,0.5778526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408032,0,0.4622821,0,5.131542
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2416531,52.6833,48.03757,0.702648,0.702648,0,0,0,0.702648,34.39177,0,0,0.2416531,0.7396295,0.702648,0,0,0,4.553689,0,0.4979764,-0.4979764,5.475099,91.25146,0.1408032,0.7729129,0.1933225,0,4.795342
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.11221,45.11221,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5533072,4.055713,0,1.217457,-1.217457,4.191786,69.86297,0.1408032,1.272243,0,0,4.055713
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,42.33175,42.33175,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.906037,2.838255,0,0.1347238,-0.1347238,4.049775,67.49612,0.1408032,0.1407864,0,0,2.838255
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.24867,40.24867,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.05573,2.703532,0,0.1960181,-0.1960181,3.843154,64.05244,0.1408032,0.2048389,0,0,2.703532
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.23805,38.23805,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.273528,2.507514,0,1.138209,-1.138209,2.643376,44.05618,0.1408032,1.189429,0,0,2.507514
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.20026,36.20026,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.538205,1.369304,0,0.06373631,-0.06373631,2.576192,42.93644,0.1408032,0.06660444,0,0,1.369304
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,34.43417,34.43417,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.609023,1.305568,0,0.1460229,-0.1460229,2.42227,40.37109,0.1408032,0.1525939,0,0,1.305568
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.11187,33.11187,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.771271,1.159545,0,0.08801873,-0.08801873,2.32949,38.82476,0.1408032,0.09197957,0,0,1.159545
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.78957,31.78957,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.86907,1.071526,0,0.1636916,-0.1636916,2.156944,35.949,0.1408032,0.1710577,0,0,1.071526
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.63935,30.63935,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.050949,0.9078347,0,0.08552656,-0.08552656,2.066791,34.44645,0.1408032,0.08937525,0,0,0.9078347
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.57064,29.57064,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.145978,0.8223082,0,0.07804551,-0.07804551,1.984524,33.07534,0.1408032,0.08155756,0,0,0.8223082
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,28.50193,28.50193,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.232696,0.7442626,0,0.05930619,-0.05930619,1.92201,32.03344,0.1408032,0.06197497,0,0,0.7442626
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.61436,27.61436,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.298592,0.6849564,0,0.06086672,-0.06086672,1.857851,30.96412,0.1408032,0.06360572,0,0,0.6849564
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366221,0.6240897,0,0,0,1.857851,30.96412,0.1408032,0,0,0,0.6240897
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06172482,26.95849,25.9479,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.29095,0,0,0.06172482,0,0,0.9555157,0.9077399,4.366221,0.6240897,0.9694647,0,0.9694647,2.777566,46.29267,0.1409147,0.8189328,0.04937986,1.7,0.6858146
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.149492,30.15406,27.65964,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.48214,0,0,0.149492,0,0,1.156039,1.098238,3.396757,1.496608,1.24773,0,1.24773,3.961266,66.02097,0.1410519,0.5983565,0.1195936,1.7,1.6461
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2153311,35.50055,31.78957,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,239.6494,2.220446E-16,0,0.2153311,0,0,1.452632,1.38,2.149027,2.619565,1.595331,0,1.595331,5.47473,91.24532,0.141126,0.09883779,0.1722649,1.7,2.834896
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3486899,42.31526,36.04629,0.8292599,0.8292599,0,0,0,0.8292599,42.04833,0,1.110223E-16,0.3486899,0.8729051,0.8292599,0,0,0.553696,4.055363,0,0.5242152,-0.5242152,4.922159,82.03581,0.141126,0.9121858,0.278952,0,4.404053
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4914075,48.79674,39.58752,0.271154,0.271154,0,0,0,0.271154,181.2282,0,0,0.4914075,0.2854253,0.271154,0,0,1.136157,3.531147,0.2059822,0,0.2059822,5.11757,85.29267,0.1411071,0.2982694,0.393126,0,4.022555
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3254108,48.7922,42.69402,0,0,0,0,0,0,0,0,0,0.3254108,0,0,0,0,0.9301751,3.716531,0.3254108,0,0.3254108,5.426282,90.43786,0.1410772,0,0.2603286,0,4.041942
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1044124,47.64305,45.7009,0.5684624,0.5684624,0,0,0,0.5684624,18.3675,0,1.110223E-16,0.1044124,0.5983815,0.5684624,0,0,0.6047643,4.009401,0,0.4939691,-0.4939691,4.905593,81.75972,0.1410772,0.6253086,0.08352989,0,4.113813
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007692631,47.64631,47.50322,0,0,0,0,0,0,0,0,0,0.007692631,0,0,0,0,1.153619,3.515432,0.007692631,0,0.007692631,4.912891,81.88135,0.1410765,0,0.006154105,0,3.523124
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1017733,50.1153,48.19154,0.9512954,0.9512954,0,0,0,0.9512954,10.69839,0,2.220446E-16,0.1017733,1.001364,0.9512954,0,0,1.145926,3.522355,0,0.8995903,-0.8995903,3.964639,66.07719,0.1410765,1.046425,0.08141866,0,3.624129
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005525609,48.98354,48.87986,0.4170371,0.4170371,0,0,0,0.4170371,1.324968,0,5.551115E-17,0.005525609,0.4389864,0.4170371,0,0,2.145471,2.622765,0,0.4334608,-0.4334608,3.507732,58.46208,0.1410765,0.4587408,0.004420487,0,2.628291
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01887477,48.24512,47.89266,0,0,0,0,0,0,0,0,0,0.01887477,0,0,0,0,2.627094,2.189304,0.01887477,0,0.01887477,3.525638,58.76051,0.1410748,0,0.01509982,0,2.208179
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.98541,44.98541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.608219,2.206291,0,0,0,3.525638,58.76051,0.1410748,0,0,0,2.206291
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,42.23212,42.23212,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,2.608219,2.206291,0,0.1018122,-0.1018122,3.418318,56.97186,0.1410748,0.1063937,0,0,2.206291
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.12188,40.12188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.721344,2.104479,0,0,0,3.418318,56.97186,0.1410748,0,0,0,2.104479
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.12937,38.12937,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.721344,2.104479,0,0.40145,-0.40145,2.995153,49.91912,0.1410748,0.4195152,0,0,2.104479
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.09158,36.09158,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,3.1674,1.703029,0,0.01870739,-0.01870739,2.975434,49.59046,0.1410748,0.01954923,0,0,1.703029
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.33455,34.33455,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,3.188186,1.684322,0,0.04765814,-0.04765814,2.925198,48.75319,0.1410748,0.04980275,0,0,1.684322
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.01225,33.01225,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,3.241139,1.636664,0,0.2151198,-0.2151198,2.698441,44.97393,0.1410748,0.2248002,0,0,1.636664
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.66277,31.66277,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,3.480161,1.421544,0,0.2278387,-0.2278387,2.458278,40.97122,0.1410748,0.2380914,0,0,1.421544
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,30.51255,30.51255,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.733315,1.193705,0,0.2974411,-0.2974411,2.144748,35.74573,0.1410748,0.3108259,0,0,1.193705
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,29.47101,29.47101,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,4.063805,0.8962643,0,0.08747828,-0.08747828,2.052538,34.20889,0.1410748,0.0914148,0,0,0.8962643
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.37513,28.37513,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,4.161003,0.808786,0,0.1132595,-0.1132595,1.933152,32.21913,0.1410748,0.1183561,0,0,0.808786
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.48756,27.48756,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,4.286847,0.6955265,0,0.1916409,-0.1916409,1.731145,28.85235,0.1410748,0.2002647,0,0,0.6955265
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.69056,26.69056,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,4.499782,0.5038856,0,0.04843313,-0.04843313,1.680092,28.00147,0.1410748,0.05061262,0,0,0.5038856
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3124323,31.05341,25.81204,0,0,0,0,0,0,0,0,0,0.3124323,0,0,0,0,4.553596,0.4554525,0.3124323,0,0.3124323,1.976491,32.94145,0.1410462,0,0.2499458,0,0.7678848
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4630135,35.51295,27.53285,0.7159581,0.7159581,0,0,0,0.7159581,64.67048,0,1.110223E-16,0.4630135,0.7536401,0.7159581,0,0,4.241164,0.7366416,0,0.2906265,-0.2906265,1.670143,27.83567,0.1410462,0.7875538,0.3704108,0,1.199655
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6556265,43.51245,31.6356,0,0,0,0,0,0,0,0,0,0.6556265,0,0,0,0,4.564082,0.446015,0.6556265,0,0.6556265,2.292125,38.20201,0.1409861,0,0.5245012,0,1.101642
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9243748,53.76421,35.86515,0.04582999,0.04582999,0,0,0,0.04582999,2016.965,0,0,0.9243748,0.04824209,0.04582999,0,0,3.908456,1.036079,0.8761327,0,0.8761327,3.123298,52.05486,0.140906,0.05041298,0.7394999,0,1.960454
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.870563,56.55499,39.37922,0.7211118,0.7211118,0,0,0,0.7211118,120.7251,0,0,0.870563,0.759065,0.7211118,0,0,3.032323,1.824598,0.111498,0,0.111498,3.229074,53.81779,0.1408958,0.793223,0.6964505,0,2.695161
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9089781,60.9688,42.48572,0.4513971,0.4513971,0,0,0,0.4513971,201.3699,0,0,0.9089781,0.4751548,0.4513971,0,0,2.920825,1.924947,0.4338233,0,0.4338233,3.640635,60.67713,0.1408561,0.4965368,0.7271825,0,2.833925
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9279539,64.88507,45.49259,0.6973736,0.6973736,0,0,0,0.6973736,133.0641,0,0,0.9279539,0.7340775,0.6973736,0,0,2.487002,2.315387,0.1938764,0,0.1938764,3.824563,63.74258,0.1408384,0.7671109,0.7423632,0,3.243341
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.093026,71.241,47.33113,0.8884077,0.8884077,0,0,0,0.8884077,123.032,0,0,1.093026,0.935166,0.8884077,0,0,2.293125,2.489876,0.15786,0,0.15786,3.974322,66.23856,0.140824,0.9772485,0.8744208,0,3.582902
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.924942,67.74674,48.01945,1.566084,1.566084,1.7,0,0.5202,1.566084,59.06081,0,0,0.924942,0,0,0.1339159,0.1272201,2.135265,2.63195,1.052162,0,1.052162,4.97249,82.87467,0.140927,1.722692,0.7399536,1.7,3.556892
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.448078,57.63095,48.72589,0.3022023,0.3022023,0,0,0,0.3022023,148.2709,0,0,0.448078,0.3181077,0.3022023,0,0,1.083103,3.578896,0.1299703,0,0.1299703,5.095791,84.92968,0.1409152,0.3324225,0.3584624,0,4.026974
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2800136,53.13817,47.73869,0.01641268,0.01641268,0,0,0,0.01641268,1706.081,0,0,0.2800136,0.01727651,0.01641268,0,0,0.9531327,3.695869,0.2627371,0,0.2627371,5.345045,89.08391,0.1408912,0.01805395,0.2240109,0,3.975883
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.85861,44.85861,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0.6903957,3.932333,0,0.211433,-0.211433,5.122175,85.36942,0.1408912,0.2209475,0,0,3.932333
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.10533,42.10533,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.9253212,3.7209,0,0.390857,-0.390857,4.710176,78.50277,0.1408912,0.4084456,0,0,3.7209
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.04037,40.04037,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,1.359607,3.330043,0,0.5054925,-0.5054925,4.17734,69.62219,0.1408912,0.5282397,0,0,3.330043
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.02974,38.02974,1.880891,1.880891,1.7,0,0.5202,1.880891,0,0,0,0,0.1904121,0.1808915,0,0,1.921265,2.82455,0,0.1904121,-0.1904121,3.976628,66.277,0.1408912,2.068981,0,1.7,2.82455
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.99195,35.99195,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,2.132834,2.634138,1.38,0,1.38,5.285811,88.09667,0.1409911,0.1342153,0,1.7,2.634138
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.23492,34.23492,0.2670671,0.2670671,0,0,0,0.2670671,0,0,5.551115E-17,0,0.2811232,0.2670671,0,0,0.7528341,3.876138,0,0.2811232,-0.2811232,4.989481,83.15785,0.1409911,0.2937738,0,0,3.876138
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.91262,32.91262,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,1.065193,3.595015,0,0.05735373,-0.05735373,4.929025,82.15025,0.1409911,0.05993464,0,0,3.595015
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,31.56315,31.56315,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,1.12892,3.537661,0,0.09011631,-0.09011631,4.834034,80.56707,0.1409911,0.09417155,0,0,3.537661
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.41293,30.41293,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,1.229049,3.447545,0,0.1232369,-0.1232369,4.704131,78.40202,0.1409911,0.1287826,0,0,3.447545
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.37139,29.37139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365979,3.324308,0,0,0,4.704131,78.40202,0.1409911,0,0,0,3.324308
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.27551,28.27551,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,1.365979,3.324308,0,0.170988,-0.170988,4.523893,75.39807,0.1409911,0.1786825,0,0,3.324308
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.37888,27.37888,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,1.555966,3.15332,0,0.388518,-0.388518,4.114359,68.57253,0.1409911,0.4060013,0,0,3.15332
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.56376,26.56376,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.987652,2.764802,0,0.2829388,-0.2829388,3.816116,63.6018,0.1409911,0.295671,0,0,2.764802
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1590823,28.32914,25.70336,0.376434,0.376434,0,0,0,0.376434,42.26035,0,5.551115E-17,0.1590823,0.3962463,0.376434,0,0,2.302029,2.481863,0,0.237164,-0.237164,3.566123,59.43526,0.1409911,0.4140774,0.1272659,0,2.640945
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2792381,32.12069,27.40605,0.6537426,0.6537426,0,0,0,0.6537426,42.71376,0,0,0.2792381,0.68815,0.6537426,0,0,2.565544,2.244699,0,0.408912,-0.408912,3.135092,52.25143,0.1409911,0.7191168,0.2233904,0,2.523937
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6257192,42.76306,31.48164,0.114579,0.114579,0,0,0,0.114579,546.1029,0,0,0.6257192,0.1206095,0.114579,0,0,3.019891,1.835787,0.5051097,0,0.5051097,3.614281,60.2379,0.140945,0.1260369,0.5005754,0,2.461506
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.017696,55.63901,35.68402,0.3438238,0.3438238,0,0,0,0.3438238,295.9934,0,0,1.017696,0.3619198,0.3438238,0,0,2.514781,2.290386,0.6557761,0,0.6557761,4.236405,70.60661,0.1408852,0.3782062,0.8141567,0,3.308082
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.088116,61.36665,39.17996,1.118861,1.118861,0,0,0,1.118861,97.25212,0,0,1.088116,1.177749,1.118861,0,0,1.859005,2.880584,0,0.08963237,-0.08963237,4.141924,69.03193,0.1408852,1.230747,0.8704931,0,3.968701
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.001477,62.96171,42.31364,0,0,0,0,0,0,0,0,0,1.001477,0,0,0,0,1.958596,2.790952,1.001477,0,1.001477,5.092009,84.86665,0.140794,0,0.801182,0,3.792429
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8823368,63.58235,45.31146,0.5211462,0.5211462,0,0,0,0.5211462,169.307,0,0,0.8823368,0.5485749,0.5211462,0,0,0.957119,3.692282,0.3337619,0,0.3337619,5.408643,90.14388,0.1407636,0.5732608,0.7058694,0,4.574619
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.07834,70.63432,47.15,0.3190158,0.3190158,0,0,0,0.3190158,338.0209,0.1191768,0,1.07834,0.3358061,0.3190158,0,0,0.6233572,3.992667,0.6233572,0,0.6233572,6.000012,100,0.1407069,0.3509174,0.862672,0,5.071008
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7471749,63.30779,47.86549,0.3708765,0.3708765,0,0,0,0.3708765,201.4619,0.3567786,0,0.7471749,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1407069,0.4079641,0.5977399,0,5.300864
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2266498,52.93655,48.57193,1.006634,1.006634,0,0,0,1.006634,22.51562,0,2.220446E-16,0.2266498,1.059614,1.006634,0,0,0,4.553689,0,0.8329645,-0.8329645,5.12199,85.36633,0.1407069,1.107297,0.1813198,0,4.780339
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1000013,49.467,47.58473,0.3148036,0.3148036,0,0,0,0.3148036,31.76625,0,0,0.1000013,0.3313722,0.3148036,0,0,0.9255161,3.720725,0,0.2313709,-0.2313709,4.878104,81.30157,0.1407069,0.346284,0.08000105,0,3.820726
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,44.73182,44.73182,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.182595,3.489354,0,0.781826,-0.781826,4.053987,67.56631,0.1407069,0.8170081,0,0,3.489354
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.0057,42.0057,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.051291,2.707528,0,0.2829428,-0.2829428,3.755739,62.59553,0.1407069,0.2956752,0,0,2.707528
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.94074,39.94074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365671,2.424585,0,0,0,3.755739,62.59553,0.1407069,0,0,0,2.424585
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.93012,37.93012,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.365671,2.424585,0,0.3250118,-0.3250118,3.413146,56.88566,0.1407069,0.3396374,0,0,2.424585
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.89232,35.89232,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.726796,2.099573,0,0.02673663,-0.02673663,3.384964,56.41595,0.1407069,0.02793978,0,0,2.099573
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.13529,34.13529,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.756503,2.072836,0,0.09848606,-0.09848606,3.28115,54.68573,0.1407069,0.1029179,0,0,2.072836
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.80394,32.80394,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.865932,1.97435,0,0.06510477,-0.06510477,3.212524,53.54195,0.1407069,0.06803448,0,0,1.97435
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,31.45447,31.45447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.938271,1.909245,0,0,0,3.212524,53.54195,0.1407069,0,0,0,1.909245
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.3133,30.3133,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.938271,1.909245,0,0.005862329,-0.005862329,3.206344,53.43896,0.1407069,0.006126134,0,0,1.909245
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.27176,29.27176,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.944784,1.903383,0,0.1849844,-0.1849844,3.011354,50.18913,0.1407069,0.1933087,0,0,1.903383
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.194,28.194,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.150322,1.718399,0,0.105811,-0.105811,2.899819,48.33022,0.1407069,0.1105725,0,0,1.718399
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.27925,27.27925,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.26789,1.612588,0,0.3041034,-0.3041034,2.579266,42.98768,0.1407069,0.317788,0,0,1.612588
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.46414,26.46414,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.605783,1.308484,0,0.2311566,-0.2311566,2.335606,38.92668,0.1407069,0.2415586,0,0,1.308484
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2006429,28.92728,25.60373,0.9643117,0.9643117,0,0,0,0.9643117,20.80685,0,1.110223E-16,0.2006429,1.015065,0.9643117,0,0,3.862623,1.077328,0,0.8144221,-0.8144221,1.477129,24.61877,0.1407069,1.060743,0.1605143,0,1.277971
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5045162,36.00066,27.27925,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.87304,0,0,0.5045162,0,0,0.8129079,0.7722625,4.767537,0.2629057,1.276779,0,1.276779,2.688388,44.80638,0.1408406,0.9758013,0.403613,1.7,0.767422
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.074072,51.86503,31.32767,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,228.6857,0,0,1.074072,0,0,1.230328,1.168812,3.490758,1.412007,2.242884,0,2.242884,4.816175,80.26942,0.1408863,0.5166388,0.8592575,1.7,2.486079
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.302016,62.21737,35.51194,0.8429608,0.8429608,0,0,0,0.8429608,154.4575,0,0,1.302016,0.8873271,0.8429608,0,0,1.247874,3.430602,0.4146886,0,0.4146886,5.209583,86.8262,0.1408486,0.9272568,1.041613,0,4.732618
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.101542,61.50853,39.026,0.8226445,0.8226445,0,0,0,0.8226445,133.9025,0,0,1.101542,0.8659416,0.8226445,0,0,0.8331857,3.803822,0.2356,0,0.2356,5.433093,90.55136,0.1408273,0.904909,0.8812333,0,4.905364
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.084363,64.77623,42.1325,0.641968,0.641968,0,0,0,0.641968,168.9124,0,0,1.084363,0.6757557,0.641968,0,0,0.5975857,4.015862,0.4086077,0,0.4086077,5.820732,97.012,0.1407902,0.7061648,0.8674908,0,5.100225
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8892793,63.54983,45.13937,0.6972335,0.6972335,0,0,0,0.6972335,127.544,0,0,0.8892793,0.73393,0.6972335,0,0,0.1889781,4.383609,0.1553493,0,0.1553493,5.968109,99.46828,0.1407761,0.7669568,0.7114235,0,5.272888
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7837057,63.14807,46.96886,0.5392094,0.5392094,0,0,0,0.5392094,145.3435,0.182488,0,0.7837057,0.5675888,0.5392094,0,0,0.03362878,4.523423,0.03362878,0,0.03362878,6.000012,100,0.140773,0.5931304,0.6269645,0,5.307129
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8311841,65.10923,47.71152,0.6856743,0.6856743,0,0,0,0.6856743,121.2214,0.1094218,0,0.8311841,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.140773,0.7542416,0.6649473,0,5.384873
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4534273,57.42583,48.42701,0.9785084,0.9785084,0,0,0,0.9785084,46.33862,0,1.110223E-16,0.4534273,1.030009,0.9785084,0,0,0,4.553689,0,0.5765815,-0.5765815,5.392241,89.87051,0.140773,1.076359,0.3627418,0,5.007116
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2565111,52.37939,47.45793,0,0,0,0,0,0,0,0,0,0.2565111,0,0,0,0,0.6406462,3.977108,0.2565111,0,0.2565111,5.63559,93.9263,0.1407498,0,0.2052089,0,4.233618
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,44.62313,44.62313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3841351,4.207967,0,0,0,5.63559,93.9263,0.1407498,0,0,0,4.207967
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.90608,41.90608,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3841351,4.207967,0,0.5704255,-0.5704255,5.034308,83.90497,0.1407498,0.5960946,0,0,4.207967
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.84111,39.84111,1.262497,1.262497,1.7,0,0.5202,1.262497,0,0,0,0,0,0,0.4375035,0.4156283,1.017941,3.637542,0.4156283,0,0.4156283,5.428608,90.47662,0.1407976,1.388746,0,1.7,3.637542
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.83049,37.83049,0.1113529,0.1113529,0,0,0,0.1113529,0,0,1.387779E-17,0,0.1172136,0.1113529,0,0,0.6023129,4.011607,0,0.1172136,-0.1172136,5.305054,88.41739,0.1407976,0.1224882,0,0,4.011607
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.7927,35.7927,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.7325501,3.894394,0,0.1437469,-0.1437469,5.153532,85.89202,0.1407976,0.1502155,0,0,3.894394
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.02661,34.02661,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.8922689,3.750647,0,0.246198,-0.246198,4.894016,81.56677,0.1407976,0.2572769,0,0,3.750647
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.70431,32.70431,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,1.165822,3.504449,0,0.2249846,-0.2249846,4.656861,77.6142,0.1407976,0.235109,0,0,3.504449
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.35484,31.35484,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.415805,3.279464,0,0.112296,-0.112296,4.538491,75.64137,0.1407976,0.1173493,0,0,3.279464
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.1865,30.1865,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.540578,3.167168,0,0.09906983,-0.09906983,4.434062,73.90089,0.1407976,0.103528,0,0,3.167168
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.14496,29.14496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.650656,3.068099,0,0,0,4.434062,73.90089,0.1407976,0,0,0,3.068099
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.0672,28.0672,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.650656,3.068099,0,0.02907405,-0.02907405,4.403415,73.39011,0.1407976,0.03038239,0,0,3.068099
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.15246,27.15246,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.682961,3.039024,0,0.03474819,-0.03474819,4.366787,72.77965,0.1407976,0.03631186,0,0,3.039024
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.33734,26.33734,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.72157,3.004276,0,0.1367324,-0.1367324,4.222659,70.37751,0.1407976,0.1428854,0,0,3.004276
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3455746,31.28226,25.47694,0.3573576,0.3573576,0,0,0,0.3573576,96.70273,0,0,0.3455746,0.3761659,0.3573576,0,0,1.873495,2.867544,0,0.03059134,-0.03059134,4.190413,69.84007,0.1407976,0.3930934,0.2764597,0,3.213118
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.819074,41.8337,27.15246,1.201356,1.201356,0,0,0,1.201356,68.17913,0,0,0.819074,1.264585,1.201356,0,0,1.907485,2.836952,0,0.4455111,-0.4455111,3.720803,62.01326,0.1407976,1.321491,0.6552592,0,3.656027
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.114864,52.60464,31.18276,1.153147,1.153147,0,0,0,1.153147,96.6801,0,0,1.114864,1.213839,1.153147,0,0,2.402497,2.391441,0,0.09897528,-0.09897528,3.616474,60.27444,0.1407976,1.268462,0.8918913,0,3.506305
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.378524,63.98426,35.35797,0.2470262,0.2470262,0,0,0,0.2470262,558.0475,0,0,1.378524,0.2600276,0.2470262,0,0,2.51247,2.292466,1.118496,0,1.118496,4.677572,77.95938,0.1406963,0.2717289,1.102819,0,3.67099
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.484138,71.29622,38.81769,0.9970053,0.9970053,0,0,0,0.9970053,148.8596,0,0,1.484138,1.049479,0.9970053,0,0,1.393974,3.299113,0.4346587,0,0.4346587,5.089926,84.83192,0.1406569,1.096706,1.18731,0,4.783251
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.442218,74.19494,41.95136,0.5367758,0.5367758,0,0,0,0.5367758,268.6817,0,0,1.442218,0.5650271,0.5367758,0,0,0.9593151,3.690305,0.8771909,0,0.8771909,5.922102,98.70151,0.1405776,0.5904533,1.153774,0,5.132524
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.328271,74.82023,44.98541,0.07184685,0.07184685,0,0,0,0.07184685,1848.753,1.170518,0,1.328271,0.07562827,0.07184685,0,0,0.08212411,4.479777,0.08212411,0,0.08212411,6.000012,100,0.1405702,0.07903153,1.062617,0,5.808048
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.205039,73.64628,46.8149,0,0,0,0,0,0,0,1.205039,0,1.205039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405702,0,0.9640313,0,5.758728
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.059432,70.62923,47.55756,0,0,0,0,0,0,0,1.059432,0,1.059432,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405702,0,0.8475453,0,5.613121
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7025535,62.73512,48.27305,0,0,0,0,0,0,0,0.7025535,0,0.7025535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405702,0,0.5620427,0,5.256242
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3119221,53.35456,47.33113,0.3552369,0.3552369,0,0,0,0.3552369,87.80679,0,0,0.3119221,0.3739336,0.3552369,0,0,0,4.553689,0,0.06201146,-0.06201146,5.934646,98.91057,0.1405702,0.3907606,0.2495377,0,4.865611
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,44.49634,44.49634,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.06890162,4.491677,0,0.2038733,-0.2038733,5.719745,95.32889,0.1405702,0.2130476,0,0,4.491677
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.77928,41.77928,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2954275,4.287804,0,0.9925493,-0.9925493,4.673506,77.89161,0.1405702,1.037214,0,0,4.287804
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,39.71432,39.71432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39826,3.295255,0,0,0,4.673506,77.89161,0.1405702,0,0,0,3.295255
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.72181,37.72181,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.39826,3.295255,0,0.2885371,-0.2885371,4.369361,72.82254,0.1405702,0.3015212,0,0,3.295255
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.68402,35.68402,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.718857,3.006718,0,0.03914632,-0.03914632,4.328097,72.13481,0.1405702,0.0409079,0,0,3.006718
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.95416,33.95416,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.762353,2.967571,0,0.01557006,-0.01557006,4.311685,71.86127,0.1405702,0.01627071,0,0,2.967571
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.60469,32.60469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.779653,2.952001,0,0,0,4.311685,71.86127,0.1405702,0,0,0,2.952001
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.22804,31.22804,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.779653,2.952001,0,0.0718433,-0.0718433,4.235956,70.59912,0.1405702,0.07507624,0,0,2.952001
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.08688,30.08688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.859479,2.880158,0,0,0,4.235956,70.59912,0.1405702,0,0,0,2.880158
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.03628,29.03628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.859479,2.880158,0,0,0,4.235956,70.59912,0.1405702,0,0,0,2.880158
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.96758,27.96758,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.859479,2.880158,0,0.1186257,-0.1186257,4.110913,68.51508,0.1405702,0.1239638,0,0,2.880158
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.05283,27.05283,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.991285,2.761533,0,0.1359112,-0.1359112,3.96765,66.12737,0.1405702,0.1420272,0,0,2.761533
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.23771,26.23771,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.142298,2.625621,0,0.1376475,-0.1376475,3.822557,63.70916,0.1405702,0.1438417,0,0,2.625621
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4214044,32.4995,25.36826,0.3232142,0.3232142,0,0,0,0.3232142,130.3793,0,0,0.4214044,0.3402255,0.3232142,0,0,2.295239,2.487974,0.08117888,0,0.08117888,3.89957,64.99271,0.1405629,0.3555357,0.3371235,0,2.909378
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7983072,41.28546,27.02566,0,0,0,0,0,0,0,0,0,0.7983072,0,0,0,0,2.21406,2.561035,0.7983072,0,0.7983072,4.656911,77.61503,0.1404908,0,0.6386458,0,3.359342
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.022081,50.40313,31.04691,0.07069953,0.07069953,0,0,0,0.07069953,1445.669,0,0,1.022081,0.07442056,0.07069953,0,0,1.415753,3.279511,0.9476604,0,0.9476604,5.555941,92.59882,0.1404053,0.07776948,0.8176647,0,4.301592
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.115564,57.29727,35.17683,0.4193909,0.4193909,0,0,0,0.4193909,265.9964,0.2060079,0,1.115564,0.4414641,0.4193909,0,0,0.4680926,4.132406,0.4680926,0,0.4680926,6.000012,100,0.1403631,0.4613299,0.8924516,0,5.24797
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.00691,58.81966,38.64561,0.4065148,0.4065148,0,0,0,0.4065148,247.6933,0.5789996,0,1.00691,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1403631,0.4471663,0.805528,0,5.560599
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.850271,58.81436,41.77928,0,0,0,0,0,0,0,0.850271,0,0.850271,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403631,0,0.6802168,0,5.40396
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.018475,66.3036,44.80427,0.7049813,0.7049813,0,0,0,0.7049813,144.4684,0.2763894,0,1.018475,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1403631,0.7754794,0.81478,0,5.572164
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.269652,75.25354,46.64281,0.066953,0.066953,0,0,0,0.066953,1896.334,1.199176,0,1.269652,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1403631,0.0736483,1.015722,0,5.823341
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9685919,68.0849,47.37642,0.5078439,0.5078439,0,0,0,0.5078439,190.7263,0.4340194,0,0.9685919,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1403631,0.5586283,0.7748735,0,5.522281
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7349257,63.30828,48.11908,0.9538612,0.9538612,0,0,0,0.9538612,77.04745,0,0,0.7349257,1.004064,0.9538612,0,0,0,4.553689,0,0.2691386,-0.2691386,5.716315,95.27173,0.1403631,1.049247,0.5879406,0,5.288615
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3428387,53.81808,47.17717,0,0,0,0,0,0,0,0.04379582,0,0.3428387,0,0,0,0,0.2990429,4.28455,0.2990429,0,0.2990429,6.000012,100,0.1403362,0,0.274271,0,4.627389
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,44.36954,44.36954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403362,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,41.6706,41.6706,1.276463,1.276463,1.276463,0,0.4045744,1.276463,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403362,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,39.60564,39.60564,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0,4.553689,0,1.192997,-1.192997,4.742483,79.04122,0.1403362,1.246682,0,0,4.553689
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,37.62218,37.62218,1.292091,1.292091,1.7,0,0.5202,1.292091,0,0,0,0,0,0,0.4079089,0.3875135,1.325552,3.360692,0.3875135,0,0.3875135,5.11011,85.16833,0.1403807,1.4213,0,1.7,3.360692
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,35.58439,35.58439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9380386,3.709454,0,0,0,5.11011,85.16833,0.1403807,0,0,0,3.709454
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.82736,33.82736,0.05665828,0.05665828,0,0,0,0.05665828,0,0,6.938894E-18,0,0.05964029,0.05665828,0,0,0.9380386,3.709454,0,0.05964029,-0.05964029,5.047244,84.12057,0.1403807,0.06232411,0,0,3.709454
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,32.47789,32.47789,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,1.004306,3.649814,0,0.0985943,-0.0985943,4.943316,82.38844,0.1403807,0.103031,0,0,3.649814
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.10125,31.10125,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,1.113855,3.55122,0,0.1214182,-0.1214182,4.815331,80.25535,0.1403807,0.126882,0,0,3.55122
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.95103,29.95103,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,1.248764,3.429801,0,0.1391977,-0.1391977,4.668603,77.8099,0.1403807,0.1454616,0,0,3.429801
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.90949,28.90949,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,1.403428,3.290604,0,0.1096186,-0.1096186,4.553055,75.8841,0.1403807,0.1145514,0,0,3.290604
