Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.86795,27.86795,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.525226,3.180985,0,0.1583174,-0.1583174,4.386174,73.10275,0.1403807,0.1654416,0,0,3.180985
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.95321,26.95321,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.701135,3.022668,0,0.1222326,-0.1222326,4.257329,70.95535,0.1403807,0.127733,0,0,3.022668
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.13809,26.13809,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.836949,2.900435,0,0.1629612,-0.1629612,4.085554,68.09242,0.1403807,0.1702944,0,0,2.900435
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3284666,30.76026,25.25957,0.3248903,0.3248903,0,0,0,0.3248903,101.1007,0,0,0.3284666,0.3419898,0.3248903,0,0,2.018017,2.737474,0,0.01352328,-0.01352328,4.071299,67.85484,0.1403807,0.3573794,0.2627732,0,3.065941
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7247629,39.71876,26.89886,0.3960109,0.3960109,0,0,0,0.3960109,183.0159,0,0,0.7247629,0.4168536,0.3960109,0,0,2.033042,2.723951,0.3079093,0,0.3079093,4.363407,72.7233,0.1403529,0.435612,0.5798103,0,3.448714
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9152674,47.93133,30.87482,0.04254864,0.04254864,0,0,0,0.04254864,2151.109,0,0,0.9152674,0.04478804,0.04254864,0,0,1.725133,3.001069,0.8704794,0,0.8704794,5.189216,86.48676,0.1402746,0.0468035,0.7322139,0,3.916337
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.243473,60.13538,34.9957,0.3949901,0.3949901,0,0,0,0.3949901,314.8112,0,0,1.243473,0.4157791,0.3949901,0,0,0.8546537,3.784501,0.8276942,0,0.8276942,5.974436,99.57373,0.1402002,0.4344891,0.9947786,0,5.027974
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.325936,66.45763,38.4373,1.301488,1.301488,0.425,0,0.172125,1.301488,101.8784,0.3763571,0,1.325936,0.922619,0.876488,0,0,0.02695948,4.529426,0.02695948,0,0.02695948,6.000012,100,0.1401978,1.431637,1.060748,1.7,5.855361
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.436202,73.55493,41.59814,0.1793101,0.1793101,0,0,0,0.1793101,800.9595,1.247454,0,1.436202,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1401978,0.1972411,1.148961,0,5.989891
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.270656,72.72293,44.62313,0.8173994,0.8173994,0,0,0,0.8173994,155.451,0.4102354,0,1.270656,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1401978,0.8991393,1.016525,0,5.824345
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.275229,75.21747,46.48885,0.8745347,0.8745347,0,0,0,0.8745347,145.8179,0.3546657,0,1.275229,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1401978,0.9619881,1.020183,0,5.828918
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.072582,70.60326,47.24962,1.345159,1.345159,0.425,0,0.172125,1.345159,79.73644,0.1039934,0,1.072582,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1401978,1.479675,0.8580657,1.7,5.626271
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7448718,63.42702,48.01945,0,0,0,0,0,0,0,0.7448718,0,0.7448718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401978,0,0.5958974,0,5.298561
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3955589,54.78002,47.06849,0,0,0,0,0,0,0,0.3955589,0,0.3955589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401978,0,0.3164471,0,4.949248
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,44.26992,44.26992,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1401978,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,41.57097,41.57097,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1401978,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,39.53318,39.53318,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1401978,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,37.52256,37.52256,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1401978,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,35.48476,35.48476,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1401978,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.72773,33.72773,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1401978,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.37826,32.37826,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1401978,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.02879,31.02879,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1401978,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.87857,29.87857,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1401978,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.83703,28.83703,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1401978,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.78644,27.78644,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1401978,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.87169,26.87169,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1401978,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.04752,26.04752,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1401978,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3349654,30.77916,25.169,0.7156279,0.7156279,0,0,0,0.7156279,46.80721,0,0,0.3349654,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4183271,-0.4183271,2.970784,49.51297,0.1401978,0.7871907,0.2679724,0,2.433204
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8403686,41.86515,26.79924,0.721102,0.721102,0,0,0,0.721102,116.5395,0,0,0.8403686,0.7590548,0.721102,0,0,3.193087,1.679911,0.08131383,0,0.08131383,3.047925,50.79865,0.1401905,0.7932122,0.6722949,0,2.52028
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.184259,53.68541,30.76614,0.526096,0.526096,0,0,0,0.526096,225.1033,0,0,1.184259,0.5537853,0.526096,0,0,3.111773,1.753093,0.6304742,0,0.6304742,3.646045,60.7673,0.1401339,0.5787056,0.9474075,0,2.937353
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.30434,61.45319,34.84173,0.4218333,0.4218333,0,0,0,0.4218333,309.2075,0,0,1.30434,0.4440351,0.4218333,0,0,2.481298,2.32052,0.8603052,0,0.8603052,4.462203,74.3699,0.1400568,0.4640166,1.043472,0,3.624861
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.320901,66.13282,38.28334,0.04095111,0.04095111,0,0,0,0.04095111,3225.557,0,0,1.320901,0.04310643,0.04095111,0,0,1.620993,3.094795,1.277795,0,1.277795,5.674425,94.57356,0.1399423,0.04504622,1.056721,0,4.415696
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.405443,72.46587,41.44418,0.8235379,0.8235379,0,0,0,0.8235379,170.6592,0.1953627,0,1.405443,0.866882,0.8235379,0,0,0.3431985,4.24481,0.3431985,0,0.3431985,6.000012,100,0.1399116,0.9058917,1.124355,0,5.650254
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.353059,74.90784,44.49634,1.244806,1.244806,0,0,0,1.244806,108.6964,0.04273705,0,1.353059,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1399116,1.369287,1.082447,0,5.906748
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.203926,73.05067,46.36205,0.8165699,0.8165699,0,0,0,0.8165699,147.437,0.3443785,0,1.203926,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1399116,0.8982269,0.9631406,0,5.757615
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.091909,70.95908,47.12283,1.039718,1.039718,0,0,0,1.039718,105.0198,0,0,1.091909,1.09444,1.039718,0,0,0,4.553689,0,0.002530658,-0.002530658,5.997344,99.95554,0.1399116,1.143689,0.8735271,0,5.645598
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7566279,63.55775,47.89266,0,0,0,0,0,0,0,0.7538161,0,0.7566279,0,0,0,0,0.002811842,4.551158,0.002811842,0,0.002811842,6.000012,100,0.1399113,0,0.6053023,0,5.307786
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3657762,54.0658,46.96886,0.2365752,0.2365752,0,0,0,0.2365752,154.6131,0.1167497,0,0.3657762,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1399113,0.2602328,0.292621,0,4.919465
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,44.19746,44.19746,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1399113,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,41.51663,41.51663,0.665436,0.665436,0,0,0,0.665436,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1399113,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,39.47884,39.47884,0.5193831,0.5193831,0,0,0,0.5193831,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1399113,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,37.46822,37.46822,0.209773,0.209773,0,0,0,0.209773,0,0,2.775558E-17,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1399113,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,35.43042,35.43042,0.0723298,0.0723298,0,0,0,0.0723298,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1399113,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.67339,33.67339,0.08720416,0.08720416,0,0,0,0.08720416,0,0,1.387779E-17,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1399113,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.32392,32.32392,0.1738853,0.1738853,0,0,0,0.1738853,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1399113,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.94728,30.94728,0.1958881,0.1958881,0,0,0,0.1958881,0,0,2.775558E-17,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1399113,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.80612,29.80612,0.3167222,0.3167222,0,0,0,0.3167222,0,0,5.551115E-17,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1399113,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.78269,28.78269,0.2953852,0.2953852,0,0,0,0.2953852,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1399113,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.71398,27.71398,0.2473767,0.2473767,0,0,0,0.2473767,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1399113,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.82641,26.82641,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1399113,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.96601,25.96601,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1399113,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4132581,32.05302,25.07844,0.6669304,0.6669304,0,0,0,0.6669304,61.96421,0,0,0.4132581,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2887739,-0.2887739,2.176601,36.27661,0.1399113,0.7336234,0.3306065,0,1.628515
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7743595,40.45043,26.69056,1.217779,1.217779,1.7,0,0.5202,1.217779,63.58783,0,0,0.7743595,0,0,0.4822206,0.4581095,4.030229,0.9264827,1.232469,0,1.232469,3.345824,55.76361,0.1400372,1.339557,0.6194876,1.7,1.700842
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8307235,45.92106,30.63935,1.143837,1.143837,1.7,0,0.5202,1.143837,72.626,0,0,0.8307235,0,0,0.5561625,0.5283544,2.79776,2.035705,1.359078,0,1.359078,4.635158,77.25248,0.1401626,1.258221,0.6645787,1.7,2.866428
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.018716,54.54368,34.71494,0.9605465,0.9605465,1.359515,0,0.4272476,0.9605465,106.0558,0,0,1.018716,0,0,0.3989683,0.3790199,1.438682,3.258875,1.397736,0,1.397736,5.961166,99.35258,0.1402184,1.056601,0.8149725,1.7,4.277591
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9676491,57.35097,38.15654,1.239877,1.239877,0,0,0,1.239877,78.04398,0,0,0.9676491,1.305133,1.239877,0,0,0.04094675,4.516837,0,0.3374842,-0.3374842,5.605427,93.4236,0.1402184,1.363864,0.7741193,0,5.484486
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.160992,65.72449,41.31738,0.3498745,0.3498745,0,0,0,0.3498745,331.8308,0.3767735,0,1.160992,0.368289,0.3498745,0,0,0.4159292,4.179353,0.4159292,0,0.4159292,6.000012,100,0.1401812,0.384862,0.9287933,0,5.340344
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9519401,64.16219,44.36954,0.6350396,0.6350396,0,0,0,0.6350396,149.9025,0.2834775,0,0.9519401,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1401812,0.6985435,0.7615521,0,5.505629
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9993241,67.53471,46.25337,0.7612111,0.7612111,0,0,0,0.7612111,131.2808,0.1980492,0,0.9993241,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1401812,0.8373322,0.7994593,0,5.553013
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.034401,69.33976,47.0232,0.5450498,0.5450498,0,0,0,0.5450498,189.7811,0.4606648,0,1.034401,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1401812,0.5995548,0.8275211,0,5.58809
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7311601,62.877,47.81115,1.091416,1.091416,0,0,0,1.091416,66.99187,0,0,0.7311601,1.148859,1.091416,0,0,0,4.553689,0,0.4176989,-0.4176989,5.559719,92.66179,0.1401812,1.200558,0.5849281,0,5.284849
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3299327,53.26379,46.8964,0.7403663,0.7403663,0,0,0,0.7403663,44.56344,0,1.110223E-16,0.3299327,0.7793329,0.7403663,0,0,0.4641099,4.13599,0,0.4494003,-0.4494003,5.086009,84.76665,0.1401812,0.8144029,0.2639461,0,4.465923
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.14312,44.14312,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0.5952494,0.5654868,0,0,0.9634436,3.68659,0,0.5952494,-0.5952494,4.458561,74.3092,0.1401812,0.6220356,0,0,3.68659
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,41.49852,41.49852,1.507231,1.507231,1.7,0,0.5202,1.507231,0,0,0,0,0,0,0.1927693,0.1831309,1.624832,3.09134,0.1831309,0,0.1831309,4.632295,77.20475,0.1402021,1.657954,0,1.7,3.09134
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,39.43356,39.43356,0.8381308,0.8381308,1.7,0,0.5202,0.8381308,0,0,0,0,0,0,0.8618692,0.8187758,1.441701,3.256158,0.8187758,0,0.8187758,5.409053,90.15071,0.1402956,0.9219438,0,1.7,3.256158
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,37.44105,37.44105,1.092941,1.092941,0,0,0,1.092941,0,0,0,0,1.150464,1.092941,0,0,0.6229251,3.993056,0,1.150464,-1.150464,4.196358,69.93916,0.1402956,1.202235,0,0,3.993056
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.38514,35.38514,0.08261708,0.08261708,0,0,0,0.08261708,0,0,0,0,0.08696534,0.08261708,0,0,1.901219,2.842592,0,0.08696534,-0.08696534,4.104688,68.41133,0.1402956,0.09087879,0,0,2.842592
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.62811,33.62811,0.0602192,0.0602192,0,0,0,0.0602192,0,0,6.938894E-18,0,0.06338863,0.0602192,0,0,1.997847,2.755627,0,0.06338863,-0.06338863,4.03787,67.29771,0.1402956,0.06624112,0,0,2.755627
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.25147,32.25147,0.0253733,0.0253733,0,0,0,0.0253733,0,0,3.469447E-18,0,0.02670874,0.0253733,0,0,2.068279,2.692238,0,0.02670874,-0.02670874,4.009717,66.82848,0.1402956,0.02791063,0,0,2.692238
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.87482,30.87482,0.1700083,0.1700083,0,0,0,0.1700083,0,0,2.775558E-17,0,0.1789561,0.1700083,0,0,2.097955,2.665529,0,0.1789561,-0.1789561,3.821081,63.68455,0.1402956,0.1870092,0,0,2.665529
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.75178,29.75178,0.07695236,0.07695236,0,0,0,0.07695236,0,0,0,0,0.08100249,0.07695236,0,0,2.296795,2.486573,0,0.08100249,-0.08100249,3.735697,62.26149,0.1402956,0.0846476,0,0,2.486573
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.71024,28.71024,0.01271889,0.01271889,0,0,0,0.01271889,0,0,1.734723E-18,0,0.0133883,0.01271889,0,0,2.386798,2.405571,0,0.0133883,-0.0133883,3.721584,62.02628,0.1402956,0.01399078,0,0,2.405571
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.65964,27.65964,0.2061594,0.2061594,0,0,0,0.2061594,0,0,2.775558E-17,0,0.2170099,0.2061594,0,0,2.401674,2.392182,0,0.2170099,-0.2170099,3.492836,58.21381,0.1402956,0.2267753,0,0,2.392182
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.7449,26.7449,0.1107154,0.1107154,0,0,0,0.1107154,0,0,1.387779E-17,0,0.1165425,0.1107154,0,0,2.642796,2.175173,0,0.1165425,-0.1165425,3.369989,56.16637,0.1402956,0.121787,0,0,2.175173
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.89355,25.89355,0.03976249,0.03976249,0,0,0,0.03976249,0,0,0,0,0.04185525,0.03976249,0,0,2.772288,2.05863,0,0.04185525,-0.04185525,3.32587,55.43105,0.1402956,0.04373873,0,0,2.05863
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1543381,27.53242,24.99693,0.4185086,0.4185086,0,0,0,0.4185086,36.87812,0,5.551115E-17,0.1543381,0.4405354,0.4185086,0,0,2.818794,2.016775,0,0.2861973,-0.2861973,3.024191,50.40309,0.1402956,0.4603595,0.1234705,0,2.171113
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3234265,32.0493,26.59093,0.2178316,0.2178316,0,0,0,0.2178316,148.4754,0,0,0.3234265,0.2292964,0.2178316,0,0,3.136791,1.730577,0.09413002,0,0.09413002,3.113491,51.89141,0.1402872,0.2396148,0.2587412,0,2.054004
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7627685,44.43909,30.53972,0.5715904,0.5715904,0,0,0,0.5715904,133.4467,0,0,0.7627685,0.601674,0.5715904,0,0,3.04266,1.815295,0.1610945,0,0.1610945,3.266319,54.43853,0.1402728,0.6287494,0.6102148,0,2.578063
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.915178,52.14709,34.61531,0.7419221,0.7419221,0,0,0,0.7419221,123.3523,0,0,0.915178,0.7809706,0.7419221,0,0,2.881566,1.96028,0.1342074,0,0.1342074,3.393639,56.56053,0.1402608,0.8161143,0.7321424,0,2.875458
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.06246,59.43365,38.05691,0,0,0,0,0,0,0,0,0,1.06246,0,0,0,0,2.747359,2.081066,1.06246,0,1.06246,4.401577,73.35946,0.1401659,0,0.8499678,0,3.143526
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.239617,67.63537,41.21775,0.4233394,0.4233394,0,0,0,0.4233394,292.8188,0,0,1.239617,0.4456204,0.4233394,0,0,1.684899,3.03728,0.7939969,0,0.7939969,5.154828,85.91363,0.1400951,0.4656733,0.9916939,0,4.276897
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.055761,66.60408,44.26992,0.5484464,0.5484464,0,0,0,0.5484464,192.5003,0,0,1.055761,0.577312,0.5484464,0,0,0.890902,3.751877,0.4784491,0,0.4784491,5.608725,93.47856,0.1400525,0.603291,0.8446089,0,4.807638
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8091927,62.82097,46.15374,0.1219929,0.1219929,0,0,0,0.1219929,663.3111,0.2683262,0,0.8091927,0.1284136,0.1219929,0,0,0.4124529,4.182481,0.4124529,0,0.4124529,6.000012,100,0.1400157,0.1341922,0.6473541,0,4.991674
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9299541,66.61616,46.94169,0.8867618,0.8867618,0,0,0,0.8867618,104.8708,0,0,0.9299541,0.9334335,0.8867618,0,0,0,4.553689,0,0.003479376,-0.003479376,5.996345,99.93887,0.1400157,0.975438,0.7439633,0,5.483643
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4634279,56.90347,47.73869,0.02887558,0.02887558,0,0,0,0.02887558,1604.913,0.4291666,0,0.4634279,0.03039535,0.02887558,0,0,0.003865973,4.55021,0.003865973,0,0.003865973,6.000012,100,0.1400154,0.03176314,0.3707424,0,5.013638
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1804105,50.25538,46.84206,0.1055519,0.1055519,0,0,0,0.1055519,170.9211,0.06930326,0,0.1804105,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1400154,0.1161071,0.1443284,0,4.734099
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.08878,44.08878,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1400154,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,41.47135,41.47135,0.6076836,0.6076836,0,0,0,0.6076836,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1400154,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,39.40638,39.40638,0.677326,0.677326,0,0,0,0.677326,0,0,1.110223E-16,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1400154,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,37.39576,37.39576,0.2410453,0.2410453,0,0,0,0.2410453,0,0,2.775558E-17,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1400154,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.3308,35.3308,0.2228963,0.2228963,0,0,0,0.2228963,0,0,2.775558E-17,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1400154,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,33.5466,33.5466,0.05944832,0.05944832,0,0,0,0.05944832,0,0,6.938894E-18,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1400154,0.06539315,0,0,2.0817
