Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5057268,41.64684,32.59274,0,0,0,-1,0,0,0,0.5057268,0,0,0.5057268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15152,0,0.4045815,0,5.059416
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2468766,36.43689,32.15779,0,0,0,-1,0,0,0,0.2468766,0,0,0.2468766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15152,0,0.1975013,0,4.800566
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06712005,31.67986,30.54961,0,0,0,-1,0,0,0,0.06712005,0,0,0.06712005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15152,0,0.05369604,0,4.620809
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,28.94144,28.94144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15152,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,27.52212,27.52212,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.15152,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,26.1257,26.1257,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.15152,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,24.64343,24.64343,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.15152,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,23.48165,23.48165,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.15152,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.15152,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,21.58732,21.58732,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.15152,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.74604,20.74604,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.15152,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.0421,20.0421,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.15152,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.33245,19.33245,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.15152,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,18.62279,18.62279,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.15152,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,18.06193,18.06193,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.15152,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1984689,20.60986,17.47818,0.6048189,0.6048189,0,0,0,0.6048189,32.8146,0,1.110223E-16,0,0.1984689,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4381826,-0.4381826,4.080283,68.00458,0.15152,0.6653008,0.1587751,0,3.369125
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5758265,27.98181,18.49688,0.6303927,0.6303927,0,0,0,0.6303927,91.3441,1.110223E-16,0,0,0.5758265,0.6635712,0.6303927,0,0,2.023572,2.732474,0,0.0877447,-0.0877447,3.987792,66.46307,0.15152,0.6934319,0.4606612,0,3.3083
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8202298,35.19285,21.0837,0.8084973,0.8084973,0,-1,0,0.8084973,101.4511,0,0,0,0.8202298,0.8510498,0.8084973,0,0,2.121066,2.644729,0,0.03081999,-0.03081999,3.955305,65.92162,0.15152,0.889347,0.6561838,0,3.464959
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9023712,39.77496,23.80787,0,0,0,-1,0,0,0,0,0,0,0.9023712,0,0,0,0,2.155311,2.613909,0.9023712,0,0.9023712,4.811369,80.18932,0.1505594,0,0.721897,0,3.51628
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.451334,54.37117,26.15431,0.4815361,0.4815361,0,-1,0,0.4815361,301.3967,0,0,0,1.451334,0.5068802,0.4815361,0,0,1.25294,3.426043,0.944454,0,0.944454,5.707357,95.12242,0.1495669,0.5296897,1.161067,0,4.877378
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.513752,58.57249,28.29473,0,0,0,-1,0,0,0,1.205266,0,0,1.513752,0,0,0,0,0.3084856,4.276052,0.3084856,0,0.3084856,6.000012,100,0.1492455,0,1.211002,0,5.789804
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.9076276,47.15599,30.32641,0,0,0,-1,0,0,0,0.9076276,0,0,0.9076276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492455,0,0.7261021,0,5.461317
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9959542,50.48575,31.6141,1.69479,1.38,0,-1,0,1.38,72.17059,0,0.3147895,0.4842684,0.9959542,1.452632,1.38,0,0,0,4.553689,0,0.4566774,-0.4566774,5.518632,91.97701,0.1492455,1.864268,0.7967633,0,5.549643
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.027098,51.80655,32.17496,0.9954223,0.9954223,0,-1,0,0.9954223,103.1821,0,1.110223E-16,0,1.027098,1.047813,0.9954223,0,0,0.5074193,4.097012,0,0.02071504,-0.02071504,5.496796,91.61308,0.1492455,1.094965,0.8216783,0,5.124109
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7950172,47.49852,32.72437,0.313421,0.313421,0,-1,0,0.313421,253.6579,0,0,0,0.7950172,0.3299169,0.313421,0,0,0.5304361,4.076296,0.4651003,0,0.4651003,5.938029,98.96695,0.1487637,0.3447632,0.6360137,0,4.871314
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4640684,40.54025,32.28942,0.8081667,0.8081667,0,-1,0,0.8081667,57.42236,0,1.110223E-16,0,0.4640684,0.8507019,0.8081667,0,0,0.0653358,4.494887,0,0.3866334,-0.3866334,5.530482,92.17451,0.1487637,0.8889834,0.3712547,0,4.958955
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05634541,31.62977,30.68124,0.645345,0.645345,0,-1,0,0.645345,8.731051,0,0,0,0.05634541,0.6793106,0.645345,0,0,0.4949285,4.108253,0,0.6229652,-0.6229652,4.873819,81.23015,0.1487637,0.7098795,0.04507633,0,4.164599
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,29.06734,29.06734,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.187112,3.485288,0,0.6937889,-0.6937889,4.142501,69.04154,0.1487637,0.7250094,0,0,3.485288
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,27.65375,27.65375,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,1.957989,2.791499,0,1.256876,-1.256876,2.817638,46.96053,0.1487637,1.313435,0,0,2.791499
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,26.25161,26.25161,1.878431,1.38,0,-1,0,1.38,0,0,0.4984308,0.6862739,0,1.452632,1.38,0,0,3.354517,1.534624,0,1.452632,-1.452632,1.28643,21.44045,0.1487637,2.066274,0,0,1.534624
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,24.76934,24.76934,0.01388028,0.01388028,0,-1,0,0.01388028,0,0,1.734723E-18,0,0,0.01461082,0.01388028,0,0,4.968552,0.08199194,0,0.01461082,-0.01461082,1.271028,21.18376,0.1487637,0.0152683,0,0,0.08199194
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,23.59611,23.59611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984787,0.06738112,0,0,0,1.271028,21.18376,0.1487637,0,0,0,0.06738112
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,22.64609,22.64609,0.08604627,0.06401207,0,-1,0,0.06401207,0,0,0.0220342,0.03063883,0,0.06738112,0.06401207,0,0,4.984787,0.06738112,0,0.06738112,-0.06738112,1.200002,20,0.1487637,0.09465089,0,0,0.06738112
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,21.69606,21.69606,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487637,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,20.8605,20.8605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487637,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,20.13367,20.13367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487637,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,19.42974,19.42974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487637,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,18.73725,18.73725,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.149528,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,18.17067,18.17067,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1504632,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.114968,19.39416,17.59264,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.114968,0,0,1.452632,1.38,2.299654,2.484,1.494968,0,1.494968,5.236619,87.27682,0.1510483,0,0.09197444,1.7,2.598968
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5238136,27.21181,18.62279,1.464396,1.464396,1.7,0,0.5202,1.464396,35.76995,0,0,0,0.5238136,0,0,0.2356043,0.2238241,0.8046863,3.829471,0.7476377,0,0.7476377,5.945891,99.09798,0.1517829,1.610835,0.4190509,1.7,4.353285
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5778897,30.90117,21.21533,0.4154503,0.4154503,0,-1,0,0.4154503,139.0996,0.08352497,0,0,0.5778897,0.4373161,0.4154503,0,0,0.05704867,4.502345,0.05704867,0,0.05704867,6.000012,100,0.1517248,0.4569953,0.4623118,0,5.080235
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8020626,37.94883,23.9166,0.1423362,0.1423362,0,-1,0,0.1423362,563.4985,0.652235,0,0,0.8020626,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1517248,0.1565699,0.6416501,0,5.355752
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.370063,52.63364,26.30311,0.7837768,0.7837768,0,-1,0,0.7837768,174.8027,0.5450346,0,0,1.370063,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1517248,0.8621545,1.09605,0,5.923752
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.505054,58.51919,28.42636,0.2952077,0.2952077,0,-1,0,0.2952077,509.8289,1.194309,0,0,1.505054,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1517248,0.3247285,1.204043,0,6.058743
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.257235,54.99836,30.45232,0.8525833,0.8525833,0,-1,0,0.8525833,147.4619,0.3597793,0,0,1.257235,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1517248,0.9378416,1.005788,0,5.810925
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6638219,43.78622,31.74001,0.122946,0.122946,0,-1,0,0.122946,539.9295,0.5344051,0,0,0.6638219,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1517248,0.1352406,0.5310575,0,5.217511
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5423261,42.03997,32.30659,0.1421412,0.1421412,0,-1,0,0.1421412,381.5404,0.3927038,0,0,0.5423261,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1517248,0.1563553,0.4338609,0,5.096015
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3971824,39.88299,32.85028,0.08483119,0.08483119,0,-1,0,0.08483119,468.2032,0.3078864,0,0,0.3971824,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1517248,0.0933143,0.3177459,0,4.950871
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08773807,33.90128,32.40388,0.6566876,0.6566876,0,-1,0,0.6566876,13.3607,0,0,0,0.08773807,0.69125,0.6566876,0,0,0,4.553689,0,0.603512,-0.603512,5.363854,89.3974,0.1517248,0.7223563,0.07019045,0,4.641427
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03919797,31.46637,30.80715,1.536778,1.38,0,-1,0,1.38,2.840433,0,0.1567783,0.3104561,0.03919797,1.452632,1.38,0,0,0.6705689,3.950177,0,1.413434,-1.413434,3.873965,64.56595,0.1517248,1.690456,0.03135838,0,3.989375
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,29.19897,29.19897,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.241051,2.536743,0,1.182187,-1.182187,2.62783,43.79708,0.1517248,1.235385,0,0,2.536743
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,27.77966,27.77966,1.399768,1.286829,0,-1,0,1.286829,0,0,0.1129395,0.2529163,0,1.354556,1.286829,0,0,3.554592,1.354556,0,1.354556,-1.354556,1.200002,20,0.1517248,1.539745,0,0,1.354556
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,26.36607,26.36607,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,24.8838,24.8838,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.71057,23.71057,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.76055,22.76055,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,21.81052,21.81052,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,20.97496,20.97496,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,20.24813,20.24813,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,19.53848,19.53848,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517248,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,18.84599,18.84599,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1527628,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,18.28513,18.28513,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1537963,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2886176,22.30596,17.7071,1.097857,1.097857,1.7,0,0.5202,1.097857,26.28919,0,0,0,0.2886176,0,0,0.6021433,0.5720362,2.299654,2.484,0.8606538,0,0.8606538,4.634856,77.24745,0.1546701,1.207642,0.2308941,1.7,2.772618
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.769905,31.70371,18.73725,0.4363082,0.4363082,1.071949,0,0.3487421,0.4363082,176.459,0,0,0,0.769905,0,0,0.6356407,0.6038587,1.439001,3.258588,1.373764,0,1.373764,5.938123,98.96852,0.1545647,0.479939,0.6159241,1.7,4.028493
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.17128,42.39892,21.32979,0.4447182,0.4447182,0,-1,0,0.4447182,263.3758,0.6379186,0,0,1.17128,0.4681244,0.4447182,0,0,0.06523681,4.494976,0.06523681,0,0.06523681,6.000012,100,0.1544993,0.48919,0.9370238,0,5.666255
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.494476,52.80184,24.04823,0,0,0,-1,0,0,0,1.494476,0,0,1.494476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544993,0,1.195581,0,6.048165
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.627181,59.09123,26.42902,1.069982,1.069982,0,-1,0,1.069982,152.0756,0.5008848,0,0,1.627181,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1544993,1.17698,1.301745,0,6.180871
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.610606,61.40015,28.55227,0.1842771,0.1842771,0,-1,0,0.1842771,874.0131,1.41663,0,0,1.610606,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1544993,0.2027048,1.288485,0,6.164295
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.502767,61.18733,30.58395,0,0,0,-1,0,0,0,1.502767,0,0,1.502767,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544993,0,1.202214,0,6.056456
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.33615,58.60251,31.87164,0.01914788,0.01914788,0,-1,0,0.01914788,6978.057,1.315994,0,0,1.33615,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1544993,0.02106267,1.06892,0,5.889839
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.117675,54.10685,32.41533,0.4544274,0.4544274,0,-1,0,0.4544274,245.9525,0.6393307,0,0,1.117675,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1544993,0.4998701,0.8941403,0,5.671364
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.8059822,47.99673,32.97046,0.3916157,0.3916157,0,-1,0,0.3916157,205.8095,0.3937551,0,0,0.8059822,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1544993,0.4307773,0.6447857,0,5.359671
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3910756,39.43508,32.52979,1.747074,1.38,0,-1,0,1.38,28.33882,0,0.367074,0.5417814,0.3910756,1.452632,1.38,0,0,0,4.553689,0,1.061556,-1.061556,4.881034,81.3504,0.1544993,1.921781,0.3128605,0,4.944765
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1360036,33.25078,30.93878,0.4404728,0.4404728,0,-1,0,0.4404728,30.87672,0,0,0,0.1360036,0.4636556,0.4404728,0,0,1.179507,3.492133,0,0.3276521,-0.3276521,4.535658,75.59415,0.1544993,0.4845201,0.1088028,0,3.628137
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,29.34205,29.34205,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.543564,3.164481,0,0.5485821,-0.5485821,3.957402,65.95657,0.1544993,0.5732683,0,0,3.164481
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,27.92846,27.92846,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.1531,2.615899,0,1.035567,-1.035567,2.865819,47.76355,0.1544993,1.082167,0,0,2.615899
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,26.49197,26.49197,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.30373,1.580332,0,0.320891,-0.320891,2.52757,42.12608,0.1544993,0.3353311,0,0,1.580332
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.99826,24.99826,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.660275,1.259441,0,0.06103467,-0.06103467,2.463234,41.05381,0.1544993,0.06378123,0,0,1.259441
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,23.82504,23.82504,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.728092,1.198406,0,0.1218956,-0.1218956,2.334744,38.91233,0.1544993,0.1273809,0,0,1.198406
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.87501,22.87501,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.863531,1.076511,0,0.06157228,-0.06157228,2.269841,37.83062,0.1544993,0.06434303,0,0,1.076511
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.92498,21.92498,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.931945,1.014938,0,0.09846189,-0.09846189,2.166054,36.10082,0.1544993,0.1028927,0,0,1.014938
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,21.0837,21.0837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.041347,0.9164766,0,0,0,2.166054,36.10082,0.1544993,0,0,0,0.9164766
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,20.36259,20.36259,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.041347,0.9164766,0,0.06747995,-0.06747995,2.094923,34.91532,0.1544993,0.07051654,0,0,0.9164766
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.65294,19.65294,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.116325,0.8489967,0,0.08973477,-0.08973477,2.000335,33.33884,0.1544993,0.09377284,0,0,0.8489967
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,18.96045,18.96045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.21603,0.7592619,0,0,0,2.000335,33.33884,0.1544993,0,0,0,0.7592619
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.39959,18.39959,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.21603,0.7592619,0,0.05162867,-0.05162867,1.945913,32.43182,0.1544993,0.05395196,0,0,0.7592619
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2213884,21.32353,17.81584,0,0,0,0,0,0,0,0,0,0,0.2213884,0,0,0,0,4.273395,0.7076333,0.2213884,0,0.2213884,2.155941,35.93227,0.1542778,0,0.1771107,0,0.9290216
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5637221,28.14025,18.84599,0.7152075,0.7152075,0,0,0,0.7152075,78.81937,0,0,0,0.5637221,0.75285,0.7152075,0,0,4.052007,0.9068828,0,0.1891279,-0.1891279,1.956582,32.60964,0.1542778,0.7867283,0.4509777,0,1.470605
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.184593,42.80136,21.43853,1.285912,1.285912,0,-1,0,1.285912,92.12088,0,2.220446E-16,0.507563,1.184593,1.353591,1.285912,0,0,4.262149,0.7177549,0,0.1689981,-0.1689981,1.778443,29.64066,0.1542778,1.414503,0.9476745,0,1.902348
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.428123,51.38327,24.16269,0.613389,0.613389,0,-1,0,0.613389,232.825,0,0,0,1.428123,0.6456726,0.613389,0,0,4.449924,0.5487568,0.78245,0,0.78245,2.52074,42.01225,0.1534998,0.6747279,1.142498,0,1.976879
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.575322,57.93279,26.56065,0.5685615,0.5685615,0,-1,0,0.5685615,277.0716,0,0,0,1.575322,0.5984858,0.5685615,0,0,3.667475,1.252962,0.9768366,0,0.9768366,3.447449,57.45736,0.1525395,0.6254176,1.260258,0,2.828284
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.646739,62.53465,28.6839,1.056866,1.056866,0,-1,0,1.056866,155.8135,0,0,0,1.646739,1.11249,1.056866,0,0,2.690638,2.132115,0.5342488,0,0.5342488,3.954282,65.90456,0.1520194,1.162552,1.317391,0,3.778854
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.498215,61.22944,30.70986,0.5298437,0.5298437,0,-1,0,0.5298437,282.7655,0,0,0,1.498215,0.5577303,0.5298437,0,0,2.156389,2.612939,0.940485,0,0.940485,4.846504,80.77491,0.1511123,0.5828281,1.198572,0,4.111154
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.180442,55.05268,31.99754,1.37894,1.37894,0,-1,0,1.37894,85.60507,0,0,0.1368336,1.180442,1.451515,1.37894,0,0,1.215904,3.459375,0,0.2710732,-0.2710732,4.560768,76.01265,0.1511123,1.516834,0.9443538,0,4.639818
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.094721,53.74125,32.54696,0.6950204,0.6950204,0,-1,0,0.6950204,157.5092,0,0,0,1.094721,0.7316005,0.6950204,0,0,1.517097,3.188302,0.3631208,0,0.3631208,4.905254,81.75408,0.150765,0.7645225,0.875777,0,4.283023
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7749411,47.49102,33.09064,0,0,0,-1,0,0,0,0,0,0,0.7749411,0,0,0,0,1.153976,3.515111,0.7749411,0,0.7749411,5.640428,94.00695,0.1500291,0,0.6199529,0,4.290052
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4885677,41.39445,32.66142,0.8914641,0.8914641,0,-1,0,0.8914641,54.8051,0,1.110223E-16,0,0.4885677,0.9383832,0.8914641,0,0,0.3790345,4.212558,0,0.4498155,-0.4498155,5.166281,86.10452,0.1500291,0.9806105,0.3908542,0,4.701126
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05531696,31.99796,31.06469,0.6284614,0.6284614,0,-1,0,0.6284614,8.801967,0,1.110223E-16,0,0.05531696,0.6615384,0.6284614,0,0,0.8788295,3.762742,0,0.6062214,-0.6062214,4.527267,75.45431,0.1500291,0.6913075,0.04425357,0,3.818059
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,29.48513,29.48513,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.552409,3.156521,0,0.3101353,-0.3101353,4.200356,70.0058,0.1500291,0.3240913,0,0,3.156521
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,28.05437,28.05437,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.897004,2.846386,0,1.212931,-1.212931,2.921814,48.69681,0.1500291,1.267513,0,0,2.846386
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,26.64077,26.64077,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.244705,1.633454,0,0.966686,-0.966686,1.902838,31.7139,0.1500291,1.010187,0,0,1.633454
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,25.14133,25.14133,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.3188,0.6667684,0,0.1480408,-0.1480408,1.746789,29.1131,0.1500291,0.1547026,0,0,0.6667684
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48329,0.5187277,0,0,0,1.746789,29.1131,0.1500291,0,0,0,0.5187277
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,23.01809,23.01809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48329,0.5187277,0,0,0,1.746789,29.1131,0.1500291,0,0,0,0.5187277
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,22.05089,22.05089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48329,0.5187277,0,0,0,1.746789,29.1131,0.1500291,0,0,0,0.5187277
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,21.19816,21.19816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48329,0.5187277,0,0,0,1.746789,29.1131,0.1500291,0,0,0,0.5187277
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,20.47133,20.47133,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.48329,0.5187277,0,0.1499661,-0.1499661,1.588711,26.47847,0.1500291,0.1567146,0,0,0.5187277
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,19.7674,19.7674,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.64992,0.3687615,0,0.01706761,-0.01706761,1.57072,26.17862,0.1500291,0.01783565,0,0,0.3687615
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,19.09208,19.09208,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.668883,0.3516939,0,0.1882651,-0.1882651,1.372272,22.87115,0.1500291,0.1967371,0,0,0.3516939
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,18.5255,18.5255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.878067,0.1634288,0,0,0,1.372272,22.87115,0.1500291,0,0,0,0.1634288
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1274038,19.95021,17.94747,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.51838,0,0,0,0.1274038,0,0,1.237023,1.175172,4.878067,0.1634288,1.302575,0,1.302575,2.608003,43.46663,0.1512244,0.5092748,0.101923,1.7,0.2908326
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2103344,22.32956,18.97762,0.667455,0.667455,1.7,0,0.5202,0.667455,31.5129,0,0,0,0.2103344,0,0,1.032545,0.9809178,3.575491,1.335747,1.191252,0,1.191252,3.738124,62.30194,0.1524255,0.7342004,0.1682675,1.7,1.546081
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1601193,24.14894,21.57015,0,0,0,-1,0,0,0,0,0,0,0.1601193,0,0,0,0,2.384239,2.407874,0.1601193,0,0.1601193,3.890027,64.83365,0.1522743,0,0.1280954,0,2.567993
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1824947,27.29971,24.30577,1.07119,1.07119,0,-1,0,1.07119,17.03664,0,2.220446E-16,0,0.1824947,1.127568,1.07119,0,0,2.22412,2.551981,0,0.9450734,-0.9450734,2.893832,48.23043,0.1522743,1.178309,0.1459958,0,2.734476
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2856164,31.49065,26.68656,0,0,0,-1,0,0,0,0,0,0,0.2856164,0,0,0,0,3.274201,1.606908,0.2856164,0,0.2856164,3.164791,52.74642,0.1520053,0,0.2284931,0,1.892524
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2672618,33.3737,28.82698,0,0,0,-1,0,0,0,0,0,0,0.2672618,0,0,0,0,2.988585,1.863962,0.2672618,0,0.2672618,3.418338,56.97219,0.1517545,0,0.2138095,0,2.131224
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5122955,39.91422,30.84149,0.3294592,0.3294592,0,-1,0,0.3294592,155.4958,0,0,0,0.5122955,0.3467992,0.3294592,0,0,2.721323,2.104498,0.1654963,0,0.1654963,3.575342,59.58891,0.1515996,0.3624052,0.4098364,0,2.616794
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3867323,38.93665,32.12917,0.1223839,0.1223839,0,-1,0,0.1223839,315.9994,0,0,0,0.3867323,0.1288251,0.1223839,0,0,2.555827,2.253445,0.2579072,0,0.2579072,3.820014,63.66677,0.1513588,0.1346223,0.3093858,0,2.640177
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3156437,38.2216,32.69003,0.411977,0.411977,0,-1,0,0.411977,76.61681,0,0,0,0.3156437,0.43366,0.411977,0,0,2.29792,2.485561,0,0.1180164,-0.1180164,3.695614,61.59344,0.1513588,0.4531747,0.2525149,0,2.801205
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07722101,34.54536,33.22227,0,0,0,-1,0,0,0,0,0,0,0.07722101,0,0,0,0,2.429049,2.367545,0.07722101,0,0.07722101,3.768872,62.81441,0.1512868,0,0.06177681,0,2.444766
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09855101,34.47514,32.78732,0,0,0,-1,0,0,0,0,0,0,0.09855101,0,0,0,0,2.351828,2.437044,0.09855101,0,0.09855101,3.862366,64.37263,0.1511951,0,0.07884081,0,2.535595
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06828448,32.36235,31.20776,0.4045033,0.4045033,0,-1,0,0.4045033,16.88107,0,5.551115E-17,0,0.06828448,0.4257929,0.4045033,0,0,2.253277,2.52574,0,0.3575084,-0.3575084,3.485519,58.09187,0.1511951,0.4449536,0.05462759,0,2.594024
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,29.61676,29.61676,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.650509,2.168231,0,0.916412,-0.916412,2.519536,41.99218,0.1511951,0.9576505,0,0,2.168231
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,28.19744,28.19744,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.668744,1.251819,0,0.4488011,-0.4488011,2.046458,34.10756,0.1511951,0.4689972,0,0,1.251819
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,26.78385,26.78385,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.167412,0.8030181,0,0.4721683,-0.4721683,1.548749,25.81243,0.1511951,0.4934159,0,0,0.8030181
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,25.28441,25.28441,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.692043,0.3308498,0,0.01180542,-0.01180542,1.536305,25.60503,0.1511951,0.01233667,0,0,0.3308498
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,24.09402,24.09402,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.705161,0.3190444,0,0.09057722,-0.09057722,1.440828,24.01375,0.1511951,0.0946532,0,0,0.3190444
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,23.14399,23.14399,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.805802,0.2284671,0,0.1335789,-0.1335789,1.300023,21.66701,0.1511951,0.1395899,0,0,0.2284671
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,22.18252,22.18252,0.1352037,0.09014382,0,-1,0,0.09014382,0,0,0.04505983,0.0585802,0,0.09488823,0.09014382,0,0,4.954223,0.09488823,0,0.09488823,-0.09488823,1.200002,20,0.1511951,0.148724,0,0,0.09488823
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,21.32979,21.32979,0.01066179,0,0,-1,0,0,0,0,0.01066179,0.01172797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511951,0.01172797,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.60296,20.60296,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511951,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,19.87613,19.87613,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511951,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,19.21798,19.21798,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1520321,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,18.65713,18.65713,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1531191,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2298311,21.71153,18.06193,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.95976,0,0,0,0.2298311,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9700649,0,0.9700649,4.721549,78.69233,0.1540455,1.012887,0.1838648,1.7,2.697605
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4206893,25.93869,19.09208,0.2482682,0.2482682,1.223983,0,0.3902473,0.2482682,169.4495,0,0,0,0.4206893,0,0,0.9757147,0.9269289,1.347618,3.340832,1.347618,0,1.347618,6.000012,100,0.1542529,0.273095,0.3365514,1.7,3.761522
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5632843,31.15127,21.69606,0.2940452,0.2940452,0,-1,0,0.2940452,191.5638,0.253763,0,0,0.5632843,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1542529,0.3234497,0.4506274,0,5.116973
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6211612,35.11124,24.43168,0.2268917,0.2268917,0,-1,0,0.2268917,273.7699,0.3823278,0,0,0.6211612,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1542529,0.2495809,0.496929,0,5.17485
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.5042838,35.52149,26.82963,0,0,0,-1,0,0,0,0.5042838,0,0,0.5042838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542529,0,0.4034271,0,5.057973
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6922063,41.32635,28.9586,1.393656,1.38,0,-1,0,1.38,50.15987,2.220446E-16,0.01365647,0.1530221,0.6922063,1.452632,1.38,0,0,0,4.553689,0,0.7604253,-0.7604253,5.198453,86.64072,0.1542529,1.533022,0.553765,0,5.245895
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8647494,46.98415,30.9674,0.3227205,0.3227205,0,-1,0,0.3227205,267.9561,0,0,0,0.8647494,0.3397058,0.3227205,0,0,0.8449171,3.793264,0.5250436,0,0.5250436,5.696553,94.94237,0.1537713,0.3549925,0.6917995,0,4.658013
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.943425,50.08447,32.25508,0.1966204,0.1966204,0,-1,0,0.1966204,479.8206,0.4165827,0,0,0.943425,0.2069688,0.1966204,0,0,0.3198735,4.265803,0.3198735,0,0.3198735,6.000012,100,0.1534793,0.2162824,0.75474,0,5.209228
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7316594,46.29632,32.80449,0,0,0,-1,0,0,0,0.7316594,0,0,0.7316594,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534793,0,0.5853274,0,5.285348
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3357543,39.27059,33.34818,0.9932522,0.9932522,0,-1,0,0.9932522,33.80352,0,1.110223E-16,0,0.3357543,1.045529,0.9932522,0,0,0,4.553689,0,0.7097744,-0.7097744,5.251844,87.53056,0.1534793,1.092577,0.2686034,0,4.889443
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08334277,34.34518,32.91895,0,0,0,-1,0,0,0,0,0,0,0.08334277,0,0,0,0,0.7886382,3.843915,0.08334277,0,0.08334277,5.33091,88.84832,0.1534034,0,0.06667421,0,3.927257
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.0419363,32.02989,31.32222,0,0,0,-1,0,0,0,0,0,0,0.0419363,0,0,0,0,0.7052955,3.918923,0.0419363,0,0.0419363,5.370694,89.51139,0.1533653,0,0.03354904,0,3.960859
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,29.74266,29.74266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6633592,3.956666,0,0,0,5.370694,89.51139,0.1533653,0,0,0,3.956666
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,28.32907,28.32907,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6633592,3.956666,0,0.4926769,-0.4926769,4.851367,80.85596,0.1533653,0.5148473,0,0,3.956666
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,26.89831,26.89831,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.210778,3.463989,0,0.09426545,-0.09426545,4.752003,79.19989,0.1533653,0.0985074,0,0,3.463989
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,25.39887,25.39887,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.315517,3.369723,0,0.2096908,-0.2096908,4.530969,75.51601,0.1533653,0.2191269,0,0,3.369723
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,24.19131,24.19131,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.548507,3.160033,0,0.1948908,-0.1948908,4.325536,72.09212,0.1533653,0.2036609,0,0,3.160033
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.25845,23.25845,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.765052,2.965142,0,0.08165427,-0.08165427,4.239465,70.65761,0.1533653,0.08532871,0,0,2.965142
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,22.29126,22.29126,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.855779,2.883487,0,0.07700191,-0.07700191,4.158298,69.30482,0.1533653,0.08046699,0,0,2.883487
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,21.42136,21.42136,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.941337,2.806486,0,0.02764158,-0.02764158,4.129161,68.81921,0.1533653,0.02888545,0,0,2.806486
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,20.70025,20.70025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.97205,2.778844,0,0,0,4.129161,68.81921,0.1533653,0,0,0,2.778844
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,19.99059,19.99059,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.97205,2.778844,0,0.2129476,-0.2129476,3.904695,65.07812,0.1533653,0.2225302,0,0,2.778844
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,19.31528,19.31528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.208658,2.565897,0,0,0,3.904695,65.07812,0.1533653,0,0,0,2.565897
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,18.75442,18.75442,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.208658,2.565897,0,0.08073225,-0.08073225,3.819596,63.6598,0.1533653,0.0843652,0,0,2.565897
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2536421,22.20998,18.17067,0,0,0,0,0,0,0,0,0,0,0.2536421,0,0,0,0,2.298361,2.485164,0.2536421,0,0.2536421,4.060222,67.67023,0.1531349,0,0.2029137,0,2.738806
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6623569,30.25986,19.20082,0,0,0,0,0,0,0,0,0,0,0.6623569,0,0,0,0,2.044719,2.713442,0.6623569,0,0.6623569,4.688589,78.14298,0.1525365,0,0.5298855,0,3.375799
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.046879,40.40795,21.81052,0.7060984,0.7060984,0,-1,0,0.7060984,148.2625,0,0,0,1.046879,0.7432615,0.7060984,0,0,1.382362,3.309563,0.3036174,0,0.3036174,4.976625,82.94359,0.1522638,0.7767082,0.8375031,0,4.356442
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.313041,49.22127,24.54614,1.411072,1.38,0,-1,0,1.38,95.14793,2.220446E-16,0.03107178,0.172179,1.313041,1.452632,1.38,0,0,1.078744,3.582819,0,0.1395901,-0.1395901,4.829484,80.49124,0.1522638,1.552179,1.050433,0,4.895861
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.473664,55.8669,26.92693,0.4328931,0.4328931,0,-1,0,0.4328931,340.4221,0,0,0,1.473664,0.4556769,0.4328931,0,0,1.233845,3.443229,1.017987,0,1.017987,5.795231,96.58699,0.1513565,0.4761824,1.178931,0,4.916893
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.617038,62.2243,29.0559,0,0,0,-1,0,0,0,1.40118,0,0,1.617038,0,0,0,0,0.2158579,4.359417,0.2158579,0,0.2158579,6.000012,100,0.1511655,0,1.29363,0,5.976454
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.598802,64.37344,31.08186,0.1332698,0.1332698,0,-1,0,0.1332698,1199.673,1.458518,0,0,1.598802,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1511655,0.1465968,1.279042,0,6.152491
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.423714,61.38575,32.35237,0,0,0,-1,0,0,0,1.423714,0,0,1.423714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511655,0,1.138971,0,5.977403
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.149639,55.42932,32.91895,0.02926473,0.02926473,0,-1,0,0.02926473,3928.41,1.118834,0,0,1.149639,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1511655,0.0321912,0.9197108,0,5.703328
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6805408,45.96827,33.44547,0.6147407,0.6147407,0,-1,0,0.6147407,110.7037,0.03344533,0,0,0.6805408,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1511655,0.6762148,0.5444326,0,5.23423
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4677848,41.38895,33.02769,0.3300629,0.3300629,0,-1,0,0.3300629,141.726,0.1203502,0,0,0.4677848,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1511655,0.3630691,0.3742278,0,5.021474
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06750854,32.59694,31.45385,0.942886,0.942886,0,-1,0,0.942886,7.159777,0,1.110223E-16,0,0.06750854,0.9925116,0.942886,0,0,0,4.553689,0,0.9250031,-0.9250031,5.024973,83.74938,0.1511655,1.037175,0.05400683,0,4.621198
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,29.87429,29.87429,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.027781,3.628686,0,0.2192589,-0.2192589,4.793854,79.89741,0.1511655,0.2291256,0,0,3.628686
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271402,3.409427,0,0,0,4.793854,79.89741,0.1511655,0,0,0,3.409427
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,27.02422,27.02422,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.271402,3.409427,0,0.386551,-0.386551,4.386394,73.10641,0.1511655,0.4039458,0,0,3.409427
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,25.5305,25.5305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.700903,3.022876,0,0,0,4.386394,73.10641,0.1511655,0,0,0,3.022876
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,24.32294,24.32294,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.700903,3.022876,0,0.04721067,-0.04721067,4.336629,72.27701,0.1511655,0.04933515,0,0,3.022876
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,23.37291,23.37291,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.75336,2.975665,0,0.01284892,-0.01284892,4.323085,72.05127,0.1511655,0.01342712,0,0,2.975665
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,22.40572,22.40572,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.767636,2.962816,0,0.1377121,-0.1377121,4.177924,69.63192,0.1511655,0.1439092,0,0,2.962816
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,21.53582,21.53582,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.92065,2.825104,0,0.1430602,-0.1430602,4.027125,67.11861,0.1511655,0.1494979,0,0,2.825104
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,20.81471,20.81471,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.079605,2.682044,0,0.02047108,-0.02047108,4.005547,66.75898,0.1511655,0.02139228,0,0,2.682044
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,20.10505,20.10505,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.102351,2.661573,0,0.1392573,-0.1392573,3.858757,64.31248,0.1511655,0.1455239,0,0,2.661573
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,19.42974,19.42974,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.257082,2.522316,0,0.1712641,-0.1712641,3.678228,61.30368,0.1511655,0.178971,0,0,2.522316
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,18.88033,18.88033,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.447375,2.351052,0,0.09346418,-0.09346418,3.579708,59.66169,0.1511655,0.09767007,0,0,2.351052
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1314498,20.37366,18.3023,0,0,0,0,0,0,0,0,0,0,0.1314498,0,0,0,0,2.551224,2.257587,0.1314498,0,0.1314498,3.704413,61.74009,0.1510494,0,0.1051598,0,2.389037
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4912218,27.39581,19.33245,0.5720415,0.5720415,0,0,0,0.5720415,85.8717,0,0,0,0.4912218,0.602149,0.5720415,0,0,2.419774,2.375892,0,0.1109272,-0.1109272,3.587485,59.7913,0.1510494,0.6292457,0.3929774,0,2.867114
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.082685,41.27462,21.93643,0.7112912,0.7112912,0,-1,0,0.7112912,152.214,0,0,0,1.082685,0.7487276,0.7112912,0,0,2.543027,2.264965,0.3339571,0,0.3339571,3.904305,65.07162,0.1507553,0.7824203,0.8661478,0,3.34765
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.360272,50.42524,24.6606,0.6135792,0.6135792,0,-1,0,0.6135792,221.6946,0,0,0,1.360272,0.6458728,0.6135792,0,0,2.209069,2.565526,0.7143993,0,0.7143993,4.582043,76.36723,0.1501299,0.6749371,1.088218,0,3.925798
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.514113,57.02678,27.05856,0.03009126,0.03009126,0,-1,0,0.03009126,5031.738,0,0,0,1.514113,0.03167501,0.03009126,0,0,1.49467,3.208486,1.482438,0,1.482438,5.988408,99.80659,0.1488487,0.03310039,1.211291,0,4.722599
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.53619,60.24593,29.16464,0.3883257,0.3883257,0,-1,0,0.3883257,395.5933,1.115195,0,0,1.53619,0.4087639,0.3883257,0,0,0.01223193,4.54268,0.01223193,0,0.01223193,6.000012,100,0.1488383,0.4271583,1.228952,0,6.078871
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.4735,61.18631,31.17915,0.1989984,0.1989984,0,-1,0,0.1989984,740.4583,1.264028,0,0,1.4735,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1488383,0.2188983,1.1788,0,6.027189
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.529902,64.30936,32.46683,0.7156128,0.7156128,0,-1,0,0.7156128,213.789,0.7766252,0,0,1.529902,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1488383,0.7871741,1.223921,0,6.083591
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9763739,51.67337,33.02769,0.782468,0.782468,0,-1,0,0.782468,124.7813,0.1527234,0,0,0.9763739,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1488383,0.8607148,0.7810991,0,5.530063
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7388238,47.28836,33.5771,0.5927422,0.5927422,0,-1,0,0.5927422,124.6451,0.1148847,0,0,0.7388238,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1488383,0.6520164,0.5910591,0,5.292513
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.194076,36.48999,33.12498,0.0005042672,0.0005042672,0,-1,0,0.0005042672,38486.74,0.1935452,0,0,0.194076,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1488383,0.0005546939,0.1552608,0,4.747765
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0553619,32.51672,31.57976,0,0,0,-1,0,0,0,0.0553619,0,0,0.0553619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488383,0,0.04428952,0,4.609051
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,30.01737,30.01737,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1488383,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,28.58661,28.58661,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1488383,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,27.15585,27.15585,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1488383,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,25.63924,25.63924,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1488383,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,24.44885,24.44885,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1488383,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,23.49882,23.49882,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1488383,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,22.53735,22.53735,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1488383,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.66745,21.66745,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1488383,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,20.92345,20.92345,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1488383,0.2015335,0,0,2.862163
