Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,20.21379,20.21379,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1488383,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,19.53848,19.53848,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1488383,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,18.99479,18.99479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1488383,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08388914,19.73383,18.41676,0.5990035,0.5990035,0,0,0,0.5990035,14.00478,0,1.110223E-16,0,0.08388914,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5466408,-0.5466408,3.063827,51.06368,0.1488383,0.6589038,0.06711131,0,2.398709
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3946227,25.87847,19.45835,0,0,0,0,0,0,0,0,0,0,0.3946227,0,0,0,0,3.095011,1.768179,0.3946227,0,0.3946227,3.438199,57.3032,0.1485009,0,0.3156981,0,2.162802
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6264096,32.68007,22.06806,0,0,0,-1,0,0,0,0,0,0,0.6264096,0,0,0,0,2.700388,2.12334,0.6264096,0,0.6264096,4.032464,67.20759,0.1479686,0,0.5011277,0,2.749749
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.004282,42.91007,24.78651,0.2381894,0.2381894,0,-1,0,0.2381894,421.6316,0,0,0,1.004282,0.2507257,0.2381894,0,0,2.073978,2.687108,0.753556,0,0.753556,4.747349,79.12233,0.1473333,0.2620083,0.8034253,0,3.69139
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.308831,52.27927,27.18446,0.08140835,0.08140835,0,-1,0,0.08140835,1607.736,0,0,0,1.308831,0.085693,0.08140835,0,0,1.320422,3.365309,1.223138,0,1.223138,5.90772,98.46181,0.1463135,0.08954919,1.047065,0,4.67414
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.397097,56.9515,29.31343,0.5402458,0.5402458,0,-1,0,0.5402458,258.6039,0.7311327,0,0,1.397097,0.5686798,0.5402458,0,0,0.09728425,4.466133,0.09728425,0,0.09728425,6.000012,100,0.146233,0.5942703,1.117677,0,5.86323
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.42853,60.19869,31.30506,0,0,0,-1,0,0,0,1.42853,0,0,1.42853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146233,0,1.142824,0,5.982219
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.165413,55.40884,32.59274,1.110597,1.110597,0,-1,0,1.110597,104.9357,0,0,0,1.165413,1.16905,1.110597,0,0,0,4.553689,0,0.003636727,-0.003636727,5.996179,99.93611,0.146233,1.221657,0.9323305,0,5.719102
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7062303,46.17182,33.15932,0.2738234,0.2738234,0,-1,0,0.2738234,257.9145,0.4139543,0,0,0.7062303,0.2882351,0.2738234,0,0,0.004040808,4.550052,0.004040808,0,0.004040808,6.000012,100,0.1462297,0.3012057,0.5649842,0,5.256282
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4975075,42.66742,33.70301,0.5566262,0.5566262,0,-1,0,0.5566262,89.3791,0,0,0,0.4975075,0.5859223,0.5566262,0,0,0,4.553689,0,0.08841481,-0.08841481,5.906815,98.44672,0.1462297,0.6122888,0.398006,0,5.051197
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2042218,36.80439,33.25661,1.151031,1.151031,0,-1,0,1.151031,17.7425,0,0,0,0.2042218,1.211612,1.151031,0,0,0.09823868,4.465274,0,1.00739,-1.00739,4.844932,80.74871,0.1462297,1.266135,0.1633774,0,4.669496
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09560859,33.33755,31.71139,0,0,0,-1,0,0,0,0,0,0,0.09560859,0,0,0,0,1.217561,3.457884,0.09560859,0,0.09560859,4.935635,82.26041,0.1461507,0,0.07648688,0,3.553493
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.121953,3.543932,0,0,0,4.935635,82.26041,0.1461507,0,0,0,3.543932
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,28.71824,28.71824,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.121953,3.543932,0,0.5536523,-0.5536523,4.352034,72.53375,0.1461507,0.5785666,0,0,3.543932
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,27.28175,27.28175,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.737122,2.990279,0,1.057025,-1.057025,3.237832,53.96376,0.1461507,1.104591,0,0,2.990279
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,25.78804,25.78804,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.911593,1.933255,0,0.2556278,-0.2556278,2.968376,49.47284,0.1461507,0.267131,0,0,1.933255
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,24.58048,24.58048,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.195624,1.677627,0,0.1353249,-0.1353249,2.825732,47.09543,0.1461507,0.1414146,0,0,1.677627
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,23.63045,23.63045,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.345985,1.542302,0,0.07274896,-0.07274896,2.749047,45.81736,0.1461507,0.07602266,0,0,1.542302
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,22.66326,22.66326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.426818,1.469553,0,0,0,2.749047,45.81736,0.1461507,0,0,0,1.469553
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,21.77619,21.77619,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.426818,1.469553,0,0.06187829,-0.06187829,2.683822,44.73027,0.1461507,0.06466281,0,0,1.469553
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.03791,21.03791,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.495571,1.407675,0,0.05098968,-0.05098968,2.630074,43.83448,0.1461507,0.05328422,0,0,1.407675
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,20.32825,20.32825,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.552227,1.356685,0,0.121029,-0.121029,2.502498,41.70822,0.1461507,0.1264753,0,0,1.356685
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.65294,19.65294,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.686703,1.235656,0,0.06081723,-0.06081723,2.438391,40.63977,0.1461507,0.063554,0,0,1.235656
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,19.09208,19.09208,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.754278,1.174839,0,0.00300794,-0.00300794,2.435221,40.58693,0.1461507,0.003143298,0,0,1.174839
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1797894,21.35748,18.50833,0.9507049,0.9507049,0,0,0,0.9507049,18.91117,0,0,0,0.1797894,1.000742,0.9507049,0,0,3.75762,1.171831,0,0.8209526,-0.8209526,1.569861,26.16429,0.1461507,1.045775,0.1438316,0,1.35162
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2314304,23.26379,19.55564,0.2029582,0.2029582,0,0,0,0.2029582,114.0286,0,0,0,0.2314304,0.2136403,0.2029582,0,0,4.66979,0.3508783,0.01779011,0,0.01779011,1.586738,26.44558,0.146136,0.2232541,0.1851443,0,0.5823087
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5880022,32.12184,22.19397,0.3112087,0.3112087,0,-1,0,0.3112087,188.9415,0,0,0,0.5880022,0.3275881,0.3112087,0,0,4.651999,0.3668894,0.2604141,0,0.2604141,1.833788,30.56308,0.1459212,0.3423296,0.4704018,0,0.9548916
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7061973,37.23613,24.9353,0.5386361,0.5386361,0,-1,0,0.5386361,131.1084,0,0,0,0.7061973,0.5669854,0.5386361,0,0,4.391585,0.6012621,0.1392119,0,0.1392119,1.965856,32.76421,0.1458066,0.5924997,0.5649579,0,1.307459
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8973221,43.61,27.34471,0,0,0,-1,0,0,0,0,0,0,0.8973221,0,0,0,0,4.252374,0.7265528,0.8973221,0,0.8973221,2.817131,46.95209,0.1450726,0,0.7178577,0,1.623875
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9848026,47.79234,29.45651,0.509554,0.509554,0,-1,0,0.509554,193.2676,0,0,0,0.9848026,0.5363726,0.509554,0,0,3.355051,1.534143,0.44843,0,0.44843,3.242549,54.04237,0.1447085,0.5605094,0.7878421,0,2.518945
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9909207,50.19431,31.45385,0.2578231,0.2578231,0,-1,0,0.2578231,384.3413,0,0,0,0.9909207,0.2713927,0.2578231,0,0,2.906621,1.93773,0.719528,0,0.719528,3.925153,65.41909,0.1441281,0.2836054,0.7927365,0,2.92865
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8863304,49.41928,32.74154,0,0,0,-1,0,0,0,0,0,0,0.8863304,0,0,0,0,2.187093,2.585305,0.8863304,0,0.8863304,4.766,79.43317,0.1434195,0,0.7090644,0,3.471635
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7950334,48.11914,33.28523,0.1150903,0.1150903,0,-1,0,0.1150903,690.791,0,0,0,0.7950334,0.1211477,0.1150903,0,0,1.300763,3.383002,0.6738857,0,0.6738857,5.405304,90.08822,0.1428855,0.1265993,0.6360267,0,4.178036
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3527137,40.08796,33.83464,0.6030219,0.6030219,0,-1,0,0.6030219,58.49103,0,0,0,0.3527137,0.6347598,0.6030219,0,0,0.6268772,3.989499,0,0.2820461,-0.2820461,5.108001,85.13319,0.1428855,0.663324,0.282171,0,4.342213
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1376368,35.79312,33.41686,0,0,0,-1,0,0,0,0,0,0,0.1376368,0,0,0,0,0.9402618,3.707453,0.1376368,0,0.1376368,5.238575,87.30941,0.1427769,0,0.1101094,0,3.84509
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08568996,33.3117,31.85447,1.390901,1.38,0,-1,0,1.38,6.209418,2.220446E-16,0.01090137,0.1499915,0.08568996,1.452632,1.38,0,0,0.802625,3.831326,0,1.366942,-1.366942,3.797692,63.29474,0.1427769,1.529992,0.06855197,0,3.917017
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,30.29208,30.29208,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.321449,2.464385,0,0.9204497,-0.9204497,2.827453,47.12412,0.1427769,0.9618699,0,0,2.464385
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.87848,28.87848,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.344171,1.543935,0,0.2379611,-0.2379611,2.57662,42.94358,0.1427769,0.2486694,0,0,1.543935
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,27.43055,27.43055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608572,1.305974,0,0,0,2.57662,42.94358,0.1427769,0,0,0,1.305974
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,25.93112,25.93112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608572,1.305974,0,0,0,2.57662,42.94358,0.1427769,0,0,0,1.305974
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,24.72355,24.72355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608572,1.305974,0,0,0,2.57662,42.94358,0.1427769,0,0,0,1.305974
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,23.77353,23.77353,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.608572,1.305974,0,0.1150126,-0.1150126,2.455386,40.92302,0.1427769,0.1201882,0,0,1.305974
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.78916,22.78916,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.736364,1.190961,0,0.08473633,-0.08473633,2.366066,39.43435,0.1427769,0.08854947,0,0,1.190961
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,21.90781,21.90781,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.830515,1.106225,0,0.1681946,-0.1681946,2.188773,36.47948,0.1427769,0.1757634,0,0,1.106225
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,21.18099,21.18099,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.017398,0.9380305,0,0.1428254,-0.1428254,2.038222,33.9703,0.1427769,0.1492525,0,0,0.9380305
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,20.45988,20.45988,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,4.176093,0.7952051,0,0.2552506,-0.2552506,1.769164,29.48602,0.1427769,0.2667369,0,0,0.7952051
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,19.78456,19.78456,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.459705,0.5399545,0,0.1126745,-0.1126745,1.650395,27.50653,0.1427769,0.1177449,0,0,0.5399545
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,19.21798,19.21798,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.584899,0.4272799,0,0.1312438,-0.1312438,1.512052,25.20081,0.1427769,0.1371498,0,0,0.4272799
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2088454,21.94359,18.62279,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,33.33216,0,0,0,0.2088454,0,0,1.073442,1.01977,4.730725,0.2960361,1.228615,0,1.228615,2.677619,44.62688,0.1439307,0.6892142,0.1670763,1.7,0.5048816
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5165943,28.22602,19.70444,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,76.40158,0,0,0,0.5165943,0,0,1.023843,0.9726513,3.50211,1.40179,1.489246,0,1.489246,4.090441,68.17387,0.1448686,0.7437722,0.4132754,1.7,1.918384
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.016537,40.40032,22.34277,0.5915101,0.5915101,0,-1,0,0.5915101,171.8546,0,0,0,1.016537,0.6226422,0.5915101,0,0,2.012865,2.742111,0.3938948,0,0.3938948,4.464122,74.40189,0.1445588,0.6506611,0.8132295,0,3.758647
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.198562,47.34719,25.09555,0.8019656,0.8019656,0,-1,0,0.8019656,149.4531,0,0,0,1.198562,0.8441743,0.8019656,0,0,1.61897,3.096616,0.3543878,0,0.3543878,4.800324,80.00524,0.1442813,0.8821622,0.9588497,0,4.295178
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.538575,58.20862,27.51068,0.3105868,0.3105868,0,-1,0,0.3105868,495.3768,0,0,0,1.538575,0.3269334,0.3105868,0,0,1.264582,3.415565,1.211641,0,1.211641,5.949788,99.16293,0.1433403,0.3416454,1.23086,0,4.95414
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.634204,63.44036,29.63392,0.7693541,0.7693541,0,-1,0,0.7693541,212.4125,0.7714166,0,0,1.634204,0.8098465,0.7693541,0,0,0.0529409,4.506042,0.0529409,0,0.0529409,6.000012,100,0.1432994,0.8462895,1.307363,0,6.140246
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.541714,63.54859,31.63127,0.8563578,0.8563578,0,-1,0,0.8563578,180.0315,0.6402848,0,0,1.541714,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1432994,0.9419936,1.233371,0,6.095403
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.464908,63.16478,32.91895,0.4127919,0.4127919,0,-1,0,0.4127919,354.878,1.03039,0,0,1.464908,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1432994,0.4540711,1.171926,0,6.018597
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.182334,56.85388,33.47981,0,0,0,-1,0,0,0,1.182334,0,0,1.182334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432994,0,0.9458674,0,5.736023
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7509484,48.03275,34.02922,0,0,0,-1,0,0,0,0.7509484,0,0,0.7509484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432994,0,0.6007587,0,5.304637
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2672106,38.26103,33.5771,0,0,0,-1,0,0,0,0.2672106,0,0,0.2672106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432994,0,0.2137685,0,4.820899
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03448511,32.59864,32.01471,0.6329224,0.6329224,0,-1,0,0.6329224,5.448552,0,0,0,0.03448511,0.6662341,0.6329224,0,0,0,4.553689,0,0.631749,-0.631749,5.33409,88.90132,0.1432994,0.6962147,0.02758808,0,4.588174
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,30.46949,30.46949,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7019434,3.92194,0,0.5482881,-0.5482881,4.756144,79.2689,0.1432994,0.5729611,0,0,3.92194
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,29.03873,29.03873,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.311152,3.373652,0,0.6147633,-0.6147633,4.108126,68.46864,0.1432994,0.6424276,0,0,3.373652
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,27.5908,27.5908,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.994223,2.758888,0,0.4890353,-0.4890353,3.592638,59.87718,0.1432994,0.5110419,0,0,2.758888
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,26.07419,26.07419,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.537595,2.269853,0,0.1109666,-0.1109666,3.475669,57.9277,0.1432994,0.1159601,0,0,2.269853
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,24.86663,24.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.660892,2.158887,0,0,0,3.475669,57.9277,0.1432994,0,0,0,2.158887
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,23.9166,23.9166,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.660892,2.158887,0,0.1642245,-0.1642245,3.302561,55.04257,0.1432994,0.1716146,0,0,2.158887
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,22.95513,22.95513,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.843363,1.994662,0,0.1385358,-0.1385358,3.156531,52.60875,0.1432994,0.1447699,0,0,1.994662
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,22.06806,22.06806,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.997292,1.856126,0,0.07372694,-0.07372694,3.078816,51.3135,0.1432994,0.07704465,0,0,1.856126
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.32979,21.32979,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.079211,1.782399,0,0.05230962,-0.05230962,3.023677,50.39452,0.1432994,0.05466355,0,0,1.782399
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,20.62013,20.62013,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.137332,1.73009,0,0.1171171,-0.1171171,2.900225,48.33698,0.1432994,0.1223874,0,0,1.73009
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,19.96198,19.96198,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.267462,1.612973,0,0.3552067,-0.3552067,2.525804,42.09665,0.1432994,0.371191,0,0,1.612973
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,19.37823,19.37823,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.662137,1.257766,0,0.1226506,-0.1226506,2.396519,39.9419,0.1432994,0.1281699,0,0,1.257766
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3374426,24.21992,18.78303,0.04281811,0.04281811,0,0,0,0.04281811,788.0838,0,0,0,0.3374426,0.04507169,0.04281811,0,0,3.798415,1.135115,0.2923709,0,0.2923709,2.673886,44.56468,0.1430743,0.04709992,0.2699541,0,1.472558
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7081146,31.77871,19.84752,0.06702725,0.06702725,0,0,0,0.06702725,1056.458,0,0,0,0.7081146,0.07055499,0.06702725,0,0,3.506044,1.398249,0.6375596,0,0.6375596,3.278728,54.64537,0.1425859,0.07372997,0.5664917,0,2.106364
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.107039,42.39948,22.48584,0,0,0,-1,0,0,0,0,0,0,1.107039,0,0,0,0,2.868485,1.972053,1.107039,0,1.107039,4.328958,72.14916,0.1417457,0,0.8856314,0,3.079092
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.299885,49.77155,25.2558,0,0,0,-1,0,0,0,0,0,0,1.299885,0,0,0,0,1.761445,2.968388,1.299885,0,1.299885,5.562137,92.7021,0.1407717,0,1.039908,0,4.268273
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.306712,52.81399,27.67092,0.5927808,0.5927808,0,-1,0,0.5927808,220.4377,0.2211718,0,0,1.306712,0.6239798,0.5927808,0,0,0.4615606,4.138284,0.4615606,0,0.4615606,6.000012,100,0.140429,0.6520589,1.04537,0,5.444996
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.546376,61.29111,29.777,0.9618064,0.9618064,0,-1,0,0.9618064,160.7783,0.5339485,0,0,1.546376,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.140429,1.057987,1.237101,0,6.100065
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.571044,64.54458,31.79151,0.7763596,0.7763596,0,-1,0,0.7763596,202.3604,0.7538238,0,0,1.571044,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.140429,0.8539955,1.256835,0,6.124733
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.389008,61.38811,33.06203,1.881631,1.38,0,-1,0,1.38,100.6528,2.220446E-16,0.501631,0.6897941,1.389008,1.452632,1.38,0,0,0,4.553689,0,0.06362357,-0.06362357,5.932947,98.88225,0.140429,2.069794,1.111206,0,5.942697
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.191521,57.21989,33.60572,0,0,0,-1,0,0,0,1.120828,0,0,1.191521,0,0,0,0,0.07069286,4.490066,0.07069286,0,0.07069286,6.000012,100,0.1403767,0,0.9532166,0,5.681586
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.8121296,49.43859,34.15513,0.3096734,0.3096734,0,-1,0,0.3096734,262.2536,0.4861576,0,0,0.8121296,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1403767,0.3406407,0.6497036,0,5.365819
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.48374,42.40492,33.70301,0,0,0,-1,0,0,0,0.48374,0,0,0.48374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403767,0,0.386992,0,5.037429
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07468357,33.44605,32.17496,0.1824703,0.1824703,0,-1,0,0.1824703,40.92916,0,2.775558E-17,0,0.07468357,0.192074,0.1824703,0,0,0,4.553689,0,0.1173904,-0.1173904,5.876272,97.93767,0.1403767,0.2007173,0.05974685,0,4.628373
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,30.61257,30.61257,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1304338,4.436298,0,0.7698905,-0.7698905,5.064736,84.41209,0.1403767,0.8045355,0,0,4.436298
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,29.19897,29.19897,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9858677,3.666408,0,0.287717,-0.287717,4.761456,79.35743,0.1403767,0.3006642,0,0,3.666408
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,27.75104,27.75104,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.305553,3.378691,0,0.4375378,-0.4375378,4.30025,71.67069,0.1403767,0.457227,0,0,3.378691
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,26.23444,26.23444,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.791706,2.941153,0,0.1881496,-0.1881496,4.101923,68.36525,0.1403767,0.1966163,0,0,2.941153
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.02687,25.02687,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.000761,2.753004,0,0.06098189,-0.06098189,4.037642,67.29391,0.1403767,0.06372607,0,0,2.753004
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.07685,24.07685,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.068519,2.692022,0,0.1338513,-0.1338513,3.896551,64.94238,0.1403767,0.1398746,0,0,2.692022
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,23.11538,23.11538,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.217243,2.558171,0,0.01381015,-0.01381015,3.881994,64.69977,0.1403767,0.01443161,0,0,2.558171
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,22.21114,22.21114,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.232587,2.54436,0,0.1511957,-0.1511957,3.72262,62.04353,0.1403767,0.1579995,0,0,2.54436
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,21.47286,21.47286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400583,2.393165,0,0,0,3.72262,62.04353,0.1403767,0,0,0,2.393165
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,20.76321,20.76321,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.400583,2.393165,0,0.1716963,-0.1716963,3.541636,59.02715,0.1403767,0.1794226,0,0,2.393165
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,20.10505,20.10505,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.591356,2.221468,0,0.1549843,-0.1549843,3.378268,56.30435,0.1403767,0.1619586,0,0,2.221468
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,19.53848,19.53848,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.763561,2.066484,0,0.2474068,-0.2474068,3.117478,51.95787,0.1403767,0.2585402,0,0,2.066484
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3107269,23.92393,18.92611,0.04313857,0.04313857,0,0,0,0.04313857,720.2994,0,0,0,0.3107269,0.04540902,0.04313857,0,0,3.038457,1.819077,0.2653178,0,0.2653178,3.369181,56.1529,0.1401806,0.04745243,0.2485815,0,2.129804
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8017197,33.67143,20.00776,0.8266725,0.8266725,0,0,0,0.8266725,96.98154,0,1.110223E-16,0,0.8017197,0.8701816,0.8266725,0,0,2.773139,2.057863,0,0.06846183,-0.06846183,3.297016,54.95015,0.1401806,0.9093397,0.6413758,0,2.859583
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.181728,44.13872,22.64609,0.5241094,0.5241094,0,-1,0,0.5241094,225.4736,0,0,0,1.181728,0.5516941,0.5241094,0,0,2.849208,1.989401,0.6300343,0,0.6300343,3.894719,64.91185,0.1397172,0.5765203,0.9453827,0,3.17113
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.415463,52.59496,25.39887,0.7485525,0.7485525,0,-1,0,0.7485525,189.0934,0,0,0,1.415463,0.78795,0.7485525,0,0,2.219174,2.556432,0.6275131,0,0.6275131,4.49003,74.83368,0.1392587,0.8234077,1.13237,0,3.971895
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.614022,60.53526,27.814,1.937266,1.38,0,-1,0,1.38,116.9582,0,0.5572663,0.750993,1.614022,1.452632,1.38,0,0,1.591661,3.121194,0.1613909,0,0.1613909,4.643139,77.38549,0.1391413,2.130993,1.291218,0,4.735217
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.67159,64.84267,29.92008,0.5945955,0.5945955,0,-1,0,0.5945955,281.1306,0,0,0,1.67159,0.62589,0.5945955,0,0,1.43027,3.266446,1.0457,0,1.0457,5.635177,93.91943,0.1383852,0.6540551,1.337272,0,4.938035
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.451988,61.5856,31.93459,1.841801,1.379388,0,-1,0,1.379388,105.2632,0,0.462413,0.6459813,1.451988,1.451988,1.379388,0,0,0.3845703,4.207576,0,0,0,5.635177,93.91943,0.1383852,2.025981,1.16159,0,5.659563
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.381986,61.36664,33.18793,0.4114588,0.4114588,0,-1,0,0.4114588,335.8748,0.5643017,0,0,1.381986,0.4331145,0.4114588,0,0,0.3845703,4.207576,0.3845703,0,0.3845703,6.000012,100,0.1381092,0.4526047,1.105589,0,5.589562
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.210335,57.82282,33.73735,0.1607782,0.1607782,0,-1,0,0.1607782,752.7977,1.041094,0,0,1.210335,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1381092,0.176856,0.9682677,0,5.764024
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.8263234,49.88248,34.28676,0.2994043,0.2994043,0,-1,0,0.2994043,275.9892,0.511161,0,0,0.8263234,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1381092,0.3293447,0.6610587,0,5.380013
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3870753,40.76041,33.86898,0.3209153,0.3209153,0,-1,0,0.3209153,120.616,0.04926963,0,0,0.3870753,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1381092,0.3530069,0.3096602,0,4.940764
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04726431,33.10937,32.30659,0.7854297,0.7854297,0,-1,0,0.7854297,6.017637,0,1.110223E-16,0,0.04726431,0.8267681,0.7854297,0,0,0,4.553689,0,0.7795038,-0.7795038,5.178343,86.30554,0.1381092,0.8639727,0.03781145,0,4.600953
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,30.76136,30.76136,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8661153,3.774185,0,0.5260293,-0.5260293,4.623859,77.06417,0.1381092,0.5497006,0,0,3.774185
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,29.32488,29.32488,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.450592,3.248156,0,0.8479177,-0.8479177,3.730076,62.1678,0.1381092,0.886074,0,0,3.248156
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,27.89412,27.89412,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.392723,2.400238,0,0.4506035,-0.4506035,3.255098,54.25152,0.1381092,0.4708807,0,0,2.400238
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,26.38324,26.38324,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.893394,1.949635,0,0.06211959,-0.06211959,3.189618,53.16019,0.1381092,0.06491497,0,0,1.949635
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,25.1585,25.1585,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.962415,1.887515,0,0.2986961,-0.2986961,2.874765,47.91265,0.1381092,0.3121374,0,0,1.887515
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,24.20848,24.20848,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.2943,1.588819,0,0.1081305,-0.1081305,2.760785,46.01299,0.1381092,0.1129964,0,0,1.588819
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,23.24129,23.24129,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.414445,1.480688,0,0.1148252,-0.1148252,2.639749,43.99572,0.1381092,0.1199923,0,0,1.480688
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,22.34277,22.34277,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.542028,1.365863,0,0.2023826,-0.2023826,2.426419,40.44023,0.1381092,0.2114898,0,0,1.365863
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,21.61594,21.61594,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.766898,1.163481,0,0.07076495,-0.07076495,2.351826,39.19702,0.1381092,0.07394937,0,0,1.163481
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,20.89484,20.89484,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.845526,1.092716,0,0.192838,-0.192838,2.148557,35.80921,0.1381092,0.2015157,0,0,1.092716
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,20.24813,20.24813,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.05979,0.8998777,0,0.03595952,-0.03595952,2.110652,35.17746,0.1381092,0.0375777,0,0,0.8998777
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,19.6701,19.6701,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.099745,0.8639182,0,0.1130836,-0.1130836,1.991452,33.19079,0.1381092,0.1181724,0,0,0.8639182
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3256562,24.34282,19.09208,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,35.64621,0,0,0,0.3256562,0,0,0.7864211,0.7471,4.225394,0.7508345,1.072756,0,1.072756,3.009157,50.15252,0.1390594,1.004937,0.260525,1.7,1.076491
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7082728,32.1084,20.15084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7082728,0,0,1.452632,1.38,3.152637,1.716315,2.088273,0,2.088273,4.990267,83.17095,0.1391682,0,0.5666182,1.7,2.424588
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.150398,43.64668,22.78916,0.519138,0.519138,0,-1,0,0.519138,221.5977,0,0,0,1.150398,0.546461,0.519138,0,0,1.064365,3.595761,0.6039367,0,0.6039367,5.563211,92.72001,0.1387406,0.5710518,0.9203182,0,4.746159
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.41993,52.89542,25.55912,0.3969824,0.3969824,0,-1,0,0.3969824,357.6807,0.5416252,0,0,1.41993,0.4178762,0.3969824,0,0,0.4604281,4.139304,0.4604281,0,0.4604281,6.000012,100,0.1384164,0.4366807,1.135944,0,5.559233
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.626094,61.03769,27.95707,0.2351685,0.2351685,0,-1,0,0.2351685,691.459,1.378548,0,0,1.626094,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1384164,0.2586854,1.300875,0,6.179783
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.632133,63.9545,30.06888,0.6127449,0.6127449,0,-1,0,0.6127449,266.3642,0.9871383,0,0,1.632133,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1384164,0.6740194,1.305706,0,6.185822
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.523957,63.62771,32.0605,0.8619216,0.8619216,0,-1,0,0.8619216,176.8092,0.616671,0,0,1.523957,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1384164,0.9481137,1.219165,0,6.077646
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.412096,62.29939,33.31956,0.3757234,0.3757234,0,-1,0,0.3757234,375.834,1.016598,0,0,1.412096,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1384164,0.4132957,1.129677,0,5.965785
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.169974,57.02561,33.86898,0.311122,0.311122,0,-1,0,0.311122,376.05,0.8424773,0,0,1.169974,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1384164,0.3422342,0.9359793,0,5.723663
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8776212,51.11047,34.41267,0.6280499,0.6280499,0,-1,0,0.6280499,139.7375,0.2165162,0,0,0.8776212,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1384164,0.6908548,0.702097,0,5.43131
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5404955,43.76763,33.96055,0,0,0,-1,0,0,0,0.5404955,0,0,0.5404955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384164,0,0.4323964,0,5.094184
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1156818,34.41295,32.4325,0.6465244,0.6465244,0,-1,0,0.6465244,17.89287,0,0,0,0.1156818,0.6805519,0.6465244,0,0,0,4.553689,0,0.5648702,-0.5648702,5.404587,90.07626,0.1384164,0.7111768,0.09254543,0,4.669371
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,30.88727,30.88727,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6276335,3.988819,0,0.7859865,-0.7859865,4.576084,76.26791,0.1384164,0.8213559,0,0,3.988819
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,29.45651,29.45651,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.500952,3.202832,0,0.5911645,-0.5911645,3.952942,65.88223,0.1384164,0.6177669,0,0,3.202832
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,28.02575,28.02575,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.157801,2.611668,0,0.8387785,-0.8387785,3.068792,51.14643,0.1384164,0.8765236,0,0,2.611668
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,26.50914,26.50914,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.089777,1.772889,0,0.1577909,-0.1577909,2.902466,48.37433,0.1384164,0.1648914,0,0,1.772889
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.28441,25.28441,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.2651,1.615098,0,0.06224715,-0.06224715,2.836851,47.28076,0.1384164,0.06504827,0,0,1.615098
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,24.33439,24.33439,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.334264,1.552851,0,0.09760226,-0.09760226,2.733969,45.56607,0.1384164,0.1019944,0,0,1.552851
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,23.35575,23.35575,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.442711,1.455249,0,0.06994876,-0.06994876,2.660237,44.3372,0.1384164,0.07309645,0,0,1.455249
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,22.45151,22.45151,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.520432,1.3853,0,0.06750546,-0.06750546,2.58908,43.15125,0.1384164,0.07054321,0,0,1.3853
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,21.7304,21.7304,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.595438,1.317795,0,0.2385739,-0.2385739,2.337601,38.95994,0.1384164,0.2493097,0,0,1.317795
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,21.00357,21.00357,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.86052,1.079221,0,0.005293291,-0.005293291,2.332021,38.86695,0.1384164,0.005531488,0,0,1.079221
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,20.36259,20.36259,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.866401,1.073928,0,0.02622299,-0.02622299,2.30438,38.40626,0.1384164,0.02740302,0,0,1.073928
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,19.79601,19.79601,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.895538,1.047705,0,0.1213903,-0.1213903,2.176423,36.27365,0.1384164,0.1268529,0,0,1.047705
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2118773,22.58229,19.20082,0.08017341,0.08017341,0,0,0,0.08017341,264.2738,0,0,0,0.2118773,0.08439307,0.08017341,0,0,4.030416,0.9263143,0.1274843,0,0.1274843,2.297366,38.28935,0.1383269,0.08819076,0.1695019,0,1.138192
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6621662,31.41511,20.28247,0.4661163,0.4661163,0,0,0,0.4661163,142.0603,0,0,0,0.6621662,0.4906488,0.4661163,0,0,3.902932,1.04105,0.1715175,0,0.1715175,2.460081,41.00127,0.1382067,0.512728,0.529733,0,1.703216
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.083156,42.42514,22.93796,0,0,0,-1,0,0,0,0,0,0,1.083156,0,0,0,0,3.731415,1.195416,1.083156,0,1.083156,3.487654,58.12745,0.1374522,0,0.8665251,0,2.278572
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.153644,47.09015,25.70792,0.4790406,0.4790406,0,-1,0,0.4790406,240.8239,0,0,0,1.153644,0.5042533,0.4790406,0,0,2.648258,2.170257,0.6493909,0,0.6493909,4.10372,68.3952,0.1370039,0.5269447,0.9229154,0,3.323901
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.538538,58.96129,28.10587,0.1750958,0.1750958,0,-1,0,0.1750958,878.6833,0,0,0,1.538538,0.1843114,0.1750958,0,0,1.998867,2.754708,1.354226,0,1.354226,5.388452,89.80735,0.1360781,0.1926054,1.23083,0,4.293246
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.545402,61.82253,30.21195,0.298328,0.298328,0,-1,0,0.298328,518.0211,0.5867315,0,0,1.545402,0.3140294,0.298328,0,0,0.644641,3.973512,0.644641,0,0.644641,6.000012,100,0.1356419,0.3281608,1.236321,0,5.518914
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.519534,63.70111,32.20929,0,0,0,-1,0,0,0,1.519534,0,0,1.519534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356419,0,1.215628,0,6.073223
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.398905,62.16133,33.47981,0.5040424,0.5040424,0,-1,0,0.5040424,277.537,0.8683335,0,0,1.398905,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1356419,0.5544466,1.119124,0,5.952593
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.116363,55.96732,34.02922,1.048559,1.048559,0,-1,0,1.048559,106.4664,0.01261649,0,0,1.116363,1.103746,1.048559,0,0,0,4.553689,0,0,0,6.000012,100,0.1356419,1.153415,0.8930903,0,5.670052
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6873881,47.30214,34.5443,0.1367077,0.1367077,0,-1,0,0.1367077,502.8159,0.5434852,0,0,0.6873881,0.1439028,0.1367077,0,0,0,4.553689,0,0,0,6.000012,100,0.1356419,0.1503785,0.5499104,0,5.241077
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4620264,42.43964,34.12651,0.3637899,0.3637899,0,-1,0,0.3637899,127.0036,0.07908964,0,0,0.4620264,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1356419,0.4001689,0.3696211,0,5.015715
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06484661,33.68657,32.58129,0.6722855,0.6722855,0,-1,0,0.6722855,9.645695,0,0,0,0.06484661,0.707669,0.6722855,0,0,0,4.553689,0,0.6428224,-0.6428224,5.322418,88.70679,0.1356419,0.7395141,0.05187729,0,4.618536
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,31.0189,31.0189,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.714247,3.910866,0,0.4508412,-0.4508412,4.847189,80.78633,0.1356419,0.471129,0,0,3.910866
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,29.59959,29.59959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215182,3.460025,0,0,0,4.847189,80.78633,0.1356419,0,0,0,3.460025
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,28.15166,28.15166,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.215182,3.460025,0,0.8072035,-0.8072035,3.996322,66.60524,0.1356419,0.8435276,0,0,3.460025
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,26.6236,26.6236,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.112074,2.652822,0,0.003462396,-0.003462396,3.992673,66.54441,0.1356419,0.003618203,0,0,2.652822
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,25.39887,25.39887,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.115921,2.649359,0,0.03709275,-0.03709275,3.953573,65.89276,0.1356419,0.03876192,0,0,2.649359
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,24.44885,24.44885,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.157136,2.612267,0,0.07034374,-0.07034374,3.879425,64.65694,0.1356419,0.07350921,0,0,2.612267
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,23.48165,23.48165,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.235296,2.541923,0,0.203702,-0.203702,3.664704,61.07827,0.1356419,0.2128686,0,0,2.541923
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,22.58313,22.58313,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.461631,2.338221,0,0.160874,-0.160874,3.495128,58.25201,0.1356419,0.1681133,0,0,2.338221
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,21.84486,21.84486,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.64038,2.177347,0,0.3708469,-0.3708469,3.104221,51.73691,0.1356419,0.387535,0,0,2.177347
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,21.11803,21.11803,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.052432,1.8065,0,0.2045625,-0.2045625,2.888593,48.14312,0.1356419,0.2137679,0,0,1.8065
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,20.4885,20.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279724,1.601938,0,0,0,2.888593,48.14312,0.1356419,0,0,0,1.601938
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,19.91047,19.91047,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.279724,1.601938,0,0.2258181,-0.2258181,2.65056,44.17591,0.1356419,0.2359799,0,0,1.601938
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.34458,24.90661,19.33245,0.5442641,0.5442641,0,0,0,0.5442641,63.31118,0,0,0,0.34458,0.5729095,0.5442641,0,0,3.530633,1.37612,0,0.2283295,-0.2283295,2.409879,40.16457,0.1356419,0.5986905,0.275664,0,1.7207
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8207331,34.46357,20.40838,0.5623951,0.5623951,0,0,0,0.5623951,145.9353,0,0,0,0.8207331,0.5919949,0.5623951,0,0,3.784332,1.14779,0.2287383,0,0.2287383,2.626879,43.78124,0.1354878,0.6186346,0.6565865,0,1.968523
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.124128,43.4349,23.08104,0.6695659,0.6695659,0,-1,0,0.6695659,167.889,0,0,0,1.124128,0.7048062,0.6695659,0,0,3.555594,1.353655,0.4193212,0,0.4193212,3.024683,50.41127,0.1352061,0.7365225,0.8993019,0,2.477782
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.453103,54.03978,25.85099,0.6539809,0.6539809,0,-1,0,0.6539809,222.1935,0,0,0,1.453103,0.688401,0.6539809,0,0,3.136273,1.731044,0.7647018,0,0.7647018,3.750142,62.50225,0.1346955,0.719379,1.162482,0,3.184146
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.590173,60.4949,28.26612,0.7009209,0.7009209,0,-1,0,0.7009209,226.8691,0,0,0,1.590173,0.7378114,0.7009209,0,0,2.371571,2.419275,0.8523616,0,0.8523616,4.558764,75.97924,0.1341308,0.771013,1.272138,0,4.009449
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.486999,60.51384,30.3722,0,0,0,-1,0,0,0,0,0,0,1.486999,0,0,0,0,1.519209,3.186401,1.486999,0,1.486999,5.969455,99.49072,0.1331571,0,1.189599,0,4.6734
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.344825,59.42606,32.36954,0.4198374,0.4198374,0,-1,0,0.4198374,320.3204,0.8706806,0,0,1.344825,0.4419341,0.4198374,0,0,0.03221012,4.5247,0.03221012,0,0.03221012,6.000012,100,0.1331361,0.4618211,1.07586,0,5.869524
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.248719,58.62577,33.64006,0.3625141,0.3625141,0,-1,0,0.3625141,344.4608,0.8671253,0,0,1.248719,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1331361,0.3987655,0.9989753,0,5.802408
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.106082,55.91837,34.18947,0.4476879,0.4476879,0,-1,0,0.4476879,247.0655,0.634832,0,0,1.106082,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1331361,0.4924567,0.8848659,0,5.659771
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.8168479,50.14825,34.70454,1.124917,1.124917,0,-1,0,1.124917,72.61407,2.220446E-16,0,0,0.8168479,1.184123,1.124917,0,0,0,4.553689,0,0.367275,-0.367275,5.61287,93.54765,0.1331361,1.237408,0.6534783,0,5.370537
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4206608,41.79037,34.25242,0,0,0,-1,0,0,0,0.01257739,0,0,0.4206608,0,0,0,0,0.4080834,4.186414,0.4080834,0,0.4080834,6.000012,100,0.1328714,0,0.3365286,0,4.607075
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08282413,34.13996,32.72437,0.4952481,0.4952481,0,-1,0,0.4952481,16.72376,0,5.551115E-17,0,0.08282413,0.5213138,0.4952481,0,0,0,4.553689,0,0.4384897,-0.4384897,5.537803,92.29654,0.1328714,0.544773,0.06625929,0,4.636513
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4872108,4.115199,0,0,0,5.537803,92.29654,0.1328714,0,0,0,4.115199
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4872108,4.115199,0,0,0,5.537803,92.29654,0.1328714,0,0,0,4.115199
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,28.28329,28.28329,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.4872108,4.115199,0,0.4650525,-0.4650525,5.047595,84.12641,0.1328714,0.4859798,0,0,4.115199
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,26.76668,26.76668,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.003936,3.650147,0,0.0197828,-0.0197828,5.026742,83.77887,0.1328714,0.02067303,0,0,3.650147
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,25.54195,25.54195,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.025917,3.630364,0,0.3098687,-0.3098687,4.700112,78.33504,0.1328714,0.3238128,0,0,3.630364
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,24.58048,24.58048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.370215,3.320495,0,0,0,4.700112,78.33504,0.1328714,0,0,0,3.320495
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,23.61328,23.61328,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.370215,3.320495,0,0.05823577,-0.05823577,4.638726,77.31194,0.1328714,0.06085638,0,0,3.320495
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,22.69759,22.69759,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.434922,3.262259,0,0.0963265,-0.0963265,4.537189,75.61966,0.1328714,0.1006612,0,0,3.262259
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.9536,21.9536,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.541951,3.165933,0,0.052349,-0.052349,4.482008,74.69998,0.1328714,0.05470471,0,0,3.165933
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,21.23249,21.23249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.600117,3.113584,0,0,0,4.482008,74.69998,0.1328714,0,0,0,3.113584
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,20.58579,20.58579,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.600117,3.113584,0,0.2048815,-0.2048815,4.266044,71.10059,0.1328714,0.2141012,0,0,3.113584
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,20.02493,20.02493,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.827763,2.908702,0,0.1511975,-0.1511975,4.106668,68.44433,0.1328714,0.1580014,0,0,2.908702
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2235486,23.01794,19.44118,0.6913754,0.6913754,0,0,0,0.6913754,32.33389,0,0,0,0.2235486,0.7277635,0.6913754,0,0,1.99576,2.757505,0,0.5042149,-0.5042149,3.575179,59.58619,0.1328714,0.7605129,0.1788388,0,2.981054
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6256632,31.03498,20.54001,0.551659,0.551659,0,0,0,0.551659,113.4148,0,0,0,0.6256632,0.5806937,0.551659,0,0,2.555999,2.25329,0.04496947,0,0.04496947,3.617841,60.29722,0.1328423,0.6068249,0.5005305,0,2.878953
