Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9624437,40.29844,23.21267,1.062457,1.062457,0,-1,0,1.062457,90.58664,0,0,0,0.9624437,1.118375,1.062457,0,0,2.511029,2.293762,0,0.1559316,-0.1559316,3.453474,57.55779,0.1328423,1.168702,0.769955,0,3.256206
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.180964,48.03375,26.01124,0,0,0,-1,0,0,0,0,0,0,1.180964,0,0,0,0,2.684287,2.137831,1.180964,0,1.180964,4.573835,76.23043,0.1320826,0,0.9447715,0,3.318795
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.426968,56.60674,28.44353,0.3411944,0.3411944,0,-1,0,0.3411944,418.2272,0,0,0,1.426968,0.359152,0.3411944,0,0,1.503322,3.200699,1.067816,0,1.067816,5.586854,93.11405,0.131403,0.3753139,1.141574,0,4.627666
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.586779,63.35546,30.54961,0.2655964,0.2655964,0,-1,0,0.2655964,597.4401,0.8716972,0,0,1.586779,0.2795751,0.2655964,0,0,0.4355066,4.161733,0.4355066,0,0.4355066,6.000012,100,0.1311279,0.292156,1.269423,0,5.748512
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.50708,63.78102,32.52979,0.7018018,0.7018018,0,-1,0,0.7018018,214.7444,0.7683417,0,0,1.50708,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1311279,0.771982,1.205664,0,6.060769
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.383265,62.16113,33.8003,0.6117995,0.6117995,0,-1,0,0.6117995,226.0978,0.7392656,0,0,1.383265,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1311279,0.6729795,1.106612,0,5.936954
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9580177,52.77913,34.34971,0.9975386,0.9975386,0,-1,0,0.9975386,96.03816,0,0,0,0.9580177,1.050041,0.9975386,0,0,0,4.553689,0,0.0920229,-0.0920229,5.903011,98.38332,0.1311279,1.097292,0.7664142,0,5.511707
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7529982,48.99451,34.86479,0.5735449,0.5735449,0,-1,0,0.5735449,131.2884,0.04701895,0,0,0.7529982,0.6037315,0.5735449,0,0,0.1022477,4.461666,0.1022477,0,0.1022477,6.000012,100,0.1310635,0.6308994,0.6023985,0,5.214664
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2988989,39.69906,34.41267,0.5383376,0.5383376,0,-1,0,0.5383376,55.52257,0,0,0,0.2988989,0.5666713,0.5383376,0,0,0,4.553689,0,0.2677723,-0.2677723,5.717755,95.29573,0.1310635,0.5921714,0.2391191,0,4.852588
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06023453,33.91269,32.88461,0.9544964,0.9544964,0,-1,0,0.9544964,6.310608,0,2.220446E-16,0,0.06023453,1.004733,0.9544964,0,0,0.2975248,4.285917,0,0.9444985,-0.9444985,4.722167,78.70261,0.1310635,1.049946,0.04818762,0,4.346151
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346968,3.341418,0,0,0,4.722167,78.70261,0.1310635,0,0,0,3.341418
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,29.87429,29.87429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346968,3.341418,0,0,0,4.722167,78.70261,0.1310635,0,0,0,3.341418
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,28.42636,28.42636,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.346968,3.341418,0,0.0453859,-0.0453859,4.674325,77.90527,0.1310635,0.04742827,0,0,3.341418
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,26.90976,26.90976,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.397396,3.296032,0,0.04852815,-0.04852815,4.623172,77.05272,0.1310635,0.05071192,0,0,3.296032
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,25.67358,25.67358,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.451317,3.247504,0,0.05644176,-0.05644176,4.563677,76.06113,0.1310635,0.05898164,0,0,3.247504
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,24.72355,24.72355,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.51403,3.191062,0,0.02943133,-0.02943133,4.532654,75.54408,0.1310635,0.03075574,0,0,3.191062
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,23.73919,23.73919,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.546731,3.161631,0,0.1813074,-0.1813074,4.341539,72.35884,0.1310635,0.1894663,0,0,3.161631
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,22.80633,22.80633,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.748184,2.980324,0,0.0220957,-0.0220957,4.318248,71.97066,0.1310635,0.02309001,0,0,2.980324
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,22.06806,22.06806,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.772735,2.958228,0,0.1733528,-0.1733528,4.135519,68.92517,0.1310635,0.1811537,0,0,2.958228
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,21.34123,21.34123,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,1.965349,2.784875,0,0.129778,-0.129778,3.99872,66.6452,0.1310635,0.135618,0,0,2.784875
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,20.70025,20.70025,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.109547,2.655097,0,0.1071779,-0.1071779,3.885745,64.76228,0.1310635,0.1120009,0,0,2.655097
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.13367,20.13367,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.228633,2.547919,0,0.07245122,-0.07245122,3.809375,63.48945,0.1310635,0.07571153,0,0,2.547919
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1453024,21.86502,19.55564,1.364181,1.364181,0.425,0,0.172125,1.364181,10.65125,0,2.220446E-16,0,0.1453024,0.9886119,0.9391813,0,0,2.309134,2.475468,0,0.8433095,-0.8433095,2.920448,48.67404,0.1310635,1.500599,0.1162419,1.7,2.62077
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6235705,31.11354,20.64875,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,127.9856,0,0,0,0.6235705,0,0,1.212781,1.152142,3.246145,1.632158,1.775712,0,1.775712,4.605037,76.75047,0.1317973,0.5359411,0.4988564,1.7,2.255729
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7151338,35.6949,23.35575,0.3621186,0.3621186,0,-1,0,0.3621186,197.4861,0,0,0,0.7151338,0.3811775,0.3621186,0,0,1.470433,3.230299,0.3339563,0,0.3339563,4.921856,82.03076,0.131588,0.3983305,0.572107,0,3.945433
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.316393,51.25912,26.18865,1.40761,1.38,0,-1,0,1.38,95.39078,2.220446E-16,0.02761008,0.1683711,1.316393,1.452632,1.38,0,0,1.136477,3.53086,0,0.1362388,-0.1362388,4.778247,79.6373,0.131588,1.548371,1.053114,0,4.847253
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.230553,52.21655,28.63239,1.04431,1.04431,0,-1,0,1.04431,117.834,0,0,0,1.230553,1.099274,1.04431,0,0,1.287853,3.394621,0.131279,0,0.131279,4.90279,81.713,0.1315058,1.148741,0.9844422,0,4.625174
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.035054,50.3377,30.7442,0.4697316,0.4697316,0,-1,0,0.4697316,220.3501,0,0,0,1.035054,0.4944544,0.4697316,0,0,1.156574,3.512772,0.5405997,0,0.5405997,5.415648,90.26061,0.1311687,0.5167048,0.8280432,0,4.547826
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.077498,53.56005,32.72437,0.3880459,0.3880459,0,-1,0,0.3880459,277.6728,0.05305408,0,0,1.077498,0.4084693,0.3880459,0,0,0.6159742,3.999312,0.6159742,0,0.6159742,6.000012,100,0.1307867,0.4268505,0.8619981,0,5.07681
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.20449,57.99159,33.99488,0.03512974,0.03512974,0,-1,0,0.03512974,3428.689,1.167511,0,0,1.20449,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1307867,0.03864272,0.9635918,0,5.758179
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.415601,42.00148,34.5443,0.09836178,0.09836178,0,-1,0,0.09836178,422.5229,0.3120623,0,0,0.415601,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1307867,0.108198,0.3324808,0,4.96929
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3063851,40.50551,35.05937,0.3472509,0.3472509,0,-1,0,0.3472509,88.23163,0,0,0,0.3063851,0.3655272,0.3472509,0,0,0,4.553689,0,0.05914215,-0.05914215,5.937671,98.96098,0.1307867,0.3819759,0.2451081,0,4.860074
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3637595,41.09726,34.60725,0.3337973,0.3337973,0,-1,0,0.3337973,108.9762,0,0,0,0.3637595,0.3513656,0.3337973,0,0,0.0657135,4.494547,0.01239392,0,0.01239392,5.949429,99.15694,0.130779,0.367177,0.2910076,0,4.858306
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08946187,34.59531,33.06203,0.5742618,0.5742618,0,-1,0,0.5742618,15.57858,0,0,0,0.08946187,0.6044861,0.5742618,0,0,0.05331957,4.505702,0,0.5150242,-0.5150242,5.406545,90.10891,0.130779,0.631688,0.07156949,0,4.595163
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,31.51681,31.51681,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6255687,3.990677,0,0.7622797,-0.7622797,4.603032,76.71705,0.130779,0.7965823,0,0,3.990677
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,30.03454,30.03454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.472546,3.228397,0,0,0,4.603032,76.71705,0.130779,0,0,0,3.228397
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.472546,3.228397,0,0,0,4.603032,76.71705,0.130779,0,0,0,3.228397
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.05856,27.05856,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.472546,3.228397,0,0.0753447,-0.0753447,4.523612,75.39338,0.130779,0.07873521,0,0,3.228397
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,25.81665,25.81665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.556263,3.153053,0,0,0,4.523612,75.39338,0.130779,0,0,0,3.153053
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,24.86663,24.86663,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.556263,3.153053,0,0.2154929,-0.2154929,4.296462,71.60756,0.130779,0.2251901,0,0,3.153053
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,23.88799,23.88799,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.795699,2.93756,0,0.07548371,-0.07548371,4.216896,70.28145,0.130779,0.07888047,0,0,2.93756
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,22.95513,22.95513,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.87957,2.862076,0,0.1732497,-0.1732497,4.034274,67.23777,0.130779,0.1810459,0,0,2.862076
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,22.21114,22.21114,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.07207,2.688826,0,0.1919089,-0.1919089,3.831985,63.86628,0.130779,0.2005448,0,0,2.688826
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,21.47286,21.47286,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.285302,2.496917,0,0.1613296,-0.1613296,3.661928,61.03201,0.130779,0.1685895,0,0,2.496917
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,20.82616,20.82616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.464557,2.335588,0,0,0,3.661928,61.03201,0.130779,0,0,0,2.335588
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,20.28247,20.28247,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.464557,2.335588,0,0.2005326,-0.2005326,3.450548,57.50902,0.130779,0.2095565,0,0,2.335588
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2368666,23.48745,19.68727,0.7345993,0.7345993,0,0,0,0.7345993,32.24433,0,1.110223E-16,0,0.2368666,0.7732624,0.7345993,0,0,2.687371,2.135055,0,0.5363958,-0.5363958,2.885137,48.08553,0.130779,0.8080593,0.1894933,0,2.371922
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5364566,29.726,20.79754,0,0,0,0,0,0,0,0,0,0,0.5364566,0,0,0,0,3.283366,1.598659,0.5364566,0,0.5364566,3.394065,56.56763,0.1304481,0,0.4291653,0,2.135116
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.981198,41.01273,23.51599,0.4947779,0.4947779,0,-1,0,0.4947779,198.3108,0,0,0,0.981198,0.5208189,0.4947779,0,0,2.74691,2.08147,0.460379,0,0.460379,3.830819,63.84685,0.1301655,0.5442557,0.7849584,0,3.062668
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.354787,52.35503,26.36607,0,0,0,-1,0,0,0,0,0,0,1.354787,0,0,0,0,2.28653,2.495811,1.354787,0,1.354787,5.116083,85.26788,0.1293409,0,1.08383,0,3.850599
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.417513,56.82838,28.80981,0,0,0,-1,0,0,0,0.4857697,0,0,1.417513,0,0,0,0,0.9317431,3.71512,0.9317431,0,0.9317431,6.000012,100,0.1287798,0,1.13401,0,5.132633
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.178474,53.73671,30.92161,0,0,0,-1,0,0,0,1.178474,0,0,1.178474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287798,0,0.9427792,0,5.732163
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.141634,55.2449,32.91895,0.5138996,0.5138996,0,-1,0,0.5138996,222.1511,0.6006865,0,0,1.141634,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1287798,0.5652896,0.9133068,0,5.695323
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.128171,56.42873,34.18947,1.242158,1.242158,0,-1,0,1.242158,90.82345,0,0,0,1.128171,1.307535,1.242158,0,0,0,4.553689,0,0.179364,-0.179364,5.810946,96.8489,0.1287798,1.366374,0.9025366,0,5.681859
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.110103,56.61523,34.70454,0,0,0,-1,0,0,0,0.9108092,0,0,1.110103,0,0,0,0,0.1992934,4.374325,0.1992934,0,0.1992934,6.000012,100,0.1286604,0,0.8880821,0,5.484427
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7674325,49.68519,35.21962,0,0,0,-1,0,0,0,0.7674325,0,0,0.7674325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286604,0,0.613946,0,5.321122
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3218116,40.4872,34.7675,0.3824525,0.3824525,0,-1,0,0.3824525,84.1442,0,0,0,0.3218116,0.4025815,0.3824525,0,0,0,4.553689,0,0.08076995,-0.08076995,5.914873,98.58102,0.1286604,0.4206977,0.2574493,0,4.875501
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08568923,34.72641,33.25661,0.2150091,0.2150091,0,-1,0,0.2150091,39.85376,0,2.775558E-17,0,0.08568923,0.2263254,0.2150091,0,0,0.08974438,4.472919,0,0.1406362,-0.1406362,5.76663,96.1103,0.1286604,0.23651,0.06855138,0,4.558608
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,31.71139,31.71139,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2460068,4.332283,0,0.9978181,-0.9978181,4.714837,78.58046,0.1286604,1.04272,0,0,4.332283
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,30.22912,30.22912,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.354694,3.334465,0,0.8627377,-0.8627377,3.805432,63.42373,0.1286604,0.9015608,0,0,3.334465
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,28.76402,28.76402,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.313291,2.471727,0,0.4861228,-0.4861228,3.293013,54.88344,0.1286604,0.5079983,0,0,2.471727
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,27.23597,27.23597,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.853427,1.985604,0,0.05064333,-0.05064333,3.23963,53.99373,0.1286604,0.05292228,0,0,1.985604
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,25.99407,25.99407,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.909698,1.934961,0,0.2312039,-0.2312039,2.99592,49.9319,0.1286604,0.2416081,0,0,1.934961
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,25.02687,25.02687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.166591,1.703757,0,0,0,2.99592,49.9319,0.1286604,0,0,0,1.703757
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,24.0654,24.0654,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.166591,1.703757,0,0.301363,-0.301363,2.678256,44.6375,0.1286604,0.3149243,0,0,1.703757
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.11538,23.11538,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.501439,1.402394,0,0.1253072,-0.1253072,2.54617,42.43608,0.1286604,0.130946,0,0,1.402394
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,22.37138,22.37138,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.640669,1.277087,0,0.06090696,-0.06090696,2.481969,41.36606,0.1286604,0.06364778,0,0,1.277087
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.65028,21.65028,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.708343,1.21618,0,0.06454293,-0.06454293,2.413934,40.23216,0.1286604,0.06744736,0,0,1.21618
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,21.00357,21.00357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.780058,1.151637,0,0,0,2.413934,40.23216,0.1286604,0,0,0,1.151637
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,20.44271,20.44271,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.780058,1.151637,0,0.1639024,-0.1639024,2.241166,37.3527,0.1286604,0.171278,0,0,1.151637
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.325793,25.14221,19.86469,0,0,0,0,0,0,0,0,0,0,0.325793,0,0,0,0,3.962171,0.9877347,0.325793,0,0.325793,2.550241,42.50393,0.1284658,0,0.2606344,0,1.313528
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7318074,33.44736,20.99213,0.7338715,0.7338715,0,0,0,0.7338715,99.71875,0,1.110223E-16,0,0.7318074,0.7724962,0.7338715,0,0,3.636379,1.280948,0,0.04068881,-0.04068881,2.507351,41.7891,0.1284658,0.8072586,0.5854459,0,2.012756
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.050708,42.63958,23.71057,0.4222677,0.4222677,0,-1,0,0.4222677,248.825,0,0,0,1.050708,0.4444923,0.4222677,0,0,3.681588,1.24026,0.6062155,0,0.6062155,3.082457,51.37418,0.1281051,0.4644945,0.8405662,0,2.290967
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.096671,46.83653,26.54348,0.1803123,0.1803123,0,-1,0,0.1803123,608.2062,0,0,0,1.096671,0.1898024,0.1803123,0,0,3.075373,1.785853,0.9068683,0,0.9068683,3.942788,65.71301,0.1275693,0.1983435,0.8773366,0,2.882524
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.261921,53.356,28.98722,0,0,0,-1,0,0,0,0,0,0,1.261921,0,0,0,0,2.168504,2.602035,1.261921,0,1.261921,5.139951,85.66568,0.1268311,0,1.009537,0,3.863955
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.128631,52.8158,31.09902,0.4775224,0.4775224,0,-1,0,0.4775224,236.3513,0,0,0,1.128631,0.5026551,0.4775224,0,0,0.9065838,3.737764,0.6259754,0,0.6259754,5.733803,95.5632,0.1264681,0.5252746,0.9029045,0,4.866394
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.011562,52.51622,33.09064,0,0,0,-1,0,0,0,0.7309539,0,0,1.011562,0,0,0,0,0.2806084,4.301141,0.2806084,0,0.2806084,6.000012,100,0.1263061,0,0.8092499,0,5.312704
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.248952,59.48806,34.34971,0.5483792,0.5483792,0,-1,0,0.5483792,227.7533,0.6717104,0,0,1.248952,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1263061,0.6032171,0.9991614,0,5.80264
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8533304,51.13126,34.8934,0,0,0,-1,0,0,0,0.8533304,0,0,0.8533304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263061,0,0.6826643,0,5.407019
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.8262033,51.13639,35.4142,0.7782108,0.7782108,0,-1,0,0.7782108,106.167,0.007034108,0,0,0.8262033,0.8191692,0.7782108,0,0,0,4.553689,0,0,0,6.000012,100,0.1263061,0.8560318,0.6609626,0,5.379892
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3902741,41.96313,34.96208,1.259658,1.259658,0,-1,0,1.259658,30.98255,0,2.220446E-16,0.005623722,0.3902741,1.325956,1.259658,0,0,0,4.553689,0,0.9356816,-0.9356816,5.013717,83.56178,0.1263061,1.385624,0.3122193,0,4.943963
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05185997,34.30411,33.41686,0.4406769,0.4406769,0,-1,0,0.4406769,11.76825,0,0,0,0.05185997,0.4638704,0.4406769,0,0,1.039646,3.618007,0,0.4120105,-0.4120105,4.57942,76.32351,0.1263061,0.4847446,0.04148797,0,3.669867
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,31.8888,31.8888,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.497436,3.205997,0,0.1216964,-0.1216964,4.45114,74.18552,0.1263061,0.1271728,0,0,3.205997
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,30.40654,30.40654,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.632654,3.084301,0,0.4437922,-0.4437922,3.983342,66.38891,0.1263061,0.4637628,0,0,3.084301
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,28.92427,28.92427,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.125756,2.640508,0,0.4397044,-0.4397044,3.519853,58.6641,0.1263061,0.4594911,0,0,2.640508
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,27.41338,27.41338,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.614317,2.200804,0,0.1680479,-0.1680479,3.342715,55.71181,0.1263061,0.1756101,0,0,2.200804
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801037,2.032756,0,0,0,3.342715,55.71181,0.1263061,0,0,0,2.032756
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.20429,25.20429,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.801037,2.032756,0,0.08840355,-0.08840355,3.24953,54.15872,0.1263061,0.0923817,0,0,2.032756
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,24.24282,24.24282,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.899263,1.944352,0,0.1284121,-0.1284121,3.114172,51.90276,0.1263061,0.1341906,0,0,1.944352
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,23.29279,23.29279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.041943,1.81594,0,0,0,3.114172,51.90276,0.1263061,0,0,0,1.81594
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.041943,1.81594,0,0,0,3.114172,51.90276,0.1263061,0,0,0,1.81594
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,21.82769,21.82769,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.041943,1.81594,0,0.1330242,-0.1330242,2.973952,49.56577,0.1263061,0.1390103,0,0,1.81594
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,21.18099,21.18099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.189748,1.682916,0,0,0,2.973952,49.56577,0.1263061,0,0,0,1.682916
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,20.62013,20.62013,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.189748,1.682916,0,0.1605374,-0.1605374,2.80473,46.74541,0.1263061,0.1677616,0,0,1.682916
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2935428,24.76969,20.02493,0.08123385,0.08123385,0,0,0,0.08123385,361.3553,0,0,0,0.2935428,0.08550932,0.08123385,0,0,3.368123,1.522379,0.2080335,0,0.2080335,3.002088,50.03471,0.1261862,0.08935723,0.2348342,0,1.815922
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.6004679,31.24911,21.16382,0.9186474,0.9186474,0,0,0,0.9186474,65.36435,0,1.110223E-16,0,0.6004679,0.9669973,0.9186474,0,0,3.160089,1.709609,0,0.3665294,-0.3665294,2.615732,43.59546,0.1261862,1.010512,0.4803743,0,2.310077
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8701325,39.23275,23.88799,0.6049296,0.6049296,0,-1,0,0.6049296,143.8403,0,0,0,0.8701325,0.636768,0.6049296,0,0,3.567344,1.343079,0.2333645,0,0.2333645,2.837121,47.28526,0.126052,0.6654226,0.696106,0,2.213212
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.22579,49.87151,26.73806,0.3978911,0.3978911,0,-1,0,0.3978911,308.0718,0,0,0,1.22579,0.4188327,0.3978911,0,0,3.333979,1.553108,0.8069575,0,0.8069575,3.602669,60.04436,0.1255902,0.4376802,0.9806322,0,2.778898
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.518277,59.80829,29.1818,0.548949,0.548949,0,-1,0,0.548949,276.5789,0,0,0,1.518277,0.577841,0.548949,0,0,2.527022,2.279369,0.9404361,0,0.9404361,4.494844,74.91393,0.1250562,0.6038439,1.214622,0,3.797647
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.255017,55.95429,31.29361,0,0,0,-1,0,0,0,0,0,0,1.255017,0,0,0,0,1.586586,3.125762,1.255017,0,1.255017,5.685458,94.75745,0.1243506,0,1.004014,0,4.380779
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.322233,59.99061,33.28523,0.8455673,0.8455673,0,-1,0,0.8455673,156.3723,0.1005939,0,0,1.322233,0.8900708,0.8455673,0,0,0.3315687,4.255277,0.3315687,0,0.3315687,6.000012,100,0.1241655,0.930124,1.057787,0,5.57751
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.407506,63.71779,34.5443,0,0,0,-1,0,0,0,1.407506,0,0,1.407506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241655,0,1.126005,0,5.961195
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9654312,53.78456,35.08799,0.6438507,0.6438507,0,-1,0,0.6438507,149.9464,0.2876936,0,0,0.9654312,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1241655,0.7082357,0.7723449,0,5.51912
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6223732,47.11141,35.57444,0.5978977,0.5978977,0,-1,0,0.5978977,104.0936,0,0,0,0.6223732,0.629366,0.5978977,0,0,0,4.553689,0,0.006992903,-0.006992903,5.992641,99.87714,0.1241655,0.6576875,0.4978985,0,5.176062
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4293354,42.86819,35.12233,1.024672,1.024672,0,-1,0,1.024672,41.89979,0,0,0,0.4293354,1.078602,1.024672,0,0,0.007769892,4.546696,0,0.6492667,-0.6492667,5.308254,88.47072,0.1241655,1.127139,0.3434684,0,4.976031
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1043273,35.4026,33.60572,0.1278062,0.1278062,0,-1,0,0.1278062,81.62926,0,0,0,0.1043273,0.1345328,0.1278062,0,0,0.7291774,3.897429,0,0.03020558,-0.03020558,5.276414,87.94006,0.1241655,0.1405868,0.0834618,0,4.001757
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,32.07767,32.07767,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.7627391,3.867224,0,1.452632,-1.452632,3.745206,62.41998,0.1241655,1.594837,0,0,3.867224
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,30.60112,30.60112,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.376774,2.414592,0,1.142618,-1.142618,2.540781,42.34627,0.1241655,1.194035,0,0,2.414592
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,29.11885,29.11885,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.646349,1.271975,0,0.7814392,-0.7814392,1.717072,28.61781,0.1241655,0.8166039,0,0,1.271975
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,27.5908,27.5908,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.514615,0.4905354,0,0.1265019,-0.1265019,1.583727,26.3954,0.1241655,0.1321945,0,0,0.4905354
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,26.3489,26.3489,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.655173,0.3640335,0,0.2685178,-0.2685178,1.300685,21.67804,0.1241655,0.2806011,0,0,0.3640335
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,25.39887,25.39887,0.09121951,0.09073992,0,-1,0,0.09073992,0,0,0.0004795841,0.009601535,0,0.09551571,0.09073992,0,0,4.953526,0.09551571,0,0.09551571,-0.09551571,1.200002,20,0.1241655,0.1003415,0,0,0.09551571
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,24.42023,24.42023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241655,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241655,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,22.72621,22.72621,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241655,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,22.00511,22.00511,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241655,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,21.3584,21.3584,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249751,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,20.79754,20.79754,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.12569,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1842425,23.16416,20.21379,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,45.56393,0,0,0,0.1842425,0,0,1.29564,1.230858,2.299654,2.484,1.4151,0,1.4151,5.16085,86.014,0.1266104,0.4447965,0.147394,1.7,2.668242
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5754942,30.99219,21.34123,0,0,0,0,0,0,0,0,0,0,0.5754942,0,0,0,0,0.8845543,3.75759,0.5754942,0,0.5754942,5.706812,95.11334,0.1262902,0,0.4603954,0,4.333084
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6507311,35.27607,24.07685,0,0,0,-1,0,0,0,0.3416711,0,0,0.6507311,0,0,0,0,0.3090601,4.275535,0.3090601,0,0.3090601,6.000012,100,0.1261189,0,0.5205849,0,4.926266
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9048973,43.29701,26.92693,0.008070446,0.008070446,0,-1,0,0.008070446,11212.48,0.8964021,0,0,0.9048973,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1261189,0.008877491,0.7239178,0,5.458586
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7450731,42.81404,29.37639,0.1023653,0.1023653,0,-1,0,0.1023653,727.8571,0.6373202,0,0,0.7450731,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1261189,0.1126018,0.5960585,0,5.298762
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.32704,57.90515,31.48247,1.282661,1.282661,0,-1,0,1.282661,103.4599,0,2.220446E-16,0.03092735,1.32704,1.35017,1.282661,0,0,0,4.553689,0,0.02313001,-0.02313001,5.975631,99.59365,0.1261189,1.410927,1.061632,0,5.880729
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.27912,59.16913,33.47981,0,0,0,-1,0,0,0,1.25342,0,0,1.27912,0,0,0,0,0.0257,4.530559,0.0257,0,0.0257,6.000012,100,0.1261046,0,1.023296,0,5.809679
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.392265,63.55853,34.73316,0.4138611,0.4138611,0,-1,0,0.4138611,336.4088,0.956622,0,0,1.392265,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1261046,0.4552472,1.113812,0,5.945954
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.248196,60.55682,35.24823,0,0,0,-1,0,0,0,1.248196,0,0,1.248196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261046,0,0.9985569,0,5.801885
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5890143,46.61867,35.73469,0.9947337,0.9947337,0,-1,0,0.9947337,59.21326,0,1.110223E-16,0,0.5890143,1.047088,0.9947337,0,0,0,4.553689,0,0.4580738,-0.4580738,5.51716,91.95248,0.1261046,1.094207,0.4712114,0,5.142703
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2709288,40.08585,35.28257,0.4305084,0.4305084,0,-1,0,0.4305084,62.9323,0,5.551115E-17,0,0.2709288,0.4531668,0.4305084,0,0,0.5089709,4.095615,0,0.1822379,-0.1822379,5.325064,88.75089,0.1261046,0.4735593,0.2167431,0,4.366544
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08045694,35.15535,33.77169,0,0,0,-1,0,0,0,0,0,0,0.08045694,0,0,0,0,0.7114575,3.913377,0.08045694,0,0.08045694,5.401392,90.02303,0.1260601,0,0.06436556,0,3.993834
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,32.25508,32.25508,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6310005,3.985788,0,0.9521655,-0.9521655,4.397722,73.29522,0.1260601,0.9950129,0,0,3.985788
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,30.77281,30.77281,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.688962,3.033623,0,0.6782193,-0.6782193,3.682816,61.38014,0.1260601,0.7087392,0,0,3.033623
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,29.29626,29.29626,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.442539,2.355404,0,1.054879,-1.054879,2.570875,42.84784,0.1260601,1.102349,0,0,2.355404
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.614627,1.300524,0,0,0,2.570875,42.84784,0.1260601,0,0,0,1.300524
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,26.52631,26.52631,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.614627,1.300524,0,0.1657821,-0.1657821,2.396126,39.93535,0.1260601,0.1732423,0,0,1.300524
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,25.57629,25.57629,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.79883,1.134742,0,0.0162758,-0.0162758,2.37897,39.64941,0.1260601,0.01700821,0,0,1.134742
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816914,1.118466,0,0,0,2.37897,39.64941,0.1260601,0,0,0,1.118466
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816914,1.118466,0,0,0,2.37897,39.64941,0.1260601,0,0,0,1.118466
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.90363,22.90363,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.816914,1.118466,0,0.07983191,-0.07983191,2.294819,38.24691,0.1260601,0.08342435,0,0,1.118466
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,22.18252,22.18252,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.905616,1.038635,0,0.2918625,-0.2918625,1.987169,33.11942,0.1260601,0.3049963,0,0,1.038635
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,21.53582,21.53582,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.229908,0.7467721,0,0.07434515,-0.07434515,1.908803,31.81331,0.1260601,0.07769068,0,0,0.7467721
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,20.99213,20.99213,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.312513,0.6724269,0,0.1570133,-0.1570133,1.743296,29.05488,0.1260601,0.1640789,0,0,0.6724269
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2885193,25.06276,20.39121,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,51.46639,0,0,0,0.2885193,0,0,1.139403,1.082432,4.486973,0.5154136,1.370952,0,1.370952,3.043895,50.73148,0.1269931,0.6166573,0.2308154,1.7,0.8039329
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7889154,35.07979,21.51865,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,127.1852,0,0,0,0.7889154,0,0,1.079711,1.025726,3.116021,1.74927,1.814641,0,1.814641,4.765415,79.42342,0.1276693,0.6823176,0.6311324,1.7,2.538186
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.115169,44.5954,24.25426,0.7441038,0.7441038,0,-1,0,0.7441038,149.8674,0,0,0,1.115169,0.7832671,0.7441038,0,0,1.30138,3.382447,0.3319015,0,0.3319015,5.080284,84.67123,0.1274863,0.8185142,0.8921349,0,4.497616
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.388052,54.02934,27.10434,0.6074321,0.6074321,0,-1,0,0.6074321,228.5115,0,0,0,1.388052,0.6394023,0.6074321,0,0,0.9694783,3.681159,0.7486502,0,0.7486502,5.790516,96.50841,0.1270752,0.6681753,1.110442,0,5.069211
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.528846,60.55182,29.5538,0.9039946,0.9039946,0,-1,0,0.9039946,169.1212,0.3564449,0,0,1.528846,0.9515733,0.9039946,0,0,0.2208282,4.354944,0.2208282,0,0.2208282,6.000012,100,0.1269545,0.994394,1.223077,0,5.88379
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.656408,66.7326,31.65988,0.1525399,0.1525399,0,-1,0,0.1525399,1085.885,1.49584,0,0,1.656408,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0.1677939,1.325127,0,6.210097
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.410252,62.65359,33.64006,0,0,0,-1,0,0,0,1.410252,0,0,1.410252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0,1.128202,0,5.963941
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.288265,61.11547,34.8934,0,0,0,-1,0,0,0,1.288265,0,0,1.288265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0,1.030612,0,5.841954
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.133055,57.98704,35.4142,0.1258665,0.1258665,0,-1,0,0.1258665,900.2039,1.000564,0,0,1.133055,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0.1384532,0.9064443,0,5.686744
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9632643,54.6588,35.89494,0.4846353,0.4846353,0,-1,0,0.4846353,198.7607,0.4531219,0,0,0.9632643,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1269545,0.5330988,0.7706115,0,5.516953
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5217409,44.98315,35.44281,0.8485123,0.8485123,0,-1,0,0.8485123,61.4889,0,1.110223E-16,0,0.5217409,0.8931708,0.8485123,0,0,0,4.553689,0,0.3714299,-0.3714299,5.60849,93.47466,0.1269545,0.9333635,0.4173927,0,5.07543
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.130277,36.18655,33.93193,0.6540779,0.6540779,0,-1,0,0.6540779,19.91765,0,0,0,0.130277,0.688503,0.6540779,0,0,0.4126999,4.182259,0,0.558226,-0.558226,5.020069,83.66764,0.1269545,0.7194857,0.1042216,0,4.312536
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,32.4325,32.4325,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.032951,3.624033,0,0.3789367,-0.3789367,4.620634,77.01041,0.1269545,0.3959888,0,0,3.624033
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,30.93878,30.93878,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.453992,3.245096,0,1.393537,-1.393537,3.151717,52.52851,0.1269545,1.456246,0,0,3.245096
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,29.47368,29.47368,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.002366,1.851559,0,0.4002022,-0.4002022,2.729867,45.49769,0.1269545,0.4182113,0,0,1.851559
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,27.95707,27.95707,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.447035,1.451357,0,0.03559355,-0.03559355,2.692348,44.87238,0.1269545,0.03719526,0,0,1.451357
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,26.70373,26.70373,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.486584,1.415763,0,0.1282604,-0.1282604,2.55715,42.61908,0.1269545,0.1340321,0,0,1.415763
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,25.7537,25.7537,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.629095,1.287503,0,0.1900359,-0.1900359,2.356834,39.28049,0.1269545,0.1985876,0,0,1.287503
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,24.76934,24.76934,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.840246,1.097467,0,0.246709,-0.246709,2.09678,34.94627,0.1269545,0.2578109,0,0,1.097467
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.80787,23.80787,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.114367,0.8507582,0,0.1241774,-0.1241774,1.965886,32.7647,0.1269545,0.1297654,0,0,0.8507582
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,23.08104,23.08104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.252342,0.7265808,0,0,0,1.965886,32.7647,0.1269545,0,0,0,0.7265808
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,22.34277,22.34277,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.252342,0.7265808,0,0.1702331,-0.1702331,1.786444,29.77401,0.1269545,0.1778936,0,0,0.7265808
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,21.71323,21.71323,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.44149,0.5563477,0,0.227878,-0.227878,1.54624,25.77061,0.1269545,0.2381325,0,0,0.5563477
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,21.15237,21.15237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.694688,0.3284697,0,0,0,1.54624,25.77061,0.1269545,0,0,0,0.3284697
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2838672,25.16767,20.56862,0,0,0,0,0,0,0,0,0,0,0.2838672,0,0,0,0,4.694688,0.3284697,0.2838672,0,0.2838672,1.81554,30.25894,0.1267996,0,0.2270938,0,0.6123369
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4093683,28.45817,21.69606,0,0,0,0,0,0,0,0,0,0,0.4093683,0,0,0,0,4.410821,0.5839502,0.4093683,0,0.4093683,2.203901,36.73161,0.126577,0,0.3274946,0,0.9933185
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9951316,42.34311,24.44885,1.170595,1.170595,0,-1,0,1.170595,85.01074,2.220446E-16,0,0.1938171,0.9951316,1.232205,1.170595,0,0,4.001452,0.9523817,0,0.2370738,-0.2370738,1.954003,32.56665,0.126577,1.287655,0.7961053,0,1.947513
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.071282,47.16407,27.29892,0,0,0,-1,0,0,0,0,0,0,1.071282,0,0,0,0,4.264868,0.7153078,1.071282,0,1.071282,2.97031,49.50507,0.1259979,0,0.8570253,0,1.786589
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.163576,52.01323,29.74266,0.3406389,0.3406389,0,-1,0,0.3406389,341.5865,0,0,0,1.163576,0.3585673,0.3406389,0,0,3.193586,1.679461,0.8050091,0,0.8050091,3.734009,62.23335,0.1255663,0.3747028,0.9308611,0,2.843038
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.024052,51.37183,31.85447,0.7042872,0.7042872,0,-1,0,0.7042872,145.4026,0,0,0,1.024052,0.7413549,0.7042872,0,0,2.388577,2.40397,0.2826972,0,0.2826972,4.002199,66.70318,0.1254154,0.7747158,0.8192416,0,3.428022
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.278715,59.59007,33.83464,0.3736313,0.3736313,0,-1,0,0.3736313,342.2397,0,0,0,1.278715,0.3932961,0.3736313,0,0,2.10588,2.658397,0.8854186,0,0.8854186,4.842181,80.70285,0.1249452,0.4109944,1.022972,0,3.937112
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.213669,59.52184,35.08799,0.5071095,0.5071095,0,-1,0,0.5071095,239.3308,0,0,0,1.213669,0.5337994,0.5071095,0,0,1.220461,3.455274,0.6798696,0,0.6798696,5.487162,91.45251,0.1245865,0.5578204,0.9709352,0,4.668943
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.120957,57.92554,35.60306,0,0,0,-1,0,0,0,0.5803657,0,0,1.120957,0,0,0,0,0.5405918,4.067156,0.5405918,0,0.5405918,6.000012,100,0.1243028,0,0.896766,0,5.188114
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7610446,50.47464,36.05518,0.4273522,0.4273522,0,-1,0,0.4273522,178.0837,0.3112002,0,0,0.7610446,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1243028,0.4700873,0.6088357,0,5.314734
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5633237,45.96896,35.60306,1.28965,1.28965,0,-1,0,1.28965,43.68036,0,0,0.03861485,0.5633237,1.357526,1.28965,0,0,0,4.553689,0,0.7942024,-0.7942024,5.162849,86.04731,0.1243028,1.418615,0.450659,0,5.117013
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.155054,36.8204,34.12651,0.1624928,0.1624928,0,-1,0,0.1624928,95.42209,0,2.775558E-17,0,0.155054,0.1710451,0.1624928,0,0,0.8824472,3.759486,0,0.01599102,-0.01599102,5.145993,85.76638,0.1243028,0.1787421,0.1240432,0,3.914541
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,32.60991,32.60991,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.900215,3.743495,0,1.082135,-1.082135,4.005323,66.75525,0.1243028,1.130831,0,0,3.743495
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,31.12764,31.12764,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.102587,2.661361,0,0.05164166,-0.05164166,3.950888,65.848,0.1243028,0.05396553,0,0,2.661361
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,29.66254,29.66254,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.159967,2.609719,0,0.6444779,-0.6444779,3.271548,54.5257,0.1243028,0.6734794,0,0,2.609719
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,28.15166,28.15166,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.876053,1.965241,0,0.2116852,-0.2116852,3.048413,50.80677,0.1243028,0.2212111,0,0,1.965241
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,26.89831,26.89831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.111259,1.753556,0,0,0,3.048413,50.80677,0.1243028,0,0,0,1.753556
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,25.94828,25.94828,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.111259,1.753556,0,0.1220762,-0.1220762,2.919733,48.66212,0.1243028,0.1275696,0,0,1.753556
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,24.94675,24.94675,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.246899,1.63148,0,0.0531583,-0.0531583,2.863699,47.72823,0.1243028,0.05555042,0,0,1.63148
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,23.99673,23.99673,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.305964,1.578321,0,0.1683528,-0.1683528,2.68624,44.77057,0.1243028,0.1759287,0,0,1.578321
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,23.27562,23.27562,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.493023,1.409968,0,0.02173655,-0.02173655,2.663327,44.3887,0.1243028,0.02271469,0,0,1.409968
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,22.53735,22.53735,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.517174,1.388232,0,0.1775969,-0.1775969,2.476124,41.26865,0.1243028,0.1855888,0,0,1.388232
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,21.90781,21.90781,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.714504,1.210635,0,0.247328,-0.247328,2.215417,36.92355,0.1243028,0.2584577,0,0,1.210635
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,21.3584,21.3584,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.989313,0.963307,0,0.05044165,-0.05044165,2.162247,36.03738,0.1243028,0.05271152,0,0,0.963307
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1796813,23.64863,20.76321,0.04302548,0.04302548,0,0,0,0.04302548,417.616,0,0,0,0.1796813,0.04528998,0.04302548,0,0,4.04536,0.9128654,0.1343913,0,0.1343913,2.289742,38.16229,0.1242325,0.04732803,0.143745,0,1.092547
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2792962,26.44979,21.89065,0.8637542,0.8637542,0,0,0,0.8637542,32.33514,0,0,0,0.2792962,0.9092149,0.8637542,0,0,3.910968,1.033818,0,0.6299188,-0.6299188,1.625749,27.09576,0.1242325,0.9501296,0.2234369,0,1.313114
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5060962,33.24663,24.64343,0,0,0,-1,0,0,0,0,0,0,0.5060962,0,0,0,0,4.610878,0.4038988,0.5060962,0,0.5060962,2.105874,35.09783,0.1239683,0,0.404877,0,0.909995
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9021685,43.87408,27.49351,0,0,0,-1,0,0,0,0,0,0,0.9021685,0,0,0,0,4.104782,0.8593854,0.9021685,0,0.9021685,2.961746,49.36234,0.1235002,0,0.7217348,0,1.761554
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6919954,42.40239,29.95442,0.4502676,0.4502676,0,-1,0,0.4502676,153.6853,0,0,0,0.6919954,0.4739659,0.4502676,0,0,3.202613,1.671337,0.2180295,0,0.2180295,3.168587,52.80968,0.1233876,0.4952944,0.5535963,0,2.363333
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7406057,45.63047,32.03188,0.5031902,0.5031902,0,-1,0,0.5031902,147.1821,0,0,0,0.7406057,0.5296739,0.5031902,0,0,2.984584,1.867564,0.2109318,0,0.2109318,3.368695,56.1448,0.1232789,0.5535092,0.5924845,0,2.608169
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7058326,47.07595,33.99488,1.012549,1.012549,0,-1,0,1.012549,69.70848,0,0,0,0.7058326,1.065841,1.012549,0,0,2.773652,2.057402,0,0.3600086,-0.3600086,2.989212,49.82011,0.1232789,1.113804,0.5646661,0,2.763235
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9533964,53.70153,35.24823,0,0,0,-1,0,0,0,0,0,0,0.9533964,0,0,0,0,3.173661,1.697394,0.9533964,0,0.9533964,3.893684,64.8946,0.1227898,0,0.7627172,0,2.65079
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.731173,49.5316,35.76331,0.6107113,0.6107113,0,-1,0,0.6107113,119.7248,0,0,0,0.731173,0.642854,0.6107113,0,0,2.220265,2.55545,0.088319,0,0.088319,3.97747,66.29104,0.1227447,0.6717824,0.5849384,0,3.286623
