Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3637327,42.80963,36.24976,0.651413,0.651413,0,-1,0,0.651413,55.8375,0,0,0,0.3637327,0.6856979,0.651413,0,0,2.131946,2.634938,0,0.3219652,-0.3219652,3.638089,60.6347,0.1227447,0.7165543,0.2909862,0,2.99867
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2215747,39.68171,35.76331,0.8617043,0.8617043,0,-1,0,0.8617043,25.71354,0,1.110223E-16,0,0.2215747,0.9070572,0.8617043,0,0,2.489685,2.312972,0,0.6854825,-0.6854825,2.915527,48.59203,0.1227447,0.9478748,0.1772598,0,2.534547
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09640016,35.95271,34.28676,0.9554797,0.9554797,0,-1,0,0.9554797,10.08919,0,0,0,0.09640016,1.005768,0.9554797,0,0,3.251332,1.62749,0,0.909368,-0.909368,1.956969,32.61609,0.1227447,1.051028,0.07712013,0,1.72389
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,32.80449,32.80449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.261741,0.7181218,0,0,0,1.956969,32.61609,0.1227447,0,0,0,0.7181218
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,31.32222,31.32222,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.261741,0.7181218,0,0.3867836,-0.3867836,1.549264,25.82101,0.1227447,0.4041889,0,0,0.7181218
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,29.85712,29.85712,0.5141379,0.3147713,0,-1,0,0.3147713,0,0,0.1993666,0.2507803,0,0.3313382,0.3147713,0,0,4.691501,0.3313382,0,0.3313382,-0.3313382,1.200002,20,0.1227447,0.5655516,0,0,0.3313382
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,28.32907,28.32907,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,27.08717,27.08717,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,26.14287,26.14287,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,25.14133,25.14133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,24.19131,24.19131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,23.47021,23.47021,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.72621,22.72621,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,22.1024,22.1024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,21.55299,21.55299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227447,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1234137,22.94877,20.97496,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.45647,0,0,0,0.1234137,0,0,1.065693,1.012409,5.059654,0,1.135822,0,1.135822,2.277538,37.95889,0.1236531,0.6977373,0.09873094,1.7,0.1234137
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2807324,26.6915,22.1024,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,148.8893,0,0,0,0.2807324,0,0,1.452632,1.38,3.923832,1.02224,1.660732,0,1.660732,3.853047,64.21732,0.1243256,0.2074062,0.2245859,1.7,1.302973
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8361451,39.63779,24.85518,0.2085097,0.2085097,0,-1,0,0.2085097,401.0101,0,0,0,0.8361451,0.2194839,0.2085097,0,0,2.2631,2.516899,0.6166611,0,0.6166611,4.438063,73.96758,0.1240112,0.2293607,0.668916,0,3.353044
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9803119,45.70847,27.69954,0.5136897,0.5136897,0,-1,0,0.5136897,190.8374,0,0,0,0.9803119,0.540726,0.5136897,0,0,1.646438,3.071894,0.4395859,0,0.4395859,4.855091,80.91802,0.123788,0.5650586,0.7842495,0,4.052206
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.263436,54.78003,30.149,0.2155554,0.2155554,0,-1,0,0.2155554,586.1306,0,0,0,1.263436,0.2269004,0.2155554,0,0,1.206853,3.467522,1.036536,0,1.036536,5.838435,97.30705,0.1232649,0.2371109,1.010749,0,4.730958
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.304778,58.28458,32.23791,0.3324355,0.3324355,0,-1,0,0.3324355,392.4905,0.7845286,0,0,1.304778,0.3499321,0.3324355,0,0,0.1703171,4.400403,0.1703171,0,0.1703171,6.000012,100,0.1231793,0.365679,1.043822,0,5.705181
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.337926,61.49385,34.18947,0,0,0,-1,0,0,0,1.337926,0,0,1.337926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231793,0,1.070341,0,5.891615
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.28766,61.77218,35.44281,0.5308849,0.5308849,0,-1,0,0.5308849,242.5498,0.7288341,0,0,1.28766,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1231793,0.5839735,1.030128,0,5.841349
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.032281,56.28751,35.95789,0.1035612,0.1035612,0,-1,0,0.1035612,996.7828,0.9232688,0,0,1.032281,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1231793,0.1139174,0.8258245,0,5.585969
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7389297,50.40398,36.41001,0.9924552,0.9924552,0,-1,0,0.9924552,74.45472,0,0,0,0.7389297,1.04469,0.9924552,0,0,0,4.553689,0,0.3057599,-0.3057599,5.677713,94.62836,0.1231793,1.091701,0.5911438,0,5.292619
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4546061,44.23087,35.95789,0.5018173,0.5018173,0,-1,0,0.5018173,90.59195,0,0,0,0.4546061,0.5282287,0.5018173,0,0,0.3397332,4.247929,0,0.07362267,-0.07362267,5.600108,93.33494,0.1231793,0.551999,0.3636848,0,4.702535
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09863177,36.18254,34.47562,0.5786557,0.5786557,0,-1,0,0.5786557,17.04498,0,0,0,0.09863177,0.6091112,0.5786557,0,0,0.4215362,4.174306,0,0.5104795,-0.5104795,5.062015,84.36674,0.1231793,0.6365212,0.07890542,0,4.272938
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,32.99908,32.99908,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,0.9887356,3.663827,0,1.203979,-1.203979,3.79291,63.21503,0.1231793,1.258158,0,0,3.663827
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.32649,2.459848,0,0,0,3.79291,63.21503,0.1231793,0,0,0,2.459848
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,30.05171,30.05171,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.32649,2.459848,0,1.018422,-1.018422,2.719399,45.32323,0.1231793,1.064251,0,0,2.459848
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,28.54082,28.54082,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.45807,1.441426,0,0.06407652,-0.06407652,2.651856,44.19752,0.1231793,0.06695997,0,0,1.441426
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,27.28175,27.28175,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.529266,1.37735,0,0.1509793,-0.1509793,2.49271,41.54509,0.1231793,0.1577734,0,0,1.37735
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,26.33173,26.33173,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.697021,1.22637,0,0.08959783,-0.08959783,2.398266,39.97102,0.1231793,0.09362973,0,0,1.22637
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,25.33592,25.33592,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.796574,1.136773,0,0.1225889,-0.1225889,2.269046,37.81735,0.1231793,0.1281054,0,0,1.136773
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,24.38589,24.38589,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.932784,1.014184,0,0.09203864,-0.09203864,2.172029,36.2004,0.1231793,0.09618037,0,0,1.014184
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,23.65907,23.65907,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.035049,0.9221449,0,0.2917386,-0.2917386,1.864509,31.07509,0.1231793,0.3048668,0,0,0.9221449
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359203,0.6304063,0,0,0,1.864509,31.07509,0.1231793,0,0,0,0.6304063
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.30843,22.30843,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.359203,0.6304063,0,0.1200823,-0.1200823,1.737931,28.96546,0.1231793,0.125486,0,0,0.6304063
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,21.75902,21.75902,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.492628,0.5103241,0,0.07261859,-0.07261859,1.661384,27.68969,0.1231793,0.07588643,0,0,0.5103241
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1370169,23.37782,21.18099,0.07013367,0.07013367,0,0,0,0.07013367,195.3653,0,0,0,0.1370169,0.07382492,0.07013367,0,0,4.573315,0.4377055,0.06319197,0,0.06319197,1.721334,28.68884,0.1231476,0.07714704,0.1096135,0,0.5747223
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3063635,27.31787,22.29126,1.012401,1.012401,0.425,0,0.172125,1.012401,30.2611,0,0,0,0.3063635,0.6183165,0.5874007,0,0,4.510123,0.4945782,0,0.3119529,-0.3119529,1.392506,23.20839,0.1231476,1.113641,0.2450908,1.7,0.8009418
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7381103,37.97681,25.06121,0.8233266,0.8233266,0,-1,0,0.8233266,89.64976,0,0,0.5919244,0.7381103,0.8666596,0.8233266,0,0,4.856738,0.1826253,0,0.1285493,-0.1285493,1.257003,20.95002,0.1231476,0.9056593,0.5904883,0,0.9207356
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.9092186,44.48405,27.91129,0.3607241,0.3607241,0,-1,0,0.3607241,252.0538,0,0,0.1726728,0.9092186,0.3797095,0.3607241,0,0,4.99957,0.05407596,0.5295091,0,0.5295091,1.75934,29.32227,0.1228826,0.3967965,0.7273749,0,0.9632946
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.519922,39.52932,30.34358,0,0,0,-1,0,0,0,0,0,0,0.519922,0,0,0,0,4.470061,0.5306341,0.519922,0,0.519922,2.252581,37.54295,0.1226235,0,0.4159376,0,1.050556
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.8091375,47.44687,32.41533,0.197552,0.197552,0,-1,0,0.197552,409.5821,0,0,0,0.8091375,0.2079494,0.197552,0,0,3.950139,0.9985639,0.6011881,0,0.6011881,2.822918,47.04854,0.1223252,0.2173072,0.64731,0,1.807701
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6173373,45.72004,34.37833,0.9152452,0.9152452,0,-1,0,0.9152452,67.45049,0,1.110223E-16,0,0.6173373,0.963416,0.9152452,0,0,3.348951,1.539633,0,0.3460787,-0.3460787,2.458119,40.96857,0.1223252,1.00677,0.4938698,0,2.156971
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3372391,41.67615,35.6374,0,0,0,-1,0,0,0,0,0,0,0.3372391,0,0,0,0,3.733483,1.193554,0.3372391,0,0.3372391,2.778052,46.30078,0.1221586,0,0.2697913,0,1.530794
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2624914,40.79243,36.11813,0.5429837,0.5429837,0,-1,0,0.5429837,48.34241,0,1.110223E-16,0,0.2624914,0.5715618,0.5429837,0,0,3.396244,1.49707,0,0.3090704,-0.3090704,2.452264,40.87098,0.1221586,0.5972821,0.2099931,0,1.759561
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2019254,40.18677,36.60459,0,0,0,-1,0,0,0,0,0,0,0.2019254,0,0,0,0,3.739655,1.187999,0.2019254,0,0.2019254,2.643827,44.06369,0.122059,0,0.1615403,0,1.389925
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06351957,37.22446,36.11813,0.5775134,0.5775134,0,-1,0,0.5775134,10.9988,0,0,0,0.06351957,0.6079088,0.5775134,0,0,3.53773,1.369732,0,0.5443893,-0.5443893,2.06999,34.49977,0.122059,0.6352648,0.05081565,0,1.433252
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05161391,35.52551,34.63587,0,0,0,-1,0,0,0,0,0,0,0.05161391,0,0,0,0,4.142607,0.8253428,0.05161391,0,0.05161391,2.118955,35.31585,0.1220335,0,0.04129113,0,0.8769568
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,33.18793,33.18793,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0.03820835,0,0.8291042,0.787649,0,0,4.090993,0.8717954,0,0.8291042,-0.8291042,1.245003,20.75,0.1220335,0.866414,0,0,0.8717954
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,31.69422,31.69422,0.2146221,0.04055655,0,-1,0,0.04055655,0,0,0.1740656,0.1955278,0,0.0426911,0.04055655,0,0,5.01222,0.0426911,0,0.0426911,-0.0426911,1.200002,20,0.1220335,0.2360843,0,0,0.0426911
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,30.24629,30.24629,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,27.47634,27.47634,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,26.52631,26.52631,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,25.5305,25.5305,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,24.58048,24.58048,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,23.85365,23.85365,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.11538,23.11538,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220335,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,22.50301,22.50301,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1227374,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,21.9536,21.9536,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1236473,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3144119,26.49204,21.3584,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,67.20664,0,0,0,0.3144119,0,0,1.232171,1.170563,2.385108,2.407092,1.484975,0,1.484975,5.146071,85.76768,0.1244536,0.5146115,0.2515295,1.7,2.721504
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7546302,35.49019,22.48584,0.2730345,0.2730345,0,0,0,0.2730345,276.3864,0,0,0,0.7546302,0.2874047,0.2730345,0,0,0.9001328,3.743569,0.4672255,0,0.4672255,5.58932,93.15515,0.1242232,0.3003379,0.6037042,0,4.498199
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.058362,44.55589,25.2558,0.6179077,0.6179077,0,-1,0,0.6179077,171.2815,0,0,0,1.058362,0.6504292,0.6179077,0,0,0.4329073,4.164073,0.4079323,0,0.4079323,5.976319,99.60511,0.1240228,0.6796985,0.8466892,0,5.222434
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.177071,50.37621,28.0887,0.6649783,0.6649783,0,-1,0,0.6649783,177.009,0.4521191,0,0,1.177071,0.6999772,0.6649783,0,0,0.02497493,4.531211,0.02497493,0,0.02497493,6.000012,100,0.1240105,0.7314761,0.9416569,0,5.708282
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.37239,57.84735,30.53244,0.2922839,0.2922839,0,-1,0,0.2922839,469.5401,1.064723,0,0,1.37239,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1240105,0.3215123,1.097912,0,5.926079
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.377068,60.5042,32.59274,0.6585307,0.6585307,0,-1,0,0.6585307,209.1121,0.6838773,0,0,1.377068,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1240105,0.7243838,1.101654,0,5.930757
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.388867,63.234,34.5443,1.065833,1.065833,0,-1,0,1.065833,130.3081,0.2669375,0,0,1.388867,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1240105,1.172416,1.111093,0,5.942555
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.362349,64.11382,35.79765,1.243136,1.243136,0,-1,0,1.243136,109.5897,0.05378436,0,0,1.362349,1.308564,1.243136,0,0,0,4.553689,0,0,0,6.000012,100,0.1240105,1.36745,1.089879,0,5.916038
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.239925,61.6017,36.27838,0.1673711,0.1673711,0,-1,0,0.1673711,740.8242,1.063745,0,0,1.239925,0.1761801,0.1673711,0,0,0,4.553689,0,0,0,6.000012,100,0.1240105,0.1841082,0.9919403,0,5.793614
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.889147,53.9712,36.7305,0.9493295,0.9493295,0,-1,0,0.9493295,93.66052,0,0,0,0.889147,0.9992942,0.9493295,0,0,0,4.553689,0,0.1101472,-0.1101472,5.883907,98.06491,0.1240105,1.044262,0.7113176,0,5.442836
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4594375,44.66228,36.27838,0.3908437,0.3908437,0,-1,0,0.3908437,117.5502,0,0,0,0.4594375,0.4114144,0.3908437,0,0,0.1223858,4.443542,0.04802307,0,0.04802307,5.929465,98.82423,0.123987,0.4299281,0.36755,0,4.902979
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.124092,36.95964,34.80183,0.3873182,0.3873182,0,-1,0,0.3873182,32.03876,0,0,0,0.124092,0.4077034,0.3873182,0,0,0.07436273,4.486763,0,0.2836114,-0.2836114,5.630513,93.84169,0.123987,0.42605,0.09927357,0,4.610855
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,33.34818,33.34818,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.3894865,4.203151,0,0.869554,-0.869554,4.713923,78.56522,0.123987,0.9086839,0,0,4.203151
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,31.85447,31.85447,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.355658,3.333597,0,0.5318877,-0.5318877,4.153264,69.22092,0.123987,0.5558227,0,0,3.333597
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,30.40654,30.40654,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,1.946644,2.801709,0,1.071398,-1.071398,3.023911,50.39841,0.123987,1.119611,0,0,2.801709
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,28.88993,28.88993,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.137086,1.730312,0,0.1588097,-0.1588097,2.856511,47.60842,0.123987,0.1659562,0,0,1.730312
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.313541,1.571502,0,0,0,2.856511,47.60842,0.123987,0,0,0,1.571502
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,26.70373,26.70373,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.313541,1.571502,0,0.07089178,-0.07089178,2.781784,46.36298,0.123987,0.07408191,0,0,1.571502
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,25.70792,25.70792,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.39231,1.50061,0,0.31054,-0.31054,2.454446,40.90736,0.123987,0.3245142,0,0,1.50061
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,24.76934,24.76934,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.737354,1.19007,0,0.2202018,-0.2202018,2.222333,37.03881,0.123987,0.2301108,0,0,1.19007
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.04823,24.04823,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,3.982023,0.9698682,0,0.1631762,-0.1631762,2.05033,34.17211,0.123987,0.1705192,0,0,0.9698682
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.30424,23.30424,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.16333,0.806692,0,0.1124798,-0.1124798,1.931766,32.19604,0.123987,0.1175414,0,0,0.806692
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,22.68043,22.68043,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.288308,0.6942123,0,0.125822,-0.125822,1.799138,29.98558,0.123987,0.131484,0,0,0.6942123
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.13101,22.13101,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.42811,0.5683903,0,0.02903298,-0.02903298,1.768535,29.47552,0.123987,0.03033946,0,0,0.5683903
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2668984,25.89559,21.55299,0.07156919,0.07156919,0,0,0,0.07156919,372.9236,0,0,0,0.2668984,0.07533599,0.07156919,0,0,4.460369,0.5393572,0.1915624,0,0.1915624,1.950267,32.50438,0.1238931,0.07872611,0.2135187,0,0.8062556
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6146834,33.10329,22.66326,0.3758648,0.3758648,0,0,0,0.3758648,163.5385,0,0,0,0.6146834,0.3956471,0.3758648,0,0,4.268806,0.7117634,0.2190363,0,0.2190363,2.158063,35.96764,0.123786,0.4134513,0.4917468,0,1.326447
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.987493,43.31692,25.45038,0,0,0,-1,0,0,0,0,0,0,0.987493,0,0,0,0,4.04977,0.9088961,0.987493,0,0.987493,3.094881,51.58125,0.1233052,0,0.7899944,0,1.896389
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.388873,55.48883,28.28329,0.8244563,0.8244563,0,-1,0,0.8244563,168.4592,0,0,0,1.388873,0.8678488,0.8244563,0,0,3.062277,1.79764,0.5210242,0,0.5210242,3.589168,59.81935,0.1230531,0.906902,1.111098,0,3.186513
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.384101,58.35291,30.70986,0,0,0,-1,0,0,0,0,0,0,1.384101,0,0,0,0,2.541253,2.266562,1.384101,0,1.384101,4.902242,81.70387,0.1223882,0,1.107281,0,3.650663
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.270336,58.09684,32.77015,0.5729557,0.5729557,0,-1,0,0.5729557,221.7162,0,0,0,1.270336,0.6031113,0.5729557,0,0,1.157151,3.512253,0.6672243,0,0.6672243,5.535226,92.25359,0.1220703,0.6302512,1.016268,0,4.782588
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.482064,65.90035,34.70454,1.135421,1.135421,0,-1,0,1.135421,130.5298,0,0,0,1.482064,1.19518,1.135421,0,0,0.4899269,4.112755,0.2868832,0,0.2868832,5.807388,96.7896,0.1219341,1.248963,1.185651,0,5.594818
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.244612,61.32888,35.95789,0.7894422,0.7894422,0,-1,0,0.7894422,157.6571,0.2105763,0,0,1.244612,0.8309918,0.7894422,0,0,0.2030437,4.37095,0.2030437,0,0.2030437,6.000012,100,0.1218378,0.8683864,0.9956895,0,5.615561
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9358627,54.67662,36.44435,0.6418431,0.6418431,0,-1,0,0.6418431,145.8086,0.2602383,0,0,0.9358627,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1218378,0.7060274,0.7486901,0,5.489552
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.673882,49.58462,36.89075,0.4404876,0.4404876,0,-1,0,0.4404876,152.9855,0.2102108,0,0,0.673882,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1218378,0.4845363,0.5391056,0,5.227571
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4485758,44.59204,36.41001,0.9495147,0.9495147,0,-1,0,0.9495147,47.24264,0,1.110223E-16,0,0.4485758,0.9994891,0.9495147,0,0,0,4.553689,0,0.5509133,-0.5509133,5.419298,90.32146,0.1218378,1.044466,0.3588606,0,5.002265
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06994814,36.17252,34.96208,1.211103,1.211103,0,-1,0,1.211103,5.775573,0,2.220446E-16,0,0.06994814,1.274845,1.211103,0,0,0.6121259,4.002776,0,1.204897,-1.204897,4.149225,69.15362,0.1218378,1.332213,0.05595851,0,4.072724
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,33.47981,33.47981,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.9509,2.797879,0,0.5731699,-0.5731699,3.545051,59.08407,0.1218378,0.5989625,0,0,2.797879
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.01471,32.01471,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.587756,2.224709,0,0.1035442,-0.1035442,3.435906,57.26499,0.1218378,0.1082037,0,0,2.224709
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,30.56678,30.56678,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.702805,2.121164,0,0.003397432,-0.003397432,3.432325,57.2053,0.1218378,0.003550317,0,0,2.121164
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.0559,29.0559,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.70658,2.117767,0,0.06735344,-0.06735344,3.361328,56.02202,0.1218378,0.07038435,0,0,2.117767
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.814,27.814,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.781417,2.050414,0,0.1397435,-0.1397435,3.214025,53.56699,0.1218378,0.1460319,0,0,2.050414
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.88114,26.88114,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.936688,1.91067,0,0.1267108,-0.1267108,3.080461,51.34091,0.1218378,0.1324127,0,0,1.91067
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,25.87961,25.87961,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.077477,1.783959,0,0.01090645,-0.01090645,3.068964,51.1493,0.1218378,0.01139724,0,0,1.783959
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.089596,1.773053,0,0,0,3.068964,51.1493,0.1218378,0,0,0,1.773053
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.20848,24.20848,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.089596,1.773053,0,0.2363605,-0.2363605,2.819818,46.99688,0.1218378,0.2469967,0,0,1.773053
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.352218,1.536692,0,0,0,2.819818,46.99688,0.1218378,0,0,0,1.536692
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,22.85784,22.85784,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.352218,1.536692,0,0.2839073,-0.2839073,2.520554,42.00915,0.1218378,0.2966831,0,0,1.536692
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.30843,22.30843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.667671,1.252785,0,0,0,2.520554,42.00915,0.1218378,0,0,0,1.252785
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2623606,26.00183,21.7304,0.3276485,0.3276485,0,0,0,0.3276485,80.07379,0,0,0,0.2623606,0.3448932,0.3276485,0,0,3.667671,1.252785,0,0.08253258,-0.08253258,2.433557,40.5592,0.1218378,0.3604134,0.2098885,0,1.515146
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.603411,33.07001,22.8235,0.4417276,0.4417276,0,0,0,0.4417276,136.6025,0,0,0,0.603411,0.4649764,0.4417276,0,0,3.759374,1.170253,0.1384346,0,0.1384346,2.564888,42.74804,0.1217723,0.4859003,0.4827288,0,1.773664
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.099668,45.82764,25.61062,0.9847158,0.9847158,0,-1,0,0.9847158,111.6736,0,0,0,1.099668,1.036543,0.9847158,0,0,3.620939,1.294844,0.06312507,0,0.06312507,2.624773,43.74613,0.1217425,1.083187,0.8797344,0,2.394512
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.206306,51.45915,28.45498,1.237082,1.237082,0,-1,0,1.237082,97.51221,0,0,0,1.206306,1.302192,1.237082,0,0,3.557814,1.351656,0,0.09588556,-0.09588556,2.523701,42.0616,0.1217425,1.360791,0.9650452,0,2.557963
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.234041,54.97702,30.88727,1.278457,1.278457,0,-1,0,1.278457,96.52582,0,0,0.02630248,1.234041,1.345744,1.278457,0,0,3.664354,1.255771,0,0.1117032,-0.1117032,2.405955,40.09917,0.1217425,1.406302,0.9872327,0,2.489811
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.411612,61.79981,32.9304,1.108071,1.108071,0,-1,0,1.108071,127.3936,0,0,0,1.411612,1.166391,1.108071,0,0,3.788468,1.144067,0.2452215,0,0.2452215,2.638593,43.97646,0.1216267,1.218879,1.12929,0,2.55568
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.478885,66.0202,34.86479,0,0,0,-1,0,0,0,0,0,0,1.478885,0,0,0,0,3.543247,1.364767,1.478885,0,1.478885,4.041586,67.35963,0.1209329,0,1.183108,0,2.843651
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.238437,61.33585,36.08952,0.2571971,0.2571971,0,-1,0,0.2571971,481.5127,0,0,0,1.238437,0.2707338,0.2571971,0,0,2.064362,2.695763,0.9677029,0,0.9677029,4.95963,82.66032,0.1204831,0.2829168,0.9907494,0,3.9342
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.107424,58.74718,36.57026,0,0,0,-1,0,0,0,0.01076498,0,0,1.107424,0,0,0,0,1.096659,3.566695,1.096659,0,1.096659,6.000012,100,0.1199775,0,0.8859395,0,4.67412
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8543926,53.54185,37.02238,0.2320669,0.2320669,0,-1,0,0.2320669,368.1665,0.6101117,0,0,0.8543926,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1199775,0.2552736,0.6835141,0,5.408082
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4112457,44.00928,36.53592,0.2543316,0.2543316,0,-1,0,0.2543316,161.6966,0.1435282,0,0,0.4112457,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1199775,0.2797648,0.3289966,0,4.964935
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07174972,36.33081,35.08799,0.5978205,0.5978205,0,-1,0,0.5978205,12.00189,1.110223E-16,0,0,0.07174972,0.6292847,0.5978205,0,0,0,4.553689,0,0.5575349,-0.5575349,5.412319,90.20513,0.1199775,0.6576025,0.05739978,0,4.625439
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,33.64006,33.64006,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6194833,3.996154,0,0.09178612,-0.09178612,5.315567,88.59261,0.1199775,0.09591649,0,0,3.996154
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,32.15779,32.15779,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7214679,3.904368,0,1.371218,-1.371218,3.870176,64.50281,0.1199775,1.432923,0,0,3.904368
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,30.70986,30.70986,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.245044,2.533149,0,0.05157986,-0.05157986,3.815806,63.59665,0.1199775,0.05390096,0,0,2.533149
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,29.19897,29.19897,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.302355,2.48157,0,0.1677824,-0.1677824,3.638948,60.64902,0.1199775,0.1753326,0,0,2.48157
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.95707,27.95707,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.48878,2.313787,0,0.1203696,-0.1203696,3.512068,58.53434,0.1199775,0.1257863,0,0,2.313787
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.02422,27.02422,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.622524,2.193418,0,0.1614212,-0.1614212,3.341915,55.69847,0.1199775,0.1686852,0,0,2.193418
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801881,2.031996,0,0,0,3.341915,55.69847,0.1199775,0,0,0,2.031996
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.06121,25.06121,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.801881,2.031996,0,0.01297936,-0.01297936,3.328233,55.47044,0.1199775,0.01356343,0,0,2.031996
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,24.35155,24.35155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.816302,2.019017,0,0,0,3.328233,55.47044,0.1199775,0,0,0,2.019017
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,23.61328,23.61328,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.816302,2.019017,0,0.1645137,-0.1645137,3.15482,52.58024,0.1199775,0.1719168,0,0,2.019017
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.00092,23.00092,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,2.999095,1.854503,0,0.1517307,-0.1517307,2.994882,49.9146,0.1199775,0.1585586,0,0,1.854503
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,22.45151,22.45151,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.167685,1.702772,0,0.1013303,-0.1013303,2.888071,48.13442,0.1199775,0.1058901,0,0,1.702772
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2993723,26.76954,21.87348,0.063587,0.063587,0,0,0,0.063587,470.8074,0,0,0,0.2993723,0.06693369,0.063587,0,0,3.280274,1.601442,0.2324386,0,0.2324386,3.108581,51.80959,0.1198709,0.0699457,0.2394978,0,1.900815
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7688376,36.28,22.96658,0.9394899,0.9394899,0,0,0,0.9394899,81.83565,0,0,0,0.7688376,0.9889367,0.9394899,0,0,3.047835,1.810637,0,0.2200991,-0.2200991,2.876577,47.94285,0.1198709,1.033439,0.6150701,0,2.579475
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.136328,46.79167,25.77087,0.1225155,0.1225155,0,-1,0,0.1225155,927.4972,0,0,0,1.136328,0.1289637,0.1225155,0,0,3.29239,1.590538,1.007364,0,1.007364,3.832246,63.87064,0.119411,0.1347671,0.9090623,0,2.726866
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.338595,54.68312,28.60378,0.9156744,0.9156744,0,-1,0,0.9156744,146.1867,0,0,0,1.338595,0.9638678,0.9156744,0,0,2.285026,2.497166,0.3747267,0,0.3747267,4.187743,69.79558,0.1192408,1.007242,1.070876,0,3.83576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.440041,60.14631,31.03035,0.4522031,0.4522031,0,-1,0,0.4522031,318.4501,0,0,0,1.440041,0.4760033,0.4522031,0,0,1.910299,2.83442,0.9640381,0,0.9640381,5.10231,85.03833,0.1188052,0.4974234,1.152033,0,4.274461
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.408681,61.88943,33.06203,1.095366,1.095366,0,-1,0,1.095366,128.6037,0,0,0,1.408681,1.153017,1.095366,0,0,0.946261,3.702054,0.255664,0,0.255664,5.344854,89.08073,0.1186902,1.204903,1.126945,0,5.110735
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.557734,68.36132,34.9907,0.7087846,0.7087846,0,-1,0,0.7087846,219.7754,0.1210484,0,0,1.557734,0.7460891,0.7087846,0,0,0.690597,3.932152,0.690597,0,0.690597,6.000012,100,0.1183807,0.7796631,1.246188,0,5.489886
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.212693,60.85481,36.21543,0.8443977,0.8443977,0,-1,0,0.8443977,143.6164,0.3238537,0,0,1.212693,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1183807,0.9288375,0.9701548,0,5.766382
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.075464,58.15138,36.70189,1.667518,1.38,0,-1,0,1.38,77.93217,0,0.2875183,0.4542701,1.075464,1.452632,1.38,0,0,0,4.553689,0,0.3771676,-0.3771676,5.602442,93.37386,0.1183807,1.83427,0.8603712,0,5.629153
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6560447,49.46815,37.11967,0.3897103,0.3897103,0,-1,0,0.3897103,168.3416,0,0,0,0.6560447,0.4102214,0.3897103,0,0,0.4190752,4.176521,0.2458234,0,0.2458234,5.835651,97.26065,0.1182709,0.4286813,0.5248358,0,4.832566
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3725076,43.4113,36.66755,0.7385287,0.7385287,0,-1,0,0.7385287,50.43915,0,1.110223E-16,0,0.3725076,0.7773986,0.7385287,0,0,0.1732518,4.397762,0,0.404891,-0.404891,5.408858,90.14746,0.1182709,0.8123815,0.2980061,0,4.77027
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06122231,36.27976,35.21962,0,0,0,-1,0,0,0,0,0,0,0.06122231,0,0,0,0,0.6231307,3.992871,0.06122231,0,0.06122231,5.466939,91.11546,0.1182436,0,0.04897784,0,4.054094
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,33.77169,33.77169,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.5619084,4.047971,0,0.6902292,-0.6902292,4.739374,78.9894,0.1182436,0.7212895,0,0,4.047971
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.32883,3.357742,0,0,0,4.739374,78.9894,0.1182436,0,0,0,3.357742
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,30.84149,30.84149,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.32883,3.357742,0,0.4477394,-0.4477394,4.267415,71.12344,0.1182436,0.4678877,0,0,3.357742
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,29.32488,29.32488,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.826318,2.910003,0,0.2657086,-0.2657086,3.987333,66.45542,0.1182436,0.2776655,0,0,2.910003
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.0887,28.0887,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.12155,2.644294,0,0.03277095,-0.03277095,3.95279,65.8797,0.1182436,0.03424565,0,0,2.644294
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.16729,27.16729,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.157962,2.611523,0,0.2635362,-0.2635362,3.674998,61.24985,0.1182436,0.2753953,0,0,2.611523
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.17148,26.17148,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.45078,2.347987,0,0.09912091,-0.09912091,3.570516,59.50847,0.1182436,0.1035813,0,0,2.347987
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.20429,25.20429,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.560914,2.248866,0,0.2054816,-0.2054816,3.353919,55.89854,0.1182436,0.2147283,0,0,2.248866
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,24.48318,24.48318,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.789227,2.043385,0,0.09534571,-0.09534571,3.253416,54.22348,0.1182436,0.09963627,0,0,2.043385
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,23.73919,23.73919,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.895167,1.948039,0,0.2610318,-0.2610318,2.978264,49.63763,0.1182436,0.2727782,0,0,1.948039
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.13255,23.13255,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.185202,1.687007,0,0.1175268,-0.1175268,2.85438,47.5729,0.1182436,0.1228155,0,0,1.687007
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,22.58313,22.58313,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.315787,1.56948,0,0.1435034,-0.1435034,2.703114,45.05181,0.1182436,0.1499611,0,0,1.56948
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3576033,27.89238,22.00511,0.7447312,0.7447312,0,0,0,0.7447312,48.01777,0,1.110223E-16,0,0.3576033,0.7839276,0.7447312,0,0,3.475236,1.425977,0,0.4263243,-0.4263243,2.253729,37.56207,0.1182436,0.8192044,0.2860827,0,1.78358
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8746349,38.46635,23.11538,0,0,0,0,0,0,0,0,0,0,0.8746349,0,0,0,0,3.948929,0.9996526,0.8746349,0,0.8746349,3.08348,51.39123,0.1178548,0,0.6997079,0,1.874287
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.235897,49.10454,25.89678,0.8051041,0.8051041,0,-1,0,0.8051041,153.5078,0,0,0,1.235897,0.847478,0.8051041,0,0,3.074295,1.786824,0.3884193,0,0.3884193,3.451967,57.53267,0.117683,0.8856146,0.9887179,0,3.022721
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.375389,55.73248,28.74685,0.3443018,0.3443018,0,-1,0,0.3443018,399.4721,0,0,0,1.375389,0.3624229,0.3443018,0,0,2.685875,2.136401,1.012967,0,1.012967,4.412951,73.54904,0.1172372,0.3787319,1.100312,0,3.511791
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.511445,62.16992,31.17915,1.053051,1.053051,0,-1,0,1.053051,143.5301,0,0,0,1.511445,1.108475,1.053051,0,0,1.672909,3.048071,0.4029705,0,0.4029705,4.795243,79.92056,0.1170608,1.158356,1.209156,0,4.559516
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.548675,65.7514,33.18793,0.9647262,0.9647262,0,-1,0,0.9647262,160.53,0,0,0,1.548675,1.015501,0.9647262,0,0,1.269938,3.410745,0.533174,0,0.533174,5.301056,88.35076,0.1168283,1.061199,1.23894,0,4.95942
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.403209,64.33274,35.12233,0.6836151,0.6836151,0,-1,0,0.6836151,205.263,0,0,0,1.403209,0.7195948,0.6836151,0,0,0.7367641,3.890601,0.6836141,0,0.6836141,5.949589,99.15962,0.1165314,0.7519765,1.122567,0,5.29381
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.388374,65.4848,36.34706,0.1309419,0.1309419,0,-1,0,0.1309419,1060.298,1.197391,0,0,1.388374,0.1378335,0.1309419,0,0,0.05315006,4.505854,0.05315006,0,0.05315006,6.000012,100,0.1165084,0.144036,1.1107,0,5.894228
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.28397,63.33509,36.79345,0.5178006,0.5178006,0,-1,0,0.5178006,247.9661,0.7389164,0,0,1.28397,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1165084,0.5695806,1.027176,0,5.837658
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8678095,54.08536,37.24557,1.024658,1.024658,0,-1,0,1.024658,84.69259,0,0,0,0.8678095,1.078588,1.024658,0,0,0,4.553689,0,0.210778,-0.210778,5.777833,96.29701,0.1165084,1.127124,0.6942476,0,5.421498
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5260613,46.47668,36.76484,0.7656154,0.7656154,0,-1,0,0.7656154,68.71091,0,0,0,0.5260613,0.8059109,0.7656154,0,0,0.2341978,4.342911,0,0.2798496,-0.2798496,5.482845,91.38057,0.1165084,0.842177,0.4208491,0,4.868972
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1077882,37.22287,35.34552,0.8586619,0.8586619,0,-1,0,0.8586619,12.55304,0,1.110223E-16,0,0.1077882,0.9038546,0.8586619,0,0,0.5451419,4.063061,0,0.7960664,-0.7960664,4.643717,77.39513,0.1165084,0.944528,0.08623055,0,4.170849
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.42966,3.266995,0,0,0,4.643717,77.39513,0.1165084,0,0,0,3.266995
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,32.4325,32.4325,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.42966,3.266995,0,0.2593859,-0.2593859,4.370301,72.8382,0.1165084,0.2710583,0,0,3.266995
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717867,3.007609,0,0,0,4.370301,72.8382,0.1165084,0,0,0,3.007609
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,29.47368,29.47368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717867,3.007609,0,0,0,4.370301,72.8382,0.1165084,0,0,0,3.007609
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,28.23178,28.23178,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.717867,3.007609,0,0.1106239,-0.1106239,4.253693,70.89474,0.1165084,0.115602,0,0,3.007609
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,27.29892,27.29892,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.840782,2.896985,0,0.1218939,-0.1218939,4.125206,68.75328,0.1165084,0.1273791,0,0,2.896985
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,26.31456,26.31456,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,1.97622,2.775091,0,0.06611587,-0.06611587,4.055513,67.59175,0.1165084,0.06909108,0,0,2.775091
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,25.35309,25.35309,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.049682,2.708975,0,0.1519843,-0.1519843,3.895308,64.92166,0.1165084,0.1588236,0,0,2.708975
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,24.62626,24.62626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.218553,2.556991,0,0,0,3.895308,64.92166,0.1165084,0,0,0,2.556991
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.88799,23.88799,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.218553,2.556991,0,0.1684894,-0.1684894,3.717704,61.96161,0.1165084,0.1760714,0,0,2.556991
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.25845,23.25845,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.405764,2.388502,0,0.07350644,-0.07350644,3.640222,60.67024,0.1165084,0.07681423,0,0,2.388502
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,22.70904,22.70904,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.487437,2.314995,0,0.04125703,-0.04125703,3.596733,59.94543,0.1165084,0.0431136,0,0,2.314995
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2595491,26.36572,22.13101,0.5731435,0.5731435,0,0,0,0.5731435,45.28518,0,1.110223E-16,0,0.2595491,0.6033089,0.5731435,0,0,2.533279,2.273738,0,0.3437599,-0.3437599,3.234378,53.90619,0.1165084,0.6304578,0.2076392,0,2.533287
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7756136,36.72605,23.25845,0.2974611,0.2974611,0,0,0,0.2974611,260.7446,0,0,0,0.7756136,0.3131169,0.2974611,0,0,2.915234,1.929978,0.4624967,0,0.4624967,3.673141,61.21889,0.1163085,0.3272071,0.6204908,0,2.705592
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.006545,44.39318,26.05702,0.7321843,0.7321843,0,-1,0,0.7321843,137.4715,0,0,0,1.006545,0.7707203,0.7321843,0,0,2.452738,2.346225,0.2358244,0,0.2358244,3.896864,64.9476,0.1162068,0.8054027,0.8052358,0,3.35277
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.199814,51.84589,28.9071,0.2732639,0.2732639,0,-1,0,0.2732639,439.0679,0,0,0,1.199814,0.2876462,0.2732639,0,0,2.216913,2.558467,0.9121678,0,0.9121678,4.762222,79.37021,0.1158153,0.3005903,0.9598513,0,3.758281
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.40444,59.63607,31.33939,0,0,0,-1,0,0,0,0.09969481,0,0,1.40444,0,0,0,0,1.304745,3.379418,1.304745,0,1.304745,6.000012,100,0.1152597,0,1.123552,0,4.783858
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.577223,66.74787,33.34818,0.83898,0.83898,0,-1,0,0.83898,187.9929,0.6940863,0,0,1.577223,0.8831368,0.83898,0,0,0,4.553689,0,0,0,6.000012,100,0.1152597,0.922878,1.261778,0,6.130912
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.482119,66.64537,35.28257,0.8169841,0.8169841,0,-1,0,0.8169841,181.4134,0.6221355,0,0,1.482119,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1152597,0.8986825,1.185695,0,6.035808
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9381102,54.75912,36.47297,0.1693168,0.1693168,0,-1,0,0.1693168,554.0563,0.759882,0,0,0.9381102,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1152597,0.1862484,0.7504882,0,5.491799
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4014283,44.2303,36.92508,0.1398646,0.1398646,0,-1,0,0.1398646,287.0121,0.2542024,0,0,0.4014283,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1152597,0.153851,0.3211426,0,4.955117
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3900767,44.48747,37.3772,0.637359,0.637359,0,-1,0,0.637359,61.20203,0,0,0,0.3900767,0.6709042,0.637359,0,0,0,4.553689,0,0.2808276,-0.2808276,5.703994,95.06638,0.1152597,0.7010949,0.3120613,0,4.943766
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2340885,41.06642,36.89075,1.122671,1.122671,0,-1,0,1.122671,20.85103,0,0,0,0.2340885,1.181759,1.122671,0,0,0.3120306,4.272861,0,0.9476707,-0.9476707,4.705061,78.41753,0.1152597,1.234938,0.1872708,0,4.50695
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04463066,36.24985,35.47715,0.0217058,0.0217058,0,-1,0,0.0217058,205.6163,0,0,0,0.04463066,0.02284821,0.0217058,0,0,1.364998,3.325191,0.02178245,0,0.02178245,4.725726,78.76194,0.1152505,0.02387638,0.03570453,0,3.369821
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,34.05784,34.05784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.343216,3.344795,0,0,0,4.725726,78.76194,0.1152505,0,0,0,3.344795
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,32.58129,32.58129,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.343216,3.344795,0,0.02478783,-0.02478783,4.699597,78.32646,0.1152505,0.02590328,0,0,3.344795
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,31.12764,31.12764,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.370758,3.320007,0,0.9490495,-0.9490495,3.699211,61.6534,0.1152505,0.9917567,0,0,3.320007
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.425257,2.370958,0,0,0,3.699211,61.6534,0.1152505,0,0,0,2.370958
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,28.37486,28.37486,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.425257,2.370958,0,0.04527126,-0.04527126,3.651491,60.85806,0.1152505,0.04730846,0,0,2.370958
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,27.45917,27.45917,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.475559,2.325686,0,0.05177855,-0.05177855,3.596912,59.94841,0.1152505,0.05410858,0,0,2.325686
