Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,26.48053,26.48053,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.53309,2.273908,0,0.0804574,-0.0804574,3.512102,58.53492,0.1152505,0.08407799,0,0,2.273908
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,25.49616,25.49616,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.622487,2.19345,0,0.1145439,-0.1145439,3.391362,56.52259,0.1152505,0.1196983,0,0,2.19345
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,24.78651,24.78651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.749758,2.078907,0,0,0,3.391362,56.52259,0.1152505,0,0,0,2.078907
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,24.03106,24.03106,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.749758,2.078907,0,0.05250534,-0.05250534,3.336017,55.60017,0.1152505,0.05486809,0,0,2.078907
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,23.4187,23.4187,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.808098,2.026401,0,0.05999875,-0.05999875,3.272773,54.5461,0.1152505,0.06269869,0,0,2.026401
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,22.87501,22.87501,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.874763,1.966402,0,0.01206981,-0.01206981,3.26005,54.33406,0.1152505,0.01261295,0,0,1.966402
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1053442,23.98626,22.29126,0.4209669,0.4209669,0,0,0,0.4209669,25.02435,0,0,0,0.1053442,0.443123,0.4209669,0,0,2.888174,1.954333,0,0.3377788,-0.3377788,2.904,48.3999,0.1152505,0.4630636,0.08427538,0,2.059677
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2861487,28.13642,23.4187,0.7252392,0.7252392,0,0,0,0.7252392,39.45578,0,1.110223E-16,0,0.2861487,0.7634097,0.7252392,0,0,3.263484,1.616554,0,0.4772609,-0.4772609,2.400923,40.0153,0.1152505,0.7977631,0.228919,0,1.902703
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6214138,37.04578,26.23444,0.2852194,0.2852194,0,-1,0,0.2852194,217.8722,0,0,0,0.6214138,0.300231,0.2852194,0,0,3.793773,1.139293,0.3211829,0,0.3211829,2.705623,45.09363,0.1151146,0.3137414,0.4971311,0,1.760707
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9437101,46.51054,29.08451,0.7361313,0.7361313,0,-1,0,0.7361313,128.1986,0,0,0,0.9437101,0.774875,0.7361313,0,0,3.47259,1.428357,0.1688351,0,0.1688351,2.865794,47.76315,0.1150433,0.8097444,0.7549681,0,2.372068
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.8245205,46.74807,31.49964,0.3677463,0.3677463,0,-1,0,0.3677463,224.2091,0,0,0,0.8245205,0.3871014,0.3677463,0,0,3.303755,1.580309,0.4374191,0,0.4374191,3.280767,54.67934,0.1148589,0.4045209,0.6596164,0,2.40483
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.05906,54.06192,33.51415,0.3549334,0.3549334,0,-1,0,0.3549334,298.3827,0,0,0,1.05906,0.3736141,0.3549334,0,0,2.866336,1.973986,0.6854457,0,0.6854457,3.931038,65.51716,0.1145712,0.3904267,0.8472478,0,3.033046
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.035267,55.72555,35.4142,0.4541205,0.4541205,0,-1,0,0.4541205,227.9719,0,0,0,1.035267,0.4780216,0.4541205,0,0,2.180891,2.590888,0.5572454,0,0.5572454,4.459687,74.32796,0.1143384,0.4995326,0.8282136,0,3.626154
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.863542,53.2709,36.60459,0.02476692,0.02476692,0,-1,0,0.02476692,3486.675,0,0,0,0.863542,0.02607044,0.02476692,0,0,1.623645,3.092408,0.8374716,0,0.8374716,5.254182,87.56953,0.1139902,0.02724361,0.6908336,0,3.95595
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9801348,56.36357,37.05099,0.5737864,0.5737864,0,-1,0,0.5737864,170.8188,0,0,0,0.9801348,0.6039857,0.5737864,0,0,0.7861735,3.846133,0.3761491,0,0.3761491,5.611029,93.51696,0.1138346,0.631165,0.7841078,0,4.826268
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3447129,43.72163,37.46877,0,0,0,-1,0,0,0,0,0,0,0.3447129,0,0,0,0,0.4100244,4.184667,0.3447129,0,0.3447129,5.938052,98.96734,0.1136923,0,0.2757704,0,4.52938
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.127698,39.24009,36.98804,0.8628892,0.8628892,0,-1,0,0.8628892,14.79889,0,0,0,0.127698,0.9083044,0.8628892,0,0,0.06531144,4.494909,0,0.7806064,-0.7806064,5.115221,85.25351,0.1136923,0.9491781,0.1021584,0,4.622607
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05108055,36.48872,35.60306,0.7286974,0.7286974,0,-1,0,0.7286974,7.009844,0,1.110223E-16,0,0.05108055,0.7670499,0.7286974,0,0,0.9326518,3.714302,0,0.7159693,-0.7159693,4.360523,72.67523,0.1136923,0.8015671,0.04086444,0,3.765383
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,34.15513,34.15513,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.728173,2.998333,0,0.07320914,-0.07320914,4.283354,71.38908,0.1136923,0.07650355,0,0,2.998333
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,32.72437,32.72437,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,1.809517,2.925124,0,0.4456142,-0.4456142,3.813635,63.56046,0.1136923,0.4656669,0,0,2.925124
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,31.25927,31.25927,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.304644,2.47951,0,1.434695,-1.434695,2.301333,38.35548,0.1136923,1.499256,0,0,2.47951
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,29.74266,29.74266,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,3.89875,1.044814,0,0.2103768,-0.2103768,2.079577,34.65954,0.1136923,0.2198438,0,0,1.044814
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,28.50648,28.50648,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.132502,0.8344375,0,0.2004281,-0.2004281,1.868307,31.13839,0.1136923,0.2094474,0,0,0.8344375
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,27.5908,27.5908,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.355199,0.6340094,0,0.2188806,-0.2188806,1.637587,27.29306,0.1136923,0.2287302,0,0,0.6340094
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,26.60643,26.60643,0.172451,0.172451,0,-1,0,0.172451,0,0,2.775558E-17,0,0,0.1815273,0.172451,0,0,4.5984,0.4151288,0,0.1815273,-0.1815273,1.44624,24.10395,0.1136923,0.1896961,0,0,0.4151288
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,25.62207,25.62207,0.1054354,0.1054354,0,-1,0,0.1054354,0,0,1.387779E-17,0,0,0.1109846,0.1054354,0,0,4.800097,0.2336015,0,0.1109846,-0.1109846,1.329252,22.15415,0.1136923,0.1159789,0,0,0.2336015
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,24.91814,24.91814,0.2398027,0.116486,0,-1,0,0.116486,0,0,0.1233167,0.147297,0,0.1226169,0.116486,0,0,4.923413,0.1226169,0,0.1226169,-0.1226169,1.200002,20,0.1136923,0.263783,0,0,0.1226169
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,24.17414,24.17414,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136923,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,23.55033,23.55033,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1143253,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,23.00092,23.00092,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1151365,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3472624,28.1486,22.42289,1.01463,1.01463,1.7,0,0.5202,1.01463,34.22552,0,0,0,0.3472624,0,0,0.6853701,0.6511016,2.299654,2.484,0.998364,0,0.998364,4.7655,79.42484,0.1158271,1.116093,0.2778099,1.7,2.831262
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8454139,38.38055,23.55033,0.6571714,0.6571714,1.090254,0,0.3537394,0.6571714,128.6443,0,0,0,0.8454139,0,0,0.4330827,0.4114285,1.30129,3.382528,1.256842,0,1.256842,5.957845,99.29722,0.1160273,0.7228885,0.676331,1.7,4.227942
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.097951,46.67943,26.38324,1.349752,1.349752,0,-1,0,1.349752,81.34462,0,2.220446E-16,0.1047272,1.097951,1.420792,1.349752,0,0,0.04444796,4.513686,0,0.3228409,-0.3228409,5.617541,93.62549,0.1160273,1.484727,0.8783605,0,5.611637
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.353349,55.79128,29.22759,0.4934041,0.4934041,0,-1,0,0.4934041,274.2881,0.4308158,0,0,1.353349,0.5193728,0.4934041,0,0,0.4031601,4.190845,0.4031601,0,0.4031601,6.000012,100,0.1158609,0.5427445,1.082679,0,5.544194
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.346849,58.58427,31.64271,1.221106,1.221106,0,-1,0,1.221106,110.2975,0.06147437,0,0,1.346849,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,1.343216,1.077479,0,5.900537
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.578804,67.17551,33.64006,0.8900549,0.8900549,0,-1,0,0.8900549,177.3828,0.6419041,0,0,1.578804,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,0.9790605,1.263043,0,6.132493
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.507231,67.66851,35.54011,0.283506,0.283506,0,-1,0,0.283506,531.64,1.208804,0,0,1.507231,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,0.3118566,1.205785,0,6.06092
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.380367,65.79919,36.76484,0.5733433,0.5733433,0,-1,0,0.5733433,240.7574,0.7768475,0,0,1.380367,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,0.6306777,1.104293,0,5.934056
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.142398,60.30601,37.18262,0,0,0,-1,0,0,0,1.142398,0,0,1.142398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,0,0.9139187,0,5.696087
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8508473,54.11422,37.6004,0,0,0,-1,0,0,0,0.8508473,0,0,0.8508473,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,0,0.6806779,0,5.404536
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4483706,45.33694,37.11967,0.008868639,0.008868639,0,-1,0,0.008868639,5055.687,0.4390352,0,0,0.4483706,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,0.009755502,0.3586965,0,5.002059
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08543967,37.22279,35.73469,0,0,0,-1,0,0,0,0.08543967,0,0,0.08543967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1158609,0,0.06835174,0,4.639129
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,34.28676,34.28676,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1158609,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,32.85028,32.85028,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1158609,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,31.38518,31.38518,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1158609,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,29.87429,29.87429,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1158609,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,28.63239,28.63239,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1158609,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,27.71671,27.71671,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1158609,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,26.73806,26.73806,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1158609,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.77087,25.77087,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1158609,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.04404,25.04404,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1158609,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,24.30577,24.30577,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1158609,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,23.69341,23.69341,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1158609,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,23.14399,23.14399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1158609,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2673116,26.94214,22.56597,0.266879,0.266879,0,0,0,0.266879,100.1621,0,0,0,0.2673116,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01361368,-0.01361368,2.548981,42.48294,0.1158609,0.2935669,0.2138493,0,1.560679
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7431883,36.58695,23.69341,1.018649,1.018649,0,0,0,1.018649,72.95825,0,0,0,0.7431883,1.072262,1.018649,0,0,3.637706,1.279754,0,0.3290735,-0.3290735,2.202108,36.70172,0.1158609,1.120514,0.5945507,0,2.022942
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.192092,48.87859,26.52631,0.5893341,0.5893341,0,-1,0,0.5893341,202.2777,0,0,0,1.192092,0.6203517,0.5893341,0,0,4.003343,0.9506805,0.5717399,0,0.5717399,2.744508,45.7417,0.1156258,0.6482676,0.9536733,0,2.142772
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.396275,57.03007,29.39356,1.21256,1.21256,0,-1,0,1.21256,115.151,0,0,0,1.396275,1.276379,1.21256,0,0,3.431603,1.465246,0.1198963,0,0.1198963,2.858251,47.63743,0.1155766,1.333816,1.11702,0,2.861521
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.338822,58.58387,31.80296,1.190328,1.190328,0,-1,0,1.190328,112.475,0,0,0,1.338822,1.252977,1.190328,0,0,3.311707,1.573153,0.0858449,0,0.0858449,2.939691,48.99475,0.1155415,1.309361,1.071057,0,2.911975
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.483829,64.78835,33.8003,0.5270588,0.5270588,0,-1,0,0.5270588,281.5301,0,0,0,1.483829,0.5547987,0.5270588,0,0,3.225862,1.650414,0.9290305,0,0.9290305,3.821047,63.68398,0.115162,0.5797647,1.187063,0,3.134243
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.333153,63.24042,35.70035,0.218147,0.218147,0,-1,0,0.218147,611.126,0,0,0,1.333153,0.2296284,0.218147,0,0,2.296831,2.486541,1.103524,0,1.103524,4.867942,81.1322,0.1147145,0.2399617,1.066522,0,3.819694
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.901533,54.42463,36.89075,0.8773189,0.8773189,0,-1,0,0.8773189,102.76,0,0,0,0.901533,0.9234935,0.8773189,0,0,1.193307,3.479713,0,0.02196052,-0.02196052,4.844793,80.7464,0.1147145,0.9650508,0.7212264,0,4.381246
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.7301201,51.20895,37.30853,0.07266437,0.07266437,0,-1,0,0.07266437,1004.784,0,0,0,0.7301201,0.07648882,0.07266437,0,0,1.217707,3.457752,0.6536313,0,0.6536313,5.464883,91.08119,0.1144511,0.07993081,0.5840961,0,4.187872
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.526174,47.50483,37.72631,0.5958686,0.5958686,0,-1,0,0.5958686,88.30369,0,1.110223E-16,0,0.526174,0.6272301,0.5958686,0,0,0.5640759,4.046021,0,0.1010561,-0.1010561,5.35836,89.30582,0.1144511,0.6554555,0.4209392,0,4.572195
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1529396,39.95481,37.24557,0.109825,0.109825,0,-1,0,0.109825,139.2576,0,0,0,0.1529396,0.1156052,0.109825,0,0,0.6763605,3.944964,0.03733438,0,0.03733438,5.393779,89.89613,0.1144361,0.1208075,0.1223517,0,4.097904
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04829764,36.69909,35.8606,0.2256448,0.2256448,0,-1,0,0.2256448,21.40427,0,2.775558E-17,0,0.04829764,0.2375209,0.2256448,0,0,0.6390261,3.978565,0,0.1892232,-0.1892232,5.19432,86.57182,0.1144361,0.2482093,0.03863811,0,4.026863
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,34.44701,34.44701,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,0.8492742,3.789342,0,0.3912206,-0.3912206,4.781937,79.69879,0.1144361,0.4088255,0,0,3.789342
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,32.97046,32.97046,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.283964,3.398122,0,0.2329035,-0.2329035,4.536435,75.6071,0.1144361,0.2433842,0,0,3.398122
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.542745,3.165218,0,0,0,4.536435,75.6071,0.1144361,0,0,0,3.165218
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,30.00592,30.00592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.542745,3.165218,0,0,0,4.536435,75.6071,0.1144361,0,0,0,3.165218
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,28.76402,28.76402,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.542745,3.165218,0,0.1651927,-0.1651927,4.362307,72.70497,0.1144361,0.1726263,0,0,3.165218
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,27.84834,27.84834,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,1.726293,3.000026,0,0.1653817,-0.1653817,4.187979,69.79951,0.1144361,0.1728238,0,0,3.000026
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.91005,2.834644,0,0,0,4.187979,69.79951,0.1144361,0,0,0,2.834644
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,25.89678,25.89678,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,1.91005,2.834644,0,0.1193556,-0.1193556,4.062168,67.70265,0.1144361,0.1247266,0,0,2.834644
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,25.19284,25.19284,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.042667,2.715288,0,0.1881861,-0.1881861,3.863802,64.39657,0.1144361,0.1966545,0,0,2.715288
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,24.44885,24.44885,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.251763,2.527102,0,0.07178327,-0.07178327,3.788136,63.13547,0.1144361,0.07501351,0,0,2.527102
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,23.82504,23.82504,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.331522,2.455319,0,0.2618689,-0.2618689,3.512102,58.53491,0.1144361,0.2736529,0,0,2.455319
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,23.27562,23.27562,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.622488,2.19345,0,0.2892632,-0.2892632,3.207191,53.45308,0.1144361,0.3022801,0,0,2.19345
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385957,24.95165,22.70904,0.7719603,0.7719603,0,0,0,0.7719603,17.95374,0,0,0,0.1385957,0.8125898,0.7719603,0,0,2.943891,1.904187,0,0.673994,-0.673994,2.496739,41.61224,0.1144361,0.8491563,0.1108766,0,2.042783
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5265241,32.74858,23.82504,0.7513794,0.7513794,0,0,0,0.7513794,70.07433,0,0,0,0.5265241,0.7909257,0.7513794,0,0,3.692774,1.230193,0,0.2644016,-0.2644016,2.218036,36.96719,0.1144361,0.8265174,0.4212193,0,1.756717
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5961106,37.05849,26.68656,0.6505934,0.6505934,0,-1,0,0.6505934,91.62567,0,1.110223E-16,0,0.5961106,0.6848352,0.6505934,0,0,3.986553,0.9657911,0,0.08872458,-0.08872458,2.124512,35.40846,0.1144361,0.7156528,0.4768885,0,1.561902
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.19404,52.47777,29.5538,0.4164792,0.4164792,0,-1,0,0.4164792,286.6987,0,0,0,1.19404,0.4383991,0.4164792,0,0,4.085136,0.8770666,0.7556413,0,0.7556413,2.841376,47.35617,0.1141331,0.4581271,0.9552323,0,2.071107
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8496354,47.78762,31.96893,0.8644577,0.8644577,0,-1,0,0.8644577,98.28536,1.110223E-16,0,0,0.8496354,0.9099554,0.8644577,0,0,3.329495,1.557144,0,0.06032007,-0.06032007,2.777793,46.29646,0.1141331,0.9509034,0.6797083,0,2.406779
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.114249,55.83805,33.96055,0.3788472,0.3788472,0,-1,0,0.3788472,294.1157,0,0,0,1.114249,0.3987865,0.3788472,0,0,3.396517,1.496824,0.7154626,0,0.7154626,3.45654,57.60889,0.1138478,0.4167319,0.8913992,0,2.611073
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.243083,61.13841,35.83198,0.9093865,0.9093865,0,-1,0,0.9093865,136.6947,0,0,0,1.243083,0.957249,0.9093865,0,0,2.681054,2.14074,0.2858342,0,0.2858342,3.727706,62.12832,0.1137342,1.000325,0.9944665,0,3.383823
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.8154058,52.70015,37.02238,0.6255215,0.6255215,0,-1,0,0.6255215,130.3561,0,0,0,0.8154058,0.6584437,0.6255215,0,0,2.39522,2.397991,0.1569621,0,0.1569621,3.876614,64.6101,0.1136719,0.6880737,0.6523246,0,3.213397
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.5060236,46.80164,37.44016,0.5121521,0.5121521,0,-1,0,0.5121521,98.80339,0,0,0,0.5060236,0.5391075,0.5121521,0,0,2.238258,2.539257,0,0.03308386,-0.03308386,3.84174,64.02888,0.1136719,0.5633674,0.404819,0,3.04528
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4335917,45.82947,37.85794,0.07656842,0.07656842,0,-1,0,0.07656842,566.2801,0,0,0,0.4335917,0.08059833,0.07656842,0,0,2.275018,2.506173,0.3529934,0,0.3529934,4.176619,69.61018,0.113532,0.08422526,0.3468733,0,2.939764
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2573915,41.99544,37.3772,0.2360839,0.2360839,0,-1,0,0.2360839,109.0254,0,0,0,0.2573915,0.2485094,0.2360839,0,0,1.922025,2.823867,0.008882141,0,0.008882141,4.185046,69.75062,0.1135285,0.2596923,0.2059132,0,3.081258
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09151191,37.58969,35.99223,0,0,0,-1,0,0,0,0,0,0,0.09151191,0,0,0,0,1.913143,2.831861,0.09151191,0,0.09151191,4.271862,71.19755,0.1134923,0,0.07320953,0,2.923373
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,34.57291,34.57291,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.821631,2.914221,0,1.197124,-1.197124,3.009982,50.16628,0.1134923,1.250994,0,0,2.914221
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,33.12498,33.12498,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.151768,1.717098,0,0.9290669,-0.9290669,2.03066,33.84426,0.1134923,0.9708749,0,0,1.717098
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,31.64271,31.64271,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.184064,0.7880309,0,0.1622348,-0.1622348,1.859649,30.99409,0.1134923,0.1695353,0,0,0.7880309
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364326,0.6257961,0,0,0,1.859649,30.99409,0.1134923,0,0,0,0.6257961
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,28.9071,28.9071,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.364326,0.6257961,0,0.1252372,-0.1252372,1.727638,28.79391,0.1134923,0.1308728,0,0,0.6257961
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,27.99141,27.99141,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.503478,0.500559,0,0.1632337,-0.1632337,1.555575,25.92619,0.1134923,0.1705792,0,0,0.500559
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,26.9956,26.9956,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.684848,0.3373253,0,0.1792753,-0.1792753,1.366602,22.77665,0.1134923,0.1873427,0,0,0.3373253
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,26.04558,26.04558,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.884043,0.15805,0,0.09806215,-0.09806215,1.263235,21.05388,0.1134923,0.1024749,0,0,0.15805
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,25.33592,25.33592,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0.0008580743,0,0.0553555,0.05258773,0,0,4.993001,0.05998782,0,0.0553555,-0.0553555,1.204885,20.08138,0.1134923,0.0578465,0,0,0.05998782
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.054507,0.004632314,0,0,0,1.204885,20.08138,0.1134923,0,0,0,0.004632314
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,23.95094,23.95094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.054507,0.004632314,0,0,0,1.204885,20.08138,0.1134923,0,0,0,0.004632314
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,23.4187,23.4187,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,5.054507,0.004632314,0,0.0001824605,-0.0001824605,1.204693,20.07818,0.1134923,0.0001906712,0,0,0.004632314
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3781998,29.11224,22.84067,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,98.91199,0,0,0,0.3781998,0,0,1.31764,1.251758,5.05471,0.004449854,1.629958,0,1.629958,2.751007,45.85002,0.1141912,0.4205959,0.3025598,1.7,0.3826496
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7817887,37.61769,23.96811,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,313.9655,0,0,0,0.7817887,0,0,1.450995,1.378446,3.424752,1.471412,2.160234,0,2.160234,4.800385,80.00626,0.1146728,0.2739051,0.6254309,1.7,2.253201
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.14493,48.20372,26.82963,0,0,0,-1,0,0,0,0,0,0,1.14493,0,0,0,0,1.264518,3.415623,1.14493,0,1.14493,5.886561,98.10916,0.1142232,0,0.9159443,0,4.560553
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.128981,51.20807,29.71405,0.701776,0.701776,0,-1,0,0.701776,160.8749,0.270682,0,0,1.128981,0.7387116,0.701776,0,0,0.1195876,4.44606,0.1195876,0,0.1195876,6.000012,100,0.1141764,0.7719536,0.903185,0,5.575041
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.073424,52.77858,32.12917,0,0,0,-1,0,0,0,1.073424,0,0,1.073424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1141764,0,0.8587389,0,5.627112
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.238506,58.92414,34.09218,0.5980803,0.5980803,0,-1,0,0.5980803,207.0802,0.6089479,0,0,1.238506,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1141764,0.6578884,0.9908049,0,5.792195
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.596869,70.81508,35.99223,0.8170114,0.8170114,0,-1,0,0.8170114,195.4525,0.7368574,0,0,1.596869,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1141764,0.8987126,1.277496,0,6.150558
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.501716,69.61045,37.14828,0.4188788,0.4188788,0,-1,0,0.4188788,358.5085,1.060791,0,0,1.501716,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1141764,0.4607667,1.201373,0,6.055405
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.01328,57.71545,37.56607,0.1928893,0.1928893,0,-1,0,0.1928893,525.3166,0.8102382,0,0,1.01328,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1141764,0.2121782,0.8106236,0,5.566968
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7701028,52.80677,37.98957,0.7095147,0.7095147,0,-1,0,0.7095147,108.5394,0.02324514,0,0,0.7701028,0.7468576,0.7095147,0,0,0,4.553689,0,0,0,6.000012,100,0.1141764,0.7804663,0.6160823,0,5.323792
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4209526,45.17561,37.46877,0.2028137,0.2028137,0,-1,0,0.2028137,207.5563,0.2074645,0,0,0.4209526,0.2134881,0.2028137,0,0,0,4.553689,0,0,0,6.000012,100,0.1141764,0.2230951,0.3367621,0,4.974641
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1049238,37.95385,36.11813,0.1941967,0.1941967,0,-1,0,0.1941967,54.02964,0,2.775558E-17,0,0.1049238,0.2044175,0.1941967,0,0,0,4.553689,0,0.09949379,-0.09949379,5.895136,98.25208,0.1141764,0.2136163,0.083939,0,4.658613
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,34.70454,34.70454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1105487,4.454195,0,0,0,5.895136,98.25208,0.1141764,0,0,0,4.454195
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,33.22227,33.22227,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1105487,4.454195,0,0.3212923,-0.3212923,5.556465,92.60756,0.1141764,0.3357504,0,0,4.454195
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,31.75718,31.75718,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.46754,4.132903,0,0.443696,-0.443696,5.088768,84.81263,0.1141764,0.4636624,0,0,4.132903
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,30.24629,30.24629,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9605356,3.689207,0,0.2783075,-0.2783075,4.795406,79.92327,0.1141764,0.2908313,0,0,3.689207
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,29.02156,29.02156,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.269766,3.410899,0,0.05117216,-0.05117216,4.741466,79.02428,0.1141764,0.0534749,0,0,3.410899
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326624,3.359727,0,0,0,4.741466,79.02428,0.1141764,0,0,0,3.359727
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.10434,27.10434,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.326624,3.359727,0,0.1478985,-0.1478985,4.585567,76.42596,0.1141764,0.1545539,0,0,3.359727
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490956,3.211829,0,0,0,4.585567,76.42596,0.1141764,0,0,0,3.211829
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,25.45038,25.45038,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.490956,3.211829,0,0.2461411,-0.2461411,4.326112,72.10172,0.1141764,0.2572175,0,0,3.211829
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,24.70638,24.70638,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.764446,2.965688,0,0.1096883,-0.1096883,4.21049,70.17469,0.1141764,0.1146242,0,0,2.965688
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,24.0654,24.0654,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.886322,2.855999,0,0.05274828,-0.05274828,4.154889,69.248,0.1141764,0.05512195,0,0,2.855999
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,23.53316,23.53316,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.944931,2.803251,0,0.2471958,-0.2471958,3.894321,64.90523,0.1141764,0.2583196,0,0,2.803251
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1260032,25.00608,22.96658,0.210335,0.210335,0,0,0,0.210335,59.90595,0,0,0,0.1260032,0.2214052,0.210335,0,0,2.219593,2.556055,0,0.09540208,-0.09540208,3.793759,63.22918,0.1141764,0.2313685,0.1008025,0,2.682059
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4434559,31.55591,24.09402,1.119514,1.119514,0,0,0,1.119514,39.61147,0,0,0,0.4434559,1.178436,1.119514,0,0,2.325595,2.460653,0,0.7349797,-0.7349797,3.019022,50.31693,0.1141764,1.231465,0.3547647,0,2.904109
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.846522,42.18528,26.97843,0.177126,0.177126,0,-1,0,0.177126,477.9209,0,0,0,0.846522,0.1864484,0.177126,0,0,3.142239,1.725673,0.6600736,0,0.6600736,3.645223,60.75359,0.113919,0.1948386,0.6772177,0,2.572196
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.8132859,44.70187,29.85712,0.560945,0.560945,0,-1,0,0.560945,144.985,0,0,0,0.8132859,0.5904684,0.560945,0,0,2.482166,2.31974,0.2228174,0,0.2228174,3.856606,64.27663,0.1138324,0.6170395,0.6506287,0,3.133026
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6675229,44.43576,32.27225,0.9153473,0.9153473,0,-1,0,0.9153473,72.92564,0,1.110223E-16,0,0.6675229,0.9635235,0.9153473,0,0,2.259348,2.520275,0,0.2960006,-0.2960006,3.544594,59.07645,0.1138324,1.006882,0.5340183,0,3.187798
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.9186997,51.81286,34.25242,0.3368106,0.3368106,0,-1,0,0.3368106,272.7644,0,0,0,0.9186997,0.3545375,0.3368106,0,0,2.588238,2.224275,0.5641622,0,0.5641622,4.079805,67.99662,0.1136136,0.3704917,0.7349597,0,3.142975
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9971001,55.67387,36.11813,0.19893,0.19893,0,-1,0,0.19893,501.2315,0,0,0,0.9971001,0.2094,0.19893,0,0,2.024076,2.732021,0.7877001,0,0.7877001,4.827083,80.45123,0.1133095,0.218823,0.7976801,0,3.729121
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.332743,65.19225,37.27991,1.031063,1.031063,0,-1,0,1.031063,129.2592,0,0,0,1.332743,1.085329,1.031063,0,0,1.236376,3.440951,0.2474141,0,0.2474141,5.0618,84.36317,0.1132144,1.134169,1.066195,0,4.773694
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.137483,60.80025,37.6977,0.8006112,0.8006112,0,-1,0,0.8006112,142.0768,0,0,0,1.137483,0.8427486,0.8006112,0,0,0.9889616,3.663624,0.2947345,0,0.2947345,5.34141,89.02333,0.1131012,0.8806723,0.9099865,0,4.801106
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7817532,53.15757,38.08114,0.6615917,0.6615917,0,-1,0,0.6615917,118.1625,0,0,0,0.7817532,0.6964123,0.6615917,0,0,0.6942272,3.928885,0.08534091,0,0.08534091,5.422372,90.37268,0.1130685,0.7277509,0.6254026,0,4.710638
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4556943,45.98674,37.6004,0.7463802,0.7463802,0,-1,0,0.7463802,61.05392,0,0,0,0.4556943,0.7856633,0.7463802,0,0,0.6088862,4.005692,0,0.329969,-0.329969,5.074554,84.57573,0.1130685,0.8210182,0.3645554,0,4.461386
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07397219,37.50605,36.21543,1.138811,1.138811,0,-1,0,1.138811,6.495563,0,0,0,0.07397219,1.198749,1.138811,0,0,0.9755185,3.675722,0,1.124776,-1.124776,3.888936,64.81546,0.1130685,1.252692,0.05917775,0,3.749695
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,34.80183,34.80183,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.22527,2.550946,0,0.7156622,-0.7156622,3.134561,52.24258,0.1130685,0.747867,0,0,2.550946
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,33.34818,33.34818,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.02045,1.835284,0,0.1740993,-0.1740993,2.951045,49.18398,0.1130685,0.1819338,0,0,1.835284
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,31.8888,31.8888,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.213894,1.661184,0,0.7624213,-0.7624213,2.147382,35.78963,0.1130685,0.7967302,0,0,1.661184
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,30.35503,30.35503,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.061028,0.8987632,0,0.1117922,-0.1117922,2.029543,33.82565,0.1130685,0.1168228,0,0,0.8987632
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,29.13602,29.13602,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.185242,0.786971,0,0.2867009,-0.2867009,1.727333,28.78883,0.1130685,0.2996024,0,0,0.786971
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,28.21461,28.21461,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.503798,0.5002701,0,0.1179183,-0.1179183,1.603037,26.71722,0.1130685,0.1232247,0,0,0.5002701
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,27.23597,27.23597,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.634819,0.3823518,0,0.06607179,-0.06607179,1.533391,25.55646,0.1130685,0.06904502,0,0,0.3823518
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,26.28594,26.28594,0.1436006,0.1436006,0,-1,0,0.1436006,0,0,2.775558E-17,0,0,0.1511585,0.1436006,0,0,4.708232,0.31628,0,0.1511585,-0.1511585,1.374056,22.90088,0.1130685,0.1579606,0,0,0.31628
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,25.57629,25.57629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.876186,0.1651215,0,0,0,1.374056,22.90088,0.1130685,0,0,0,0.1651215
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,24.83801,24.83801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.876186,0.1651215,0,0,0,1.374056,22.90088,0.1130685,0,0,0,0.1651215
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,24.19131,24.19131,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,4.876186,0.1651215,1.38,0,1.38,2.683239,44.72055,0.1138448,0.2697221,0,1.7,0.1651215
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,23.65907,23.65907,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.496186,1.407122,1.38,0,1.38,3.992422,66.54023,0.1144829,0.1282787,0,1.7,1.407122
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2465368,27.13896,23.09821,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,30.15536,0,0,0,0.2465368,0,0,0.8824444,0.8383222,2.116186,2.649122,1.084859,0,1.084859,5.021609,83.69332,0.1152008,0.8993111,0.1972295,1.7,2.895658
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7023071,36.39564,24.22565,0.04816019,0.04816019,0,0,0,0.04816019,1458.273,0,0,0,0.7023071,0.05069494,0.04816019,0,0,1.031327,3.625495,0.6516122,0,0.6516122,5.639783,93.99619,0.1149502,0.05297621,0.5618457,0,4.327802
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.0977,47.5239,27.12151,0.9908531,0.9908531,0,-1,0,0.9908531,110.7834,0,0,0,1.0977,1.043003,0.9908531,0,0,0.3797148,4.211946,0.05469732,0,0.05469732,5.691673,94.86103,0.1149292,1.089938,0.8781604,0,5.309646
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.228054,53.8028,30.01737,0.2989946,0.2989946,0,-1,0,0.2989946,410.7278,0.5883054,0,0,1.228054,0.3147312,0.2989946,0,0,0.3250175,4.261173,0.3250175,0,0.3250175,6.000012,100,0.1148046,0.328894,0.9824432,0,5.489227
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.533242,64.35474,32.4325,1.089987,1.089987,0,-1,0,1.089987,140.6662,0.385888,0,0,1.533242,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1148046,1.198985,1.226594,0,6.086931
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.521461,66.5523,34.37833,0.8009589,0.8009589,0,-1,0,0.8009589,189.955,0.6783468,0,0,1.521461,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1148046,0.8810548,1.217169,0,6.07515
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.524819,69.08659,36.24976,0.4984362,0.4984362,0,-1,0,0.4984362,305.9206,1.000149,0,0,1.524819,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1148046,0.5482799,1.219855,0,6.078508
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.264376,63.58896,37.40582,0.7361757,0.7361757,0,-1,0,0.7361757,171.7492,0.4894541,0,0,1.264376,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1148046,0.8097933,1.011501,0,5.818065
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8555237,54.43521,37.79499,0.5896786,0.5896786,0,-1,0,0.5896786,145.0831,0.2348094,0,0,0.8555237,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1148046,0.6486465,0.684419,0,5.409213
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8656345,55.12796,38.21277,0.5131628,0.5131628,0,-1,0,0.5131628,168.6861,0.3254631,0,0,0.8656345,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1148046,0.5644791,0.6925076,0,5.419323
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3866361,44.75739,37.6977,1.208482,1.208482,0,-1,0,1.208482,31.99354,0,0,0,0.3866361,1.272086,1.208482,0,0,0,4.553689,0,0.8854499,-0.8854499,5.066666,84.44426,0.1148046,1.32933,0.3093089,0,4.940325
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06746778,37.52433,36.34706,0.6407259,0.6407259,0,-1,0,0.6407259,10.5299,0,0,0,0.06746778,0.6744483,0.6407259,0,0,0.9838332,3.668239,0,0.6069805,-0.6069805,4.426852,73.78072,0.1148046,0.7047985,0.05397422,0,3.735707
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,34.92774,34.92774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658256,3.061259,0,0,0,4.426852,73.78072,0.1148046,0,0,0,3.061259
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,33.47981,33.47981,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.658256,3.061259,0,0.6731818,-0.6731818,3.717256,61.95415,0.1148046,0.703475,0,0,3.061259
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,31.99754,31.99754,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.406236,2.388077,0,0.6284019,-0.6284019,3.054862,50.91427,0.1148046,0.65668,0,0,2.388077
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,30.46949,30.46949,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.10446,1.759675,0,0.3109578,-0.3109578,2.727084,45.45131,0.1148046,0.3249509,0,0,1.759675
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,29.24476,29.24476,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.449969,1.448717,0,0.1149086,-0.1149086,2.60596,43.43258,0.1148046,0.1200795,0,0,1.448717
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,28.34624,28.34624,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.577645,1.333808,0,0.1928143,-0.1928143,2.402716,40.04518,0.1148046,0.2014909,0,0,1.333808
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,27.36188,27.36188,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.791883,1.140994,0,0.09755237,-0.09755237,2.299886,38.33136,0.1148046,0.1019422,0,0,1.140994
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,26.41185,26.41185,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.900275,1.043442,0,0.08388156,-0.08388156,2.211468,36.85772,0.1148046,0.08765623,0,0,1.043442
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,25.70792,25.70792,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,3.993476,0.9595602,0,0.2602432,-0.2602432,1.937147,32.28572,0.1148046,0.2719542,0,0,0.9595602
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,24.96392,24.96392,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.282636,0.6993169,0,0.03517957,-0.03517957,1.900065,31.66768,0.1148046,0.03676265,0,0,0.6993169
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,24.33439,24.33439,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.321724,0.6641374,0,0.4560995,-0.4560995,1.419294,23.65485,0.1148046,0.4766239,0,0,0.6641374
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,23.82504,23.82504,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.828501,0.2080379,0,0.1225065,-0.1225065,1.29016,21.50263,0.1148046,0.1280193,0,0,0.2080379
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2259505,26.94029,23.24129,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,63.70579,0,0,0,0.2259505,0,0,1.345322,1.278056,4.96462,0.08553136,1.504006,0,1.504006,2.716986,45.28301,0.115515,0.3901459,0.1807604,1.7,0.3114818
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4665732,32.27061,24.38589,1.482814,1.482814,1.7,0,0.5202,1.482814,31.46538,0,0,0,0.4665732,0,0,0.2171858,0.2063265,3.460613,1.439137,0.6728997,0,0.6728997,3.355355,55.92247,0.115921,1.631096,0.3732585,1.7,1.90571
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6033876,37.8304,27.28175,0.08960047,0.08960047,0,-1,0,0.08960047,673.4202,0,0,0,0.6033876,0.09431628,0.08960047,0,0,2.787714,2.044747,0.5090713,0,0.5090713,3.838302,63.97157,0.1157259,0.09856051,0.4827101,0,2.648134
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.052319,50.08176,30.19478,0.7105489,0.7105489,0,-1,0,0.7105489,148.0994,0,0,0,1.052319,0.7479462,0.7105489,0,0,2.278642,2.502911,0.3043728,0,0.3043728,4.127056,68.78412,0.1156096,0.7816038,0.8418552,0,3.55523
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.392974,60.90482,32.59274,0.8616379,0.8616379,0,-1,0,0.8616379,161.6658,0,0,0,1.392974,0.9069872,0.8616379,0,0,1.97427,2.776846,0.4859865,0,0.4859865,4.588103,76.46822,0.1154244,0.9478016,1.114379,0,4.16982
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.286203,60.63817,34.5443,0.6146579,0.6146579,0,-1,0,0.6146579,209.2552,0,0,0,1.286203,0.6470084,0.6146579,0,0,1.488283,3.214234,0.6391951,0,0.6391951,5.194497,86.57477,0.1151816,0.6761237,1.028963,0,4.500438
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.359098,64.7944,36.41001,0.3970324,0.3970324,0,-1,0,0.3970324,342.3141,0.09208091,0,0,1.359098,0.4179288,0.3970324,0,0,0.8490879,3.78951,0.8490879,0,0.8490879,6.000012,100,0.1148608,0.4367356,1.087278,0,5.148607
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9540788,56.3327,37.53745,0.5362338,0.5362338,0,-1,0,0.5362338,177.9222,0.3896222,0,0,0.9540788,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1148608,0.5898572,0.763263,0,5.507768
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8937802,55.42041,37.92089,0.48443,0.48443,0,-1,0,0.48443,184.5014,0.3838538,0,0,0.8937802,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1148608,0.532873,0.7150241,0,5.447469
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4682502,46.98285,38.31006,0,0,0,-1,0,0,0,0.4682502,0,0,0.4682502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148608,0,0.3746002,0,5.021939
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2530937,42.37562,37.8236,0.854108,0.854108,0,-1,0,0.854108,29.63252,0,1.110223E-16,0,0.2530937,0.899061,0.854108,0,0,0,4.553689,0,0.6459673,-0.6459673,5.319103,88.65154,0.1148608,0.9395187,0.202475,0,4.806783
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08255456,37.91698,36.47297,0.7873759,0.7873759,0,-1,0,0.7873759,10.48477,0,1.110223E-16,0,0.08255456,0.8288168,0.7873759,0,0,0.7177414,3.907722,0,0.7462622,-0.7462622,4.532473,75.54107,0.1148608,0.8661135,0.06604365,0,3.990276
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,35.05937,35.05937,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.546922,3.161459,0,0.9126265,-0.9126265,3.57048,59.50789,0.1148608,0.9536947,0,0,3.161459
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,33.60572,33.60572,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.560951,2.248833,0,0.656269,-0.656269,2.878712,47.97844,0.1148608,0.685801,0,0,2.248833
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,32.12917,32.12917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290139,1.592564,0,0,0,2.878712,47.97844,0.1148608,0,0,0,1.592564
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,30.60112,30.60112,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.290139,1.592564,0,0.1876166,-0.1876166,2.680947,44.68236,0.1148608,0.1960594,0,0,1.592564
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,29.37639,29.37639,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.498602,1.404947,0,0.1032531,-0.1032531,2.572109,42.86839,0.1148608,0.1078995,0,0,1.404947
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,28.47215,28.47215,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.613328,1.301694,0,0.1602032,-0.1602032,2.403239,40.05391,0.1148608,0.1674124,0,0,1.301694
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,27.49351,27.49351,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.791331,1.141491,0,0.2374366,-0.2374366,2.152959,35.88258,0.1148608,0.2481213,0,0,1.141491
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,26.54348,26.54348,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.05515,0.9040544,0,0.2504592,-0.2504592,1.888952,31.48248,0.1148608,0.2617298,0,0,0.9040544
