Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,25.83382,25.83382,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.333437,0.6535952,0,0.2533084,-0.2533084,1.621942,27.03231,0.1148608,0.2647073,0,0,0.6535952
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,25.09555,25.09555,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.614891,0.4002868,0,0.1413953,-0.1413953,1.472898,24.54825,0.1148608,0.1477581,0,0,0.4002868
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,24.48318,24.48318,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.771997,0.2588915,0,0.06612501,-0.06612501,1.403196,23.38655,0.1148608,0.06910063,0,0,0.2588915
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,23.95094,23.95094,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.845469,0.1927664,1.376508,0,1.376508,2.709066,45.15102,0.1156075,0.2761486,0,1.7,0.1927664
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2341778,27.23034,23.39008,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,130.6593,2.220446E-16,0,0,0.2341778,0,0,1.452632,1.38,3.468961,1.431624,1.614178,0,1.614178,4.24041,70.67336,0.1161906,0.1971505,0.1873423,1.7,1.665802
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6635891,36.00018,24.52897,0.1173378,0.1173378,1.371227,0,0.4304449,0.1173378,565.5373,0,0,0,0.6635891,0,0,1.253889,1.191194,1.854784,2.884384,1.854784,0,1.854784,6.000012,100,0.1164216,0.1290716,0.5308713,1.7,3.547973
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.089017,47.69379,27.43055,0,0,0,-1,0,0,0,1.089017,0,0,1.089017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164216,0,0.8712133,0,5.642705
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.0999,51.30936,30.35503,0.3554741,0.3554741,0,-1,0,0.3554741,309.4178,0.7257169,0,0,1.0999,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1164216,0.3910215,0.8799202,0,5.653589
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.371981,60.57492,32.75299,0,0,0,-1,0,0,0,1.371981,0,0,1.371981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164216,0,1.097585,0,5.92567
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.605975,69.3567,34.70454,0.3614441,0.3614441,0,-1,0,0.3614441,444.3219,1.225508,0,0,1.605975,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1164216,0.3975885,1.28478,0,6.159664
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.564467,70.59827,36.53592,0.51284,0.51284,0,-1,0,0.51284,305.0595,1.024636,0,0,1.564467,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1164216,0.564124,1.251574,0,6.118156
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.363504,66.48275,37.66336,0,0,0,-1,0,0,0,1.363504,0,0,1.363504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164216,0,1.090803,0,5.917193
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9863683,57.65928,38.05252,0.9878291,0.9878291,0,-1,0,0.9878291,99.85212,0,1.110223E-16,0,0.9863683,1.03982,0.9878291,0,0,0,4.553689,0,0.05345183,-0.05345183,5.943669,99.06095,0.1164216,1.086612,0.7890947,0,5.540057
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5695152,49.13229,38.43597,0.6144191,0.6144191,0,-1,0,0.6144191,92.69164,0,0,0,0.5695152,0.6467569,0.6144191,0,0,0.05939092,4.500237,0,0.07724179,-0.07724179,5.862249,97.70395,0.1164216,0.6758611,0.4556122,0,5.069752
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2424335,42.31382,37.95523,1.087171,1.087171,0,-1,0,1.087171,22.29949,0,2.220446E-16,0,0.2424335,1.14439,1.087171,0,0,0.1452151,4.422995,0,0.9019567,-0.9019567,4.911503,81.85822,0.1164216,1.195888,0.1939468,0,4.665429
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08115897,38.02515,36.60459,0.4811699,0.4811699,0,-1,0,0.4811699,16.86701,0,5.551115E-17,0,0.08115897,0.5064946,0.4811699,0,0,1.147389,3.521039,0,0.4253357,-0.4253357,4.46316,74.38585,0.1164216,0.5292869,0.06492718,0,3.602198
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,35.21962,35.21962,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.619985,3.095703,0,0.8724357,-0.8724357,3.543532,59.05875,0.1164216,0.9116953,0,0,3.095703
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,33.73735,33.73735,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.589357,2.223267,0,0.6182403,-0.6182403,2.891849,48.19739,0.1164216,0.6460611,0,0,2.223267
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,32.25508,32.25508,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.276291,1.605027,0,0.02373516,-0.02373516,2.86683,47.78041,0.1164216,0.02480324,0,0,1.605027
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,30.72703,30.72703,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.302664,1.581292,0,0.2179115,-0.2179115,2.637131,43.9521,0.1164216,0.2277175,0,0,1.581292
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,29.5023,29.5023,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.544787,1.36338,0,0.1563961,-0.1563961,2.472275,41.20451,0.1164216,0.1634339,0,0,1.36338
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,28.60378,28.60378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.718561,1.206984,0,0,0,2.472275,41.20451,0.1164216,0,0,0,1.206984
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,27.61941,27.61941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.718561,1.206984,0,0,0,2.472275,41.20451,0.1164216,0,0,0,1.206984
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,26.65222,26.65222,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.718561,1.206984,0,0.1529136,-0.1529136,2.31109,38.5181,0.1164216,0.1597947,0,0,1.206984
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.96545,25.96545,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.888465,1.054071,0,0.06475339,-0.06475339,2.242834,37.3805,0.1164216,0.06766729,0,0,1.054071
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,25.20429,25.20429,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,3.960413,0.9893172,0,0.04323804,-0.04323804,2.197258,36.62088,0.1164216,0.04518375,0,0,0.9893172
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,24.59192,24.59192,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.008455,0.9460792,0,0.0340353,-0.0340353,2.161381,36.02295,0.1164216,0.03556689,0,0,0.9460792
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,24.07685,24.07685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.046272,0.9120439,0,0,0,2.161381,36.02295,0.1164216,0,0,0,0.9120439
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3152423,28.73175,23.51599,0.289671,0.289671,0,0,0,0.289671,108.8277,0,0,0,0.3152423,0.3049168,0.289671,0,0,4.046272,0.9120439,0.01032542,0,0.01032542,2.171177,36.18621,0.1164177,0.3186381,0.2521938,0,1.227286
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5937328,34.85249,24.6606,0.5138479,0.5138479,0,0,0,0.5138479,115.5464,0,0,0,0.5937328,0.5408925,0.5138479,0,0,4.035947,0.9213368,0.05284027,0,0.05284027,2.221305,37.02168,0.1163978,0.5652326,0.4749862,0,1.51507
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.120803,48.54348,27.57363,1.012572,1.012572,0,-1,0,1.012572,110.6887,0,0,0,1.120803,1.065865,1.012572,0,0,3.983107,0.9688931,0.05493729,0,0.05493729,2.273423,37.89032,0.1163772,1.113829,0.8966421,0,2.089696
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.129636,52.15675,30.51527,0.1984877,0.1984877,0,-1,0,0.1984877,569.1213,0,0,0,1.129636,0.2089344,0.1984877,0,0,3.928169,1.018337,0.9207014,0,0.9207014,3.146878,52.44785,0.1160323,0.2183365,0.9037087,0,2.147973
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.365831,60.64009,32.9304,0.7061842,0.7061842,0,-1,0,0.7061842,193.41,0,0,0,1.365831,0.7433518,0.7061842,0,0,3.007468,1.846968,0.6224794,0,0.6224794,3.737413,62.2901,0.1158003,0.7768027,1.092665,0,3.212799
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.289459,61.1102,34.86479,0.1343454,0.1343454,0,-1,0,0.1343454,959.8085,0,0,0,1.289459,0.1414162,0.1343454,0,0,2.384988,2.407199,1.148043,0,1.148043,4.826542,80.44221,0.1153748,0.14778,1.031567,0,3.696658
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.285522,63.26202,36.70189,0,0,0,-1,0,0,0,0.04857644,0,0,1.285522,0,0,0,0,1.236946,3.440438,1.236946,0,1.236946,6.000012,100,0.1149199,0,1.028418,0,4.72596
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.249105,63.71304,37.8236,0.04935564,0.04935564,0,-1,0,0.04935564,2530.825,1.197152,0,0,1.249105,0.05195331,0.04935564,0,0,0,4.553689,0,0,0,6.000012,100,0.1149199,0.05429121,0.9992841,0,5.802794
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7810375,53.28851,38.21277,0.9262287,0.9262287,0,-1,0,0.9262287,84.32447,0,1.110223E-16,0,0.7810375,0.9749776,0.9262287,0,0,0,4.553689,0,0.1939401,-0.1939401,5.795581,96.59283,0.1149199,1.018852,0.62483,0,5.334726
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3846788,45.66084,38.59621,0.005801132,0.005801132,0,-1,0,0.005801132,6631.098,0.1630833,0,0,0.3846788,0.006106455,0.005801132,0,0,0.215489,4.359749,0.215489,0,0.215489,6.000012,100,0.114841,0.006381245,0.307743,0,4.744428
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2430862,42.45536,38.08114,1.129274,1.129274,0,-1,0,1.129274,21.52588,0,2.220446E-16,0,0.2430862,1.188709,1.129274,0,0,0,4.553689,0,0.9456233,-0.9456233,5.003238,83.38712,0.114841,1.242201,0.194469,0,4.796775
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06232129,37.81995,36.7305,1.017731,1.017731,0,-1,0,1.017731,6.123554,0,0,0,0.06232129,1.071295,1.017731,0,0,1.050693,3.608066,0,1.008974,-1.008974,3.939685,65.66129,0.114841,1.119504,0.04985703,0,3.670387
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.171775,2.599092,0,0,0,3.939685,65.66129,0.114841,0,0,0,2.599092
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,33.89759,33.89759,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.171775,2.599092,0,0.5634107,-0.5634107,3.345798,55.7632,0.114841,0.5887642,0,0,2.599092
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,32.38671,32.38671,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.797787,2.035681,0,0.579395,-0.579395,2.735062,45.58428,0.114841,0.6054678,0,0,2.035681
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,30.85866,30.85866,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.441559,1.456286,0,0.08769103,-0.08769103,2.642628,44.04371,0.114841,0.09163713,0,0,1.456286
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538994,1.368595,0,0,0,2.642628,44.04371,0.114841,0,0,0,1.368595
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,28.72968,28.72968,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.538994,1.368595,0,0.3209888,-0.3209888,2.304276,38.40453,0.114841,0.3354333,0,0,1.368595
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,27.73388,27.73388,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.895648,1.047606,0,0.06638893,-0.06638893,2.234296,37.23819,0.114841,0.06937642,0,0,1.047606
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.78385,26.78385,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.969413,0.981217,0,0.0918826,-0.0918826,2.137443,35.62398,0.114841,0.09601732,0,0,0.981217
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,26.07419,26.07419,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.071505,0.8893344,0,0.1949618,-0.1949618,1.931935,32.19886,0.114841,0.2037351,0,0,0.8893344
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,25.33592,25.33592,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.288129,0.6943727,0,0.2016969,-0.2016969,1.719328,28.65541,0.114841,0.2107733,0,0,0.6943727
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,24.70638,24.70638,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.512237,0.4926757,0,0.1102331,-0.1102331,1.603132,26.71882,0.114841,0.1151935,0,0,0.4926757
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,24.19131,24.19131,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.634718,0.3824427,0,0.1229556,-0.1229556,1.473526,24.55871,0.114841,0.1284886,0,0,0.3824427
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.383758,30.02904,23.63045,0.2411161,0.2411161,0,0,0,0.2411161,159.159,0,0,0,0.383758,0.2538064,0.2411161,0,0,4.771336,0.2594871,0.1299516,0,0.1299516,1.596809,26.61342,0.1147935,0.2652277,0.3070064,0,0.643245
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8066073,38.97069,24.76934,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,134.3124,0,0,0,0.8066073,0,0,1.099455,1.044482,4.641384,0.3764435,1.851089,0,1.851089,3.352906,55.88165,0.1153451,0.6606001,0.6452858,1.7,1.183051
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.181054,50.02883,27.71671,0.1887111,0.1887111,0,-1,0,0.1887111,625.8532,0,0,0,1.181054,0.1986433,0.1887111,0,0,2.790295,2.042424,0.9824113,0,0.9824113,4.284903,71.41491,0.1149875,0.2075822,0.9448436,0,3.223478
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.312209,56.55294,30.66407,0.491104,0.491104,0,-1,0,0.491104,267.1957,0,0,0,1.312209,0.5169516,0.491104,0,0,1.807884,2.926594,0.7952573,0,0.7952573,5.039351,83.98901,0.1146996,0.5402144,1.049767,0,4.238803
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.610019,67.32597,33.09064,0.884293,0.884293,0,-1,0,0.884293,182.0685,0,0,0,1.610019,0.9308348,0.884293,0,0,1.012626,3.642325,0.6791847,0,0.6791847,5.683681,94.72784,0.1144549,0.9727224,1.288016,0,5.252345
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.560243,68.47734,35.02503,0.6850628,0.6850628,0,-1,0,0.6850628,227.7519,0.5056831,0,0,1.560243,0.7211188,0.6850628,0,0,0.3334415,4.253592,0.3334415,0,0.3334415,6.000012,100,0.1143352,0.7535691,1.248195,0,5.813835
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.336031,64.71476,36.82779,0.5219666,0.5219666,0,-1,0,0.5219666,255.961,0.7865924,0,0,1.336031,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1143352,0.5741633,1.068825,0,5.88972
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.068824,59.46458,37.95523,0.5635149,0.5635149,0,-1,0,0.5635149,189.671,0.4756506,0,0,1.068824,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1143352,0.6198664,0.8550594,0,5.622513
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4529753,46.71403,38.33868,0.5529587,0.5529587,0,-1,0,0.5529587,81.91846,0,0,0,0.4529753,0.5820618,0.5529587,0,0,0,4.553689,0,0.1290865,-0.1290865,5.863943,97.73219,0.1143352,0.6082546,0.3623803,0,5.006664
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.573557,49.49096,38.6935,0.7107135,0.7107135,0,-1,0,0.7107135,80.70158,0,0,0,0.573557,0.7481195,0.7107135,0,0,0.1434295,4.424603,0,0.1745625,-0.1745625,5.679938,94.66544,0.1143352,0.7817849,0.4588456,0,4.998159
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.254382,42.80024,38.21277,0.2643702,0.2643702,0,-1,0,0.2643702,96.22186,0,0,0,0.254382,0.2782844,0.2643702,0,0,0.3373878,4.25004,0,0.02390249,-0.02390249,5.654742,94.24552,0.1143352,0.2908072,0.2035056,0,4.504422
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05011006,37.73767,36.86213,0.8436397,0.8436397,0,-1,0,0.8436397,5.939746,0,1.110223E-16,0,0.05011006,0.8880419,0.8436397,0,0,0.3639461,4.226138,0,0.8379318,-0.8379318,4.771485,79.52459,0.1143352,0.9280037,0.04008805,0,4.276248
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,35.47715,35.47715,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.294981,3.388206,0,0.5889854,-0.5889854,4.15064,69.17719,0.1143352,0.6154898,0,0,3.388206
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,34.02922,34.02922,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,1.94941,2.79922,0,0.7199804,-0.7199804,3.391714,56.52845,0.1143352,0.7523795,0,0,2.79922
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,32.51262,32.51262,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.749388,2.07924,0,0.7734203,-0.7734203,2.576457,42.94086,0.1143352,0.8082243,0,0,2.07924
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.9674,30.9674,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.608744,1.30582,0,0.0184891,-0.0184891,2.556968,42.61605,0.1143352,0.01932111,0,0,1.30582
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,29.74266,29.74266,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.629287,1.28733,0,0.04610306,-0.04610306,2.508371,41.8061,0.1143352,0.0481777,0,0,1.28733
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.84414,28.84414,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.680513,1.241227,0,0.01588827,-0.01588827,2.491623,41.52697,0.1143352,0.01660324,0,0,1.241227
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.85978,27.85978,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.698166,1.225339,0,0.2953543,-0.2953543,2.180292,36.33813,0.1143352,0.3086452,0,0,1.225339
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.90976,26.90976,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.026338,0.9299848,0,0.2203258,-0.2203258,1.948049,32.46741,0.1143352,0.2302405,0,0,0.9299848
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,26.20582,26.20582,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.271144,0.709659,0,0.05916511,-0.05916511,1.885683,31.42799,0.1143352,0.06182754,0,0,0.709659
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,25.45038,25.45038,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.336884,0.6504939,0,0.1703026,-0.1703026,1.706169,28.43608,0.1143352,0.1779662,0,0,0.6504939
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.82084,24.82084,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.526108,0.4801913,0,0.2466308,-0.2466308,1.446197,24.10323,0.1143352,0.2577292,0,0,0.4801913
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,24.30577,24.30577,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.800143,0.2335605,0,0.05378698,-0.05378698,1.3895,23.15829,0.1143352,0.0562074,0,0,0.2335605
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.375047,29.99113,23.73919,0,0,0,0,0,0,0,0,0,0,0.375047,0,0,0,0,4.859906,0.1797735,0.375047,0,0.375047,1.745301,29.08829,0.1142008,0,0.3000376,0,0.5548205
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7869666,38.73639,24.90097,0.3953427,0.3953427,0,0,0,0.3953427,199.0593,0,0,0,0.7869666,0.4161502,0.3953427,0,0,4.484859,0.5173158,0.3708164,0,0.3708164,2.097089,34.9514,0.1140682,0.434877,0.6295733,0,1.304282
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.208164,50.78617,27.84834,0,0,0,-1,0,0,0,0,0,0,1.208164,0,0,0,0,4.114043,0.8510506,1.208164,0,1.208164,3.243253,54.05411,0.1136384,0,0.9665309,0,2.059214
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.418314,59.34314,30.82432,0,0,0,-1,0,0,0,0,0,0,1.418314,0,0,0,0,2.905879,1.938398,1.418314,0,1.418314,4.588784,76.47958,0.1131379,0,1.134651,0,3.356712
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.423744,62.52055,33.25661,0,0,0,-1,0,0,0,0,0,0,1.423744,0,0,0,0,1.487565,3.21488,1.423744,0,1.423744,5.939466,98.9909,0.11264,0,1.138995,0,4.638624
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.590998,69.52834,35.15666,0,0,0,-1,0,0,0,1.527177,0,0,1.590998,0,0,0,0,0.06382119,4.49625,0.06382119,0,0.06382119,6.000012,100,0.1126178,0,1.272798,0,6.087248
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.460539,68.25185,36.98804,1.414342,1.38,0,-1,0,1.38,105.8362,0.007907651,0.0343424,0.1757766,1.460539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1126178,1.555777,1.168431,0,6.014228
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.291605,65.11763,38.08114,0.352336,0.352336,0,-1,0,0.352336,366.5832,0.9207247,0,0,1.291605,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1126178,0.3875696,1.033284,0,5.845294
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.096479,60.72911,38.47031,0.2517195,0.2517195,0,-1,0,0.2517195,435.5955,0.831511,0,0,1.096479,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1126178,0.2768915,0.8771831,0,5.650168
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7517739,53.37277,38.85375,0.6033217,0.6033217,0,-1,0,0.6033217,124.6058,0.1166984,0,0,0.7517739,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1126178,0.6636539,0.6014191,0,5.305463
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3421753,44.57946,38.33868,0.2999949,0.2999949,0,-1,0,0.2999949,114.0604,0.02639117,0,0,0.3421753,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1126178,0.3299945,0.2737403,0,4.895864
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05925103,38.02514,36.98804,0.04920781,0.04920781,0,-1,0,0.04920781,120.4098,0.007453341,0,0,0.05925103,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1126178,0.05412859,0.04740083,0,4.61294
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,35.6374,35.6374,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1126178,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,34.15513,34.15513,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1126178,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,32.66142,32.66142,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1126178,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,31.09902,31.09902,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1126178,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.89146,29.89146,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1126178,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.97577,28.97577,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1126178,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.99141,27.99141,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1126178,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.04139,27.04139,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1126178,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,26.3489,26.3489,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1126178,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,25.59346,25.59346,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1126178,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.94675,24.94675,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1126178,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,24.44885,24.44885,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1126178,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3351937,29.45784,23.88799,0.2193353,0.2193353,0,0,0,0.2193353,152.8225,0,0,0,0.3351937,0.2308792,0.2193353,0,0,3.633908,1.283172,0.1043145,0,0.1043145,2.651545,44.19233,0.1125815,0.2412688,0.268155,0,1.618365
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8324131,39.77308,25.04404,0.5678205,0.5678205,0,0,0,0.5678205,146.5979,0,0,0,0.8324131,0.5977058,0.5678205,0,0,3.529594,1.377055,0.2347073,0,0.2347073,2.874208,47.90338,0.1124999,0.6246026,0.6659305,0,2.209468
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.125445,49.14827,28.00858,0.3315676,0.3315676,0,-1,0,0.3315676,339.4314,0,0,0,1.125445,0.3490185,0.3315676,0,0,3.294886,1.588291,0.7764261,0,0.7764261,3.610791,60.17973,0.1122308,0.3647244,0.9003557,0,2.713736
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.407925,59.28279,30.98456,0.662006,0.662006,0,-1,0,0.662006,212.6756,0,0,0,1.407925,0.6968484,0.662006,0,0,2.51846,2.287075,0.7110768,0,0.7110768,4.285378,71.42281,0.1119856,0.7282066,1.12634,0,3.695
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.437846,63.088,33.41686,0.385491,0.385491,0,-1,0,0.385491,372.9908,0,0,0,1.437846,0.40578,0.385491,0,0,1.807384,2.927044,1.032066,0,1.032066,5.264481,87.74118,0.1116315,0.4240401,1.150277,0,4.36489
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.347195,63.12448,35.31691,1.293409,1.293409,0,-1,0,1.293409,104.1585,0,0,0.04274976,1.347195,1.361483,1.293409,0,0,0.7753175,3.855903,0,0.01428812,-0.01428812,5.24942,87.49017,0.1116315,1.42275,1.077756,0,5.203098
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.527591,70.3469,37.14828,0.1875988,0.1875988,0,-1,0,0.1875988,814.286,0.5389253,0,0,1.527591,0.1974724,0.1875988,0,0,0.7911932,3.841615,0.7911932,0,0.7911932,6.000012,100,0.1113615,0.2063587,1.222073,0,5.369206
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.400974,68.22421,38.24139,0.6562057,0.6562057,0,-1,0,0.6562057,213.4962,0.7102312,0,0,1.400974,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1113615,0.7218263,1.120779,0,5.954663
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.056825,59.93257,38.59621,0.8090569,0.8090569,0,-1,0,0.8090569,130.6243,0.2051859,0,0,1.056825,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1113615,0.8899626,0.8454598,0,5.610514
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.8143718,54.87152,38.98538,0.7046481,0.7046481,0,-1,0,0.7046481,115.5714,0.07263696,0,0,0.8143718,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1113615,0.7751129,0.6514974,0,5.368061
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5173271,48.12295,38.47031,0.9133067,0.9133067,0,-1,0,0.9133067,56.6433,0,0,0,0.5173271,0.9613755,0.9133067,0,0,0,4.553689,0,0.4440484,-0.4440484,5.531944,92.19888,0.1113615,1.004637,0.4138616,0,5.071016
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06861044,38.3228,37.11967,0.7017999,0.7017999,0,-1,0,0.7017999,9.776355,0,0,0,0.06861044,0.7387367,0.7017999,0,0,0.4933872,4.109641,0,0.6701263,-0.6701263,4.825569,80.42599,0.1113615,0.7719799,0.05488836,0,4.178251
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,35.76331,35.76331,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.237972,3.439514,0,1.452632,-1.452632,3.294361,54.9059,0.1113615,2.022782,0,0,3.439514
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,34.31538,34.31538,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.852007,1.986883,0,1.452632,-1.452632,1.763152,29.38581,0.1113615,1.569823,0,0,1.986883
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,32.78732,32.78732,0.7853394,0.5075385,0,-1,0,0.5075385,0,0,0.2778009,0.3563349,0,0.534251,0.5075385,0,0,4.466042,0.534251,0,0.534251,-0.534251,1.200002,20,0.1113615,0.8638734,0,0,0.534251
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,31.22493,31.22493,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113615,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,30.00592,30.00592,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113615,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.10168,29.10168,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113615,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.11732,28.11732,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113615,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.16729,27.16729,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113615,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,26.48053,26.48053,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113615,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,25.71936,25.71936,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113615,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.07838,25.07838,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1119392,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,24.58048,24.58048,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1124324,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2674318,28.44835,24.03106,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,89.82298,0,0,0,0.2674318,0,0,1.402268,1.332155,2.299654,2.484,1.599586,0,1.599586,5.335869,88.93098,0.1130565,0.3275053,0.2139455,1.7,2.751432
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7044903,37.48259,25.19284,0.6467904,0.6467904,0,0,0,0.6467904,108.921,0,0,0,0.7044903,0.680832,0.6467904,0,0,0.7000681,3.923628,0.02365831,0,0.02365831,5.358314,89.30505,0.1130484,0.7114694,0.5635922,0,4.628118
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9285223,45.14814,28.15166,0.7424139,0.7424139,0,-1,0,0.7424139,125.068,0,0,0,0.9285223,0.7814884,0.7424139,0,0,0.6764097,3.94492,0.147034,0,0.147034,5.497802,91.62985,0.1129983,0.8166553,0.7428179,0,4.873443
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.054581,51.20476,31.12764,0.1437468,0.1437468,0,-1,0,0.1437468,733.6376,0.3738925,0,0,1.054581,0.1513124,0.1437468,0,0,0.5293757,4.077251,0.5293757,0,0.5293757,6.000012,100,0.1128183,0.1581215,0.8436645,0,5.131832
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.034231,53.57861,33.5771,0.3720033,0.3720033,0,-1,0,0.3720033,278.0167,0.6426488,0,0,1.034231,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1128183,0.4092037,0.8273851,0,5.58792
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4661313,43.94443,35.47715,0.7369933,0.7369933,0,-1,0,0.7369933,63.2477,0,0,0,0.4661313,0.7757824,0.7369933,0,0,0,4.553689,0,0.3096511,-0.3096511,5.673611,94.56,0.1128183,0.8106926,0.372905,0,5.01982
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.105963,59.54965,37.27991,0,0,0,-1,0,0,0,0.7619061,0,0,1.105963,0,0,0,0,0.3440568,4.244038,0.3440568,0,0.3440568,6.000012,100,0.1127016,0,0.8847703,0,5.350001
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.843732,54.78839,38.33868,0.35861,0.35861,0,-1,0,0.35861,235.2785,0.4662478,0,0,0.843732,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1127016,0.394471,0.6749856,0,5.397421
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.8285174,54.89216,38.72784,0.09831753,0.09831753,0,-1,0,0.09831753,842.6956,0.7250253,0,0,0.8285174,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1127016,0.1081493,0.662814,0,5.382206
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.472773,47.89074,39.08267,0,0,0,-1,0,0,0,0.472773,0,0,0.472773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127016,0,0.3782184,0,5.026462
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2922033,43.87307,38.5676,0.2582922,0.2582922,0,-1,0,0.2582922,113.129,0.02031682,0,0,0.2922033,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1127016,0.2841214,0.2337627,0,4.845892
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08165758,38.68068,37.24557,0.726185,0.726185,0,-1,0,0.726185,11.24473,0,0,0,0.08165758,0.7644053,0.726185,0,0,0,4.553689,0,0.6827477,-0.6827477,5.280333,88.00537,0.1127016,0.7988036,0.06532606,0,4.635346
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,35.89494,35.89494,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7586086,3.870941,0,0.3951817,-0.3951817,4.863775,81.06274,0.1127016,0.4129649,0,0,3.870941
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,34.44701,34.44701,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.197699,3.47576,0,0.1644296,-0.1644296,4.690451,78.17402,0.1127016,0.1718289,0,0,3.47576
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,32.90178,32.90178,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.380399,3.31133,0,1.452632,-1.452632,3.159242,52.65393,0.1127016,1.619465,0,0,3.31133
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994434,1.858698,0,0,0,3.159242,52.65393,0.1127016,0,0,0,1.858698
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,30.11466,30.11466,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.994434,1.858698,0,0.1520261,-0.1520261,2.998993,49.98311,0.1127016,0.1588673,0,0,1.858698
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,29.22759,29.22759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.163352,1.706672,0,0,0,2.998993,49.98311,0.1127016,0,0,0,1.706672
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,28.23178,28.23178,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.163352,1.706672,0,0.03460306,-0.03460306,2.962518,49.3752,0.1127016,0.0361602,0,0,1.706672
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,27.29892,27.29892,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.2018,1.672069,0,0.1487337,-0.1487337,2.805739,46.76222,0.1127016,0.1554267,0,0,1.672069
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,26.60643,26.60643,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.367059,1.523335,0,0.2161531,-0.2161531,2.577893,42.96481,0.1127016,0.22588,0,0,1.523335
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.85099,25.85099,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.607229,1.307182,0,0.04584806,-0.04584806,2.529565,42.15934,0.1127016,0.04791123,0,0,1.307182
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.20429,25.20429,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.658172,1.261334,0,0.1275938,-0.1275938,2.39507,39.91775,0.1127016,0.1333356,0,0,1.261334
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,24.70638,24.70638,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.799943,1.13374,0,0.01317028,-0.01317028,2.381187,39.68637,0.1127016,0.01376295,0,0,1.13374
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1752388,27.03307,24.16269,0,0,0,0,0,0,0,0,0,0,0.1752388,0,0,0,0,3.814576,1.12057,0.1752388,0,0.1752388,2.547433,42.45713,0.1126422,0,0.140191,0,1.295809
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1486058,27.7634,25.31875,0.3963075,0.3963075,0,0,0,0.3963075,37.4976,0,5.551115E-17,0,0.1486058,0.4171658,0.3963075,0,0,3.639338,1.278285,0,0.26856,-0.26856,2.264346,37.73903,0.1126422,0.4359383,0.1188846,0,1.426891
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.359492,34.45061,28.29473,0,0,0,-1,0,0,0,0,0,0,0.359492,0,0,0,0,3.937738,1.009725,0.359492,0,0.359492,2.60539,43.42308,0.1125206,0,0.2875936,0,1.369217
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7005811,44.02629,31.29361,1.223468,1.223468,0,-1,0,1.223468,57.2619,0,0,0,0.7005811,1.287861,1.223468,0,0,3.578246,1.333268,0,0.58728,-0.58728,1.986343,33.10564,0.1125206,1.345815,0.5604649,0,2.033849
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.7159367,46.96155,33.70301,1.192436,1.192436,0,-1,0,1.192436,60.03982,0,2.220446E-16,0.4669637,0.7159367,1.255196,1.192436,0,0,4.230779,0.7459877,0,0.5392595,-0.5392595,1.417913,23.63184,0.1125206,1.31168,0.5727493,0,1.461924
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6274639,47.24437,35.60306,0.8395751,0.7924826,0,-1,0,0.7924826,79.177,0,0.04709259,0.6079227,0.6274639,0.8341922,0.7924826,0,0,4.829957,0.2067282,0,0.2067282,-0.2067282,1.200002,20,0.1125206,0.9235327,0.5019711,0,0.8341922
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.015187,57.5737,37.40582,1.473927,0.9644278,0,-1,0,0.9644278,105.2632,0,0.5094995,1.428434,1.015187,1.015187,0.9644278,0,0,5.059654,0,0,0,0,1.200002,20,0.1125206,1.62132,0.8121497,0,1.015187
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.627677,50.35341,38.47031,0.2994328,0.2994328,0,-1,0,0.2994328,209.622,0,0,0.2101175,0.627677,0.3151924,0.2994328,0,0,5.059654,0,0.3124846,0,0.3124846,1.496451,24.94081,0.1124152,0.3293761,0.5021416,0,0.627677
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4576177,47.31941,38.82513,0.5867348,0.5867348,0,-1,0,0.5867348,77.99397,0,0,0.2912866,0.4576177,0.6176155,0.5867348,0,0,4.74717,0.2812361,0,0.1599978,-0.1599978,1.327799,22.12994,0.1124152,0.6454082,0.3660942,0,0.7388538
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1352944,41.60147,39.17996,0.190551,0.190551,0,-1,0,0.190551,71.00165,2.775558E-17,0,0.06872384,0.1352944,0.20058,0.190551,0,0,4.924945,0.1212383,0,0.06528567,-0.06528567,1.258982,20.98299,0.1124152,0.2096061,0.1082355,0,0.2565327
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1524454,41.38974,38.66489,0.7538701,0.1979781,0,-1,0,0.1979781,77.00113,0,0.555892,0.7471375,0.1524454,0.208398,0.1979781,0,0,4.997485,0.05595263,0,0.05595263,-0.05595263,1.200002,20,0.1124152,0.8292572,0.1219563,0,0.208398
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07789432,38.7121,37.34286,0.4455394,0.07399961,0,-1,0,0.07399961,105.2632,0,0.3715398,0.4752934,0.07789432,0.07789432,0.07399961,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.4900933,0.06231546,0,0.07789432
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,35.99223,35.99223,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,34.5443,34.5443,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.02769,33.02769,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,31.45385,31.45385,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,30.24629,30.24629,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,29.34205,29.34205,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,28.36341,28.36341,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,27.43055,27.43055,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,26.73806,26.73806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.9769,25.9769,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124152,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.85518,24.85518,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1129784,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2341405,28.16672,24.30577,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,406.6506,2.220446E-16,0,0,0.2341405,0,0,1.452632,1.38,3.679654,1.242,1.614141,0,1.614141,4.040493,67.34142,0.1134147,0.06333558,0.1873124,1.7,1.47614
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.43455,32.83022,25.46183,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.43455,0,0,1.452632,1.38,2.065514,2.694726,1.81455,0,1.81455,5.761927,96.03192,0.1137279,0,0.3476399,1.7,3.129276
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5285029,37.6741,28.44353,0.07001656,0.07001656,0,-1,0,0.07001656,754.8255,0.2038373,0,0,0.5285029,0.07370164,0.07001656,0,0,0.250964,4.327821,0.250964,0,0.250964,6.000012,100,0.1136436,0.07701822,0.4228023,0,4.856324
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8869368,47.95007,31.41952,0.503305,0.503305,0,-1,0,0.503305,176.2225,0.3571422,0,0,0.8869368,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1136436,0.5536355,0.7095495,0,5.440626
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.08766,55.0818,33.83464,0.7627882,0.7627882,0,-1,0,0.7627882,142.59,0.2847246,0,0,1.08766,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1136436,0.839067,0.8701277,0,5.641348
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.124981,58.13493,35.70035,0.387956,0.387956,0,-1,0,0.387956,289.9766,0.7166066,0,0,1.124981,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1136436,0.4267516,0.8999851,0,5.67867
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.180813,61.62268,37.50311,0,0,0,-1,0,0,0,1.180813,0,0,1.180813,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1136436,0,0.9446504,0,5.734502
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5759199,49.40334,38.5676,0.8766541,0.8766541,0,-1,0,0.8766541,65.69522,0,0,0,0.5759199,0.9227938,0.8766541,0,0,0,4.553689,0,0.3468739,-0.3468739,5.634375,93.90606,0.1136436,0.9643195,0.4607359,0,5.129609
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5049368,48.35827,38.92242,1.251141,1.251141,0,-1,0,1.251141,40.35811,0,0,0,0.5049368,1.31699,1.251141,0,0,0.3854155,4.206815,0,0.8120534,-0.8120534,4.778395,79.63976,0.1136436,1.376255,0.4039494,0,4.711752
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.7218283,53.1643,39.24292,1.174972,1.174972,0,-1,0,1.174972,61.43368,0,0,0,0.7218283,1.236812,1.174972,0,0,1.287697,3.394762,0,0.514984,-0.514984,4.235555,70.59244,0.1136436,1.292469,0.5774627,0,4.11659
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2274169,42.85917,38.75646,0,0,0,-1,0,0,0,0,0,0,0.2274169,0,0,0,0,1.859901,2.879778,0.2274169,0,0.2274169,4.451301,74.1882,0.1135673,0,0.1819335,0,3.107195
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.0755102,38.73332,37.40582,0,0,0,-1,0,0,0,0,0,0,0.0755102,0,0,0,0,1.632485,3.084453,0.0755102,0,0.0755102,4.522936,75.38213,0.113542,0,0.06040816,0,3.159963
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,36.08952,36.08952,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.556974,3.152412,0,0.5675896,-0.5675896,3.924644,65.41061,0.113542,0.5931312,0,0,3.152412
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,34.6702,34.6702,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.187629,2.584822,0,0.9943452,-0.9943452,2.876513,47.94178,0.113542,1.039091,0,0,2.584822
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,33.12498,33.12498,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.292458,1.590477,0,1.007378,-1.007378,1.814643,30.24398,0.113542,1.05271,0,0,1.590477
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,31.56259,31.56259,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.411767,0.583099,0,0.09091761,-0.09091761,1.718807,28.64673,0.113542,0.0950089,0,0,0.583099
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512786,0.4921814,0,0,0,1.718807,28.64673,0.113542,0,0,0,0.4921814
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,29.43934,29.43934,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.512786,0.4921814,0,0.2238609,-0.2238609,1.482837,24.7139,0.113542,0.2339346,0,0,0.4921814
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,28.45498,28.45498,0.2146374,0.2146374,0,-1,0,0.2146374,0,0,2.775558E-17,0,0,0.2259341,0.2146374,0,0,4.76152,0.2683206,0,0.2259341,-0.2259341,1.244682,20.74465,0.113542,0.2361012,0,0,0.2683206
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,27.53929,27.53929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.012558,0.04238642,0,0,0,1.244682,20.74465,0.113542,0,0,0,0.04238642
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.8468,26.8468,0.1062381,0.0402671,0,-1,0,0.0402671,0,0,0.06597102,0.07659483,0,0.04238642,0.0402671,0,0,5.012558,0.04238642,0,0.04238642,-0.04238642,1.200002,20,0.113542,0.1168619,0,0,0.04238642
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,26.10853,26.10853,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.113542,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,25.45038,25.45038,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1140329,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.96392,24.96392,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1145676,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2986575,29.39248,24.43168,1.043602,1.043602,1.7,0,0.5202,1.043602,28.61794,0,0,0,0.2986575,0,0,0.6563978,0.623578,2.299654,2.484,0.9222354,0,0.9222354,4.693278,78.22114,0.1150917,1.147962,0.238926,1.7,2.782657
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6650654,37.17334,25.59346,0.1462745,0.1462745,0.8961203,0,0.3007408,0.1462745,454.6694,0,0,0,0.6650654,0,0,0.7498458,0.7123535,1.377419,3.314012,1.377419,0,1.377419,6.000012,100,0.1150463,0.160902,0.5320523,1.7,3.979077
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.210515,51.68885,28.56944,1.518587,1.38,0,-1,0,1.38,87.71851,2.220446E-16,0.1385868,0.2904455,1.210515,1.452632,1.38,0,0,0,4.553689,0,0.2421162,-0.2421162,5.744799,95.74646,0.1150463,1.670446,0.9684123,0,5.764205
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.223434,55.52127,31.55114,0.3136325,0.3136325,0,-1,0,0.3136325,390.0853,0.6242766,0,0,1.223434,0.3301394,0.3136325,0,0,0.2690179,4.311573,0.2690179,0,0.2690179,6.000012,100,0.1149563,0.3449957,0.9787472,0,5.535007
