Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,30.22912,30.22912,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215576,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,29.39356,29.39356,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215576,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,28.71824,28.71824,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215576,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.99141,27.99141,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215576,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,27.39622,27.39622,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220096,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,27.04139,27.04139,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1224713,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3382582,32.32459,26.60643,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,737.114,0,0,0,0.3382582,0,0,1.452632,1.38,2.299654,2.484,1.718258,0,1.718258,5.448451,90.80733,0.1227437,0.0504785,0.2706066,1.7,2.822258
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7046601,40.32559,27.814,1.142644,1.142644,0,0,0,1.142644,61.66928,0,0,0,0.7046601,1.202783,1.142644,0,0,0.5813962,4.030432,0,0.4981227,-0.4981227,4.923384,82.05624,0.1227437,1.256908,0.563728,0,4.735093
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.096277,51.82675,30.8701,0.06025697,0.06025697,0,-1,0,0.06025697,1819.336,0,0,0,1.096277,0.06342839,0.06025697,0,0,1.134866,3.53231,1.032848,0,1.032848,5.90323,98.38696,0.1224447,0.06628267,0.8770213,0,4.628586
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.344407,61.14141,33.77169,0.4015177,0.4015177,0,-1,0,0.4015177,334.8312,0.8197389,0,0,1.344407,0.4226503,0.4015177,0,0,0.1020176,4.461873,0.1020176,0,0.1020176,6.000012,100,0.1224152,0.4416695,1.075525,0,5.80628
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.346173,64.13701,36.15247,0.8162523,0.8162523,0,-1,0,0.8162523,164.9212,0.4869601,0,0,1.346173,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1224152,0.8978775,1.076938,0,5.899862
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.357087,66.636,37.92089,0.03908347,0.03908347,0,-1,0,0.03908347,3472.279,1.315946,0,0,1.357087,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1224152,0.04299181,1.08567,0,5.910776
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.346141,68.45494,39.59774,0.3663962,0.3663962,0,-1,0,0.3663962,367.4002,0.9604605,0,0,1.346141,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1224152,0.4030359,1.076913,0,5.89983
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.16335,64.87504,40.56494,0.1846255,0.1846255,0,-1,0,0.1846255,630.1138,0.9690078,0,0,1.16335,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1224152,0.203088,0.9306803,0,5.71704
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.053748,62.50817,40.85109,0.04802784,0.04802784,0,-1,0,0.04802784,2194.035,1.003192,0,0,1.053748,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1224152,0.05283063,0.8429981,0,5.607437
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.8260108,57.55,41.14297,0.05099651,0.05099651,0,-1,0,0.05099651,1619.74,0.7723303,0,0,0.8260108,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1224152,0.05609616,0.6608087,0,5.3797
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4571328,49.21833,40.6279,0.09637274,0.09637274,0,-1,0,0.09637274,474.3383,0.3556879,0,0,0.4571328,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1224152,0.10601,0.3657063,0,5.010822
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05561291,40.29311,39.30587,0.4270254,0.4270254,0,-1,0,0.4270254,13.02333,0,5.551115E-17,0,0.05561291,0.4495004,0.4270254,0,0,0,4.553689,0,0.3938875,-0.3938875,5.584818,93.08012,0.1224152,0.4697279,0.04449033,0,4.609302
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,38.08114,38.08114,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4376528,4.159801,0,1.148751,-1.148751,4.373929,72.89866,0.1224152,1.200445,0,0,4.159801
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,36.66755,36.66755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.714043,3.01105,0,0,0,4.373929,72.89866,0.1224152,0,0,0,3.01105
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,35.08799,35.08799,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.714043,3.01105,0,1.452632,-1.452632,2.84272,47.37857,0.1224152,2.165669,0,0,3.01105
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,33.47981,33.47981,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.328078,1.558419,0,0.04489926,-0.04489926,2.795392,46.58978,0.1224152,0.04691973,0,0,1.558419
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,32.22646,32.22646,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.377966,1.51352,0,0.0544385,-0.0544385,2.738009,45.63339,0.1224152,0.05688823,0,0,1.51352
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,31.30506,31.30506,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.438453,1.459081,0,0.2750348,-0.2750348,2.448097,40.80153,0.1224152,0.2874114,0,0,1.459081
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,30.34358,30.34358,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.744047,1.184046,0,0.06427967,-0.06427967,2.38034,39.67226,0.1224152,0.06717225,0,0,1.184046
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,29.51946,29.51946,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.815469,1.119767,0,0.2144833,-0.2144833,2.154255,35.90418,0.1224152,0.224135,0,0,1.119767
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.84414,28.84414,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.053784,0.9052835,0,0.2255324,-0.2255324,1.916523,31.94198,0.1224152,0.2356814,0,0,0.9052835
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.11732,28.11732,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.304376,0.679751,0,0.2209833,-0.2209833,1.683586,28.05971,0.1224152,0.2309276,0,0,0.679751
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,27.52212,27.52212,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.549912,0.4587677,0,0.175768,-0.175768,1.49831,24.97179,0.1224152,0.1836776,0,0,0.4587677
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.16729,27.16729,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.74521,0.2829997,0,0.07981716,-0.07981716,1.414176,23.56955,0.1224152,0.08340893,0,0,0.2829997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3602071,32.85836,26.74951,0.1872583,0.1872583,0,0,0,0.1872583,192.3584,0,0,0,0.3602071,0.197114,0.1872583,0,0,4.833896,0.2031825,0.1630931,0,0.1630931,1.568899,26.14827,0.1223681,0.2059841,0.2881657,0,0.5633896
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6438253,39.31686,27.95707,0.4117501,0.4117501,0,0,0,0.4117501,156.3631,0,0,0,0.6438253,0.4334212,0.4117501,0,0,4.670803,0.3499663,0.2104041,0,0.2104041,1.768506,29.47504,0.1223075,0.4529252,0.5150602,0,0.9937916
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8532542,46.78534,31.00173,1.125092,1.125092,0,-1,0,1.125092,75.83862,0,2.220446E-16,0.5631193,0.8532542,1.184307,1.125092,0,0,4.460399,0.53933,0,0.3310531,-0.3310531,1.419546,23.65904,0.1223075,1.237601,0.6826034,0,1.392584
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.044189,54.17168,33.89759,1.105492,1.105492,0,-1,0,1.105492,94.45463,0,0,0.8197827,1.044189,1.163676,1.105492,0,0,4.828236,0.2082769,0,0.1194875,-0.1194875,1.293595,21.55987,0.1223075,1.216042,0.8353509,0,1.252466
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.286379,62.72869,36.24976,1.7787,1.30641,0,-1,0,1.30641,98.46671,0,0.4722906,1.627809,1.286379,1.375168,1.30641,0,0,4.960999,0.08878942,0,0.08878942,-0.08878942,1.200002,20,0.1223075,1.956571,1.029103,0,1.375168
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.335465,66.18523,38.01818,0.006853743,0.006853743,0,-1,0,0.006853743,19485.2,0,0,0,1.335465,0.007214466,0.006853743,0,0,5.059654,0,1.328251,0,1.328251,2.460092,41.00145,0.1219259,0.007539117,1.068372,0,1.335465
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.197911,64.69566,39.69504,0.1620465,0.1620465,0,-1,0,0.1620465,739.239,0,0,0,1.197911,0.1705753,0.1620465,0,0,3.731404,1.195426,1.027336,0,1.027336,3.434708,57.24501,0.1216323,0.1782511,0.9583287,0,2.393336
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.9464228,59.73847,40.65651,0.4571669,0.4571669,0,-1,0,0.4571669,207.0191,0,0,0,0.9464228,0.4812283,0.4571669,0,0,2.704068,2.120028,0.4651945,0,0.4651945,3.87603,64.60037,0.1214999,0.5028836,0.7571382,0,3.06645
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.9439943,60.018,40.94838,0.7852322,0.7852322,0,-1,0,0.7852322,120.2185,0,0,0,0.9439943,0.8265603,0.7852322,0,0,2.238874,2.538702,0.1174341,0,0.1174341,3.987438,66.45716,0.1214665,0.8637555,0.7551955,0,3.482697
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.7025955,54.95348,41.24026,0.534978,0.534978,0,-1,0,0.534978,131.3317,0,0,0,0.7025955,0.5631347,0.534978,0,0,2.12144,2.644393,0.1394608,0,0.1394608,4.119742,68.66222,0.1214269,0.5884758,0.5620764,0,3.346989
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.372555,47.61962,40.69085,0.04588091,0.04588091,0,-1,0,0.04588091,812.0045,0,0,0,0.372555,0.0482957,0.04588091,0,0,1.981979,2.769908,0.3242593,0,0.3242593,4.427361,73.78921,0.1213348,0.050469,0.298044,0,3.142463
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05101733,40.30891,39.40316,0.7185677,0.7185677,0,-1,0,0.7185677,7.099864,0,1.110223E-16,0,0.05101733,0.756387,0.7185677,0,0,1.657719,3.061741,0,0.7053697,-0.7053697,3.683836,61.39715,0.1213348,0.7904244,0.04081386,0,3.112759
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,38.17843,38.17843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.441463,2.356372,0,0,0,3.683836,61.39715,0.1213348,0,0,0,2.356372
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,36.7305,36.7305,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,2.441463,2.356372,0,1.04117,-1.04117,2.586347,43.10569,0.1213348,1.088023,0,0,2.356372
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,35.18528,35.18528,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,3.598319,1.315202,0,1.149976,-1.149976,1.374166,22.90272,0.1213348,1.201725,0,0,1.315202
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,33.5771,33.5771,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,4.87607,0.1652258,0,0.1307198,-0.1307198,1.236375,20.60621,0.1213348,0.1366021,0,0,0.1652258
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,32.31804,32.31804,0.231161,0.03278072,0,-1,0,0.03278072,0,0,0.1983803,0.2214964,0,0.03450602,0.03278072,0,0,5.021314,0.03450602,0,0.03450602,-0.03450602,1.200002,20,0.1213348,0.2542771,0,0,0.03450602
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213348,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,30.45232,30.45232,0.1391642,0,0,-1,0,0,0,0,0.1391642,0.1530806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213348,0.1530806,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213348,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.94144,28.94144,0.03153851,0,0,-1,0,0,0,0,0.03153851,0.03469236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213348,0.03469236,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,28.23178,28.23178,0.04159206,0,0,-1,0,0,0,0,0.04159206,0.04575126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213348,0.04575126,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,27.63658,27.63658,0.04187492,0.04187492,1.494506,0,0.4641003,0.04187492,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1217006,0.04606241,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,27.28175,27.28175,0.07975233,0.07975233,1.532384,0,0.4744408,0.07975233,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1220907,0.08772757,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3497308,32.81061,26.88114,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3497308,0,0,1.452632,1.38,2.299654,2.484,1.729731,0,1.729731,5.459335,90.98874,0.1223233,0,0.2797847,1.7,2.833731
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7571982,41.62598,28.07153,0.5655333,0.5655333,0,0,0,0.5655333,133.891,0,0,0,0.7571982,0.5952982,0.5655333,0,0,0.5699235,4.040758,0.1618999,0,0.1618999,5.612927,93.54859,0.1222775,0.6220866,0.6057585,0,4.797956
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9453858,48.83793,31.11619,0.3006278,0.3006278,0,-1,0,0.3006278,314.4705,0.2209118,0,0,0.9453858,0.3164503,0.3006278,0,0,0.4080236,4.186468,0.4080236,0,0.4080236,6.000012,100,0.1221622,0.3306906,0.7563086,0,5.131854
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.375449,62.20385,33.99488,0.6082168,0.6082168,0,-1,0,0.6082168,226.1446,0.7352211,0,0,1.375449,0.6402283,0.6082168,0,0,0,4.553689,0,0,0,6.000012,100,0.1221622,0.6690385,1.100359,0,5.929138
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.426404,66.49953,36.34706,0.864326,0.864326,0,-1,0,0.864326,165.0308,0.5165872,0,0,1.426404,0.9098169,0.864326,0,0,0,4.553689,0,0,0,6.000012,100,0.1221622,0.9507586,1.141123,0,5.980093
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.375947,67.38611,38.11548,0.5256156,0.5256156,0,-1,0,0.5256156,261.7782,0.8226674,0,0,1.375947,0.5532795,0.5256156,0,0,0,4.553689,0,0,0,6.000012,100,0.1221622,0.5781772,1.100757,0,5.929636
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.242219,65.94865,39.79233,0.9318447,0.9318447,0,-1,0,0.9318447,133.3076,0.2613302,0,0,1.242219,0.9808891,0.9318447,0,0,0,4.553689,0,0,0,6.000012,100,0.1221622,1.025029,0.9937754,0,5.795908
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.033243,61.8997,40.7538,1.142989,1.142989,0,-1,0,1.142989,90.39828,0,0,0,1.033243,1.203147,1.142989,0,0,0,4.553689,0,0.1699039,-0.1699039,5.820918,97.0151,0.1221622,1.257288,0.8265941,0,5.586932
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.97891,60.90805,41.01134,0,0,0,-1,0,0,0,0.7901279,0,0,0.97891,0,0,0,0,0.1887821,4.383785,0.1887821,0,0.1887821,6.000012,100,0.122109,0,0.783128,0,5.362695
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6423482,53.73919,41.30322,0.3529929,0.3529929,0,-1,0,0.3529929,181.972,0.2707767,0,0,0.6423482,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.122109,0.3882922,0.5138785,0,5.196037
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.374139,47.71639,40.7538,1.212041,1.212041,0,-1,0,1.212041,30.86851,0,0,0,0.374139,1.275833,1.212041,0,0,0,4.553689,0,0.9016936,-0.9016936,5.049543,84.15889,0.122109,1.333245,0.2993112,0,4.927828
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.05089078,40.36996,39.46612,0.8718209,0.8718209,0,-1,0,0.8718209,5.837297,0,1.110223E-16,0,0.05089078,0.9177062,0.8718209,0,0,1.001882,3.651995,0,0.8668154,-0.8668154,4.13584,68.93053,0.122109,0.959003,0.04071262,0,3.702886
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,38.24139,38.24139,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.96501,2.78518,0,1.452632,-1.452632,2.604632,43.41044,0.122109,1.636586,0,0,2.78518
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,36.86213,36.86213,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.579045,1.332548,0,0.5553828,-0.5553828,2.019207,33.65338,0.122109,0.580375,0,0,1.332548
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,35.28257,35.28257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.196137,0.7771656,0,0,0,2.019207,33.65338,0.122109,0,0,0,0.7771656
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,33.70301,33.70301,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.196137,0.7771656,0,0.02066883,-0.02066883,1.99742,33.29027,0.122109,0.02159893,0,0,0.7771656
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,32.41533,32.41533,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.219102,0.7564968,0,0.1808054,-0.1808054,1.806834,30.11385,0.122109,0.1889417,0,0,0.7564968
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,31.51681,31.51681,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.419997,0.5756913,0,0.0518906,-0.0518906,1.752137,29.20222,0.122109,0.05422568,0,0,0.5756913
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,30.56678,30.56678,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.477654,0.5238007,0,0.1795627,-0.1795627,1.562861,26.04763,0.122109,0.1876431,0,0,0.5238007
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,29.73122,29.73122,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.677168,0.344238,0,0.1286079,-0.1286079,1.427297,23.78823,0.122109,0.1343952,0,0,0.344238
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,29.06734,29.06734,0.3283765,0.2048486,0,-1,0,0.2048486,0,0,0.1235278,0.1563655,0,0.2156301,0.2048486,0,0,4.820065,0.2156301,0,0.2156301,-0.2156301,1.200002,20,0.122109,0.3612141,0,0,0.2156301
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,28.36341,28.36341,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122109,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122109,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008928938,27.57728,27.43055,0,0,0,0,0,0,0,0,0,0,0.008928938,0,0,0,0,5.059654,0,0.008928938,0,0.008928938,1.208473,20.14118,0.1221064,0,0.007143151,0,0.008928938
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3599538,33.13914,27.02422,0,0,0,0,0,0,0,0,0,0,0.3599538,0,0,0,0,5.050725,0.008036044,0.3599538,0,0.3599538,1.549955,25.83254,0.122005,0,0.287963,0,0.3679898
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7218954,41.07535,28.19744,0.3628137,0.3628137,0,0,0,0.3628137,198.9714,0,0,0,0.7218954,0.3819092,0.3628137,0,0,4.690772,0.3319944,0.3399862,0,0.3399862,1.872494,31.20818,0.1219094,0.3990951,0.5775163,0,1.05389
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.100788,52.35916,31.2421,0.4686871,0.4686871,0,-1,0,0.4686871,234.8663,0,0,0,1.100788,0.4933549,0.4686871,0,0,4.350785,0.637982,0.6074333,0,0.6074333,2.448756,40.81252,0.1217389,0.5155558,0.8806305,0,1.73877
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.235553,58.85284,34.09218,0.654053,0.654053,0,-1,0,0.654053,188.9072,0,0,0,1.235553,0.6884768,0.654053,0,0,3.743352,1.184672,0.547076,0,0.547076,2.967758,49.46254,0.1215858,0.7194582,0.9884422,0,2.420225
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.176436,60.28125,36.47297,0.6658053,0.6658053,0,-1,0,0.6658053,176.6937,0,0,0,1.176436,0.7008477,0.6658053,0,0,3.196276,1.67704,0.4755886,0,0.4755886,3.418941,56.98224,0.1214529,0.7323859,0.9411491,0,2.853477
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.382068,67.67442,38.21277,0,0,0,-1,0,0,0,0,0,0,1.382068,0,0,0,0,2.720688,2.10507,1.382068,0,1.382068,4.730086,78.83461,0.1210686,0,1.105655,0,3.487138
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.347767,68.86058,39.8839,1.053957,1.053957,0,-1,0,1.053957,127.8769,0,0,0,1.347767,1.109428,1.053957,0,0,1.338619,3.348932,0.2383388,0,0.2383388,4.956194,82.60307,0.1210026,1.159352,1.078214,0,4.696698
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.088595,63.35757,40.85109,0.5897331,0.5897331,0,-1,0,0.5897331,184.5911,0,0,0,1.088595,0.6207716,0.5897331,0,0,1.100281,3.563437,0.4678232,0,0.4678232,5.40001,89.99999,0.1208732,0.6487064,0.8708759,0,4.652031
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8543079,58.14676,41.10863,0.5666252,0.5666252,0,-1,0,0.5666252,150.7713,0,0,0,0.8543079,0.5964476,0.5666252,0,0,0.6324573,3.984477,0.2578603,0,0.2578603,5.644638,94.07711,0.120802,0.6232877,0.6834463,0,4.838785
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.7067777,55.22005,41.40051,0.5265018,0.5265018,0,-1,0,0.5265018,134.2403,0,0,0,0.7067777,0.5542125,0.5265018,0,0,0.374597,4.216552,0.1525652,0,0.1525652,5.789374,96.48938,0.1207599,0.579152,0.5654222,0,4.923329
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3452218,47.2923,40.88543,0,0,0,-1,0,0,0,0.12319,0,0,0.3452218,0,0,0,0,0.2220318,4.35386,0.2220318,0,0.2220318,6.000012,100,0.1206987,0,0.2761774,0,4.699082
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04933644,40.44003,39.56341,0,0,0,-1,0,0,0,0.04933644,0,0,0.04933644,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206987,0,0.03946916,0,4.603025
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,38.37301,38.37301,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1206987,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,36.9537,36.9537,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1206987,2.463288,0,0,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,35.37986,35.37986,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.008754,2.745811,0,0.809073,-0.809073,3.241503,54.02494,0.1206987,0.8454813,0,0,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,33.8003,33.8003,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,2.907724,1.936738,0,0.3157208,-0.3157208,2.908704,48.47831,0.1206987,0.3299282,0,0,1.936738
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,32.52979,32.52979,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.258525,1.621017,0,0.1214018,-0.1214018,2.780735,46.3455,0.1206987,0.1268649,0,0,1.621017
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,31.63127,31.63127,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.393415,1.499615,0,0.2135507,-0.2135507,2.555633,42.5938,0.1206987,0.2231605,0,0,1.499615
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,30.68124,30.68124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630694,1.286064,0,0,0,2.555633,42.5938,0.1206987,0,0,0,1.286064
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,29.83996,29.83996,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.630694,1.286064,0,0.1131802,-0.1131802,2.436331,40.60543,0.1206987,0.1182733,0,0,1.286064
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,29.1818,29.1818,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.75645,1.172884,0,0.1923866,-0.1923866,2.233537,37.22555,0.1206987,0.201044,0,0,1.172884
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,28.47215,28.47215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1206987,0,0,0,0.9804975
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,27.87695,27.87695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1206987,0,0,0,0.9804975
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004176208,27.6251,27.55646,0,0,0,0,0,0,0,0,0,0,0.004176208,0,0,0,0,3.970213,0.9804975,0.004176208,0,0.004176208,2.237499,37.29158,0.1206975,0,0.003340967,0,0.9846737
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4355274,34.6215,27.15585,0.4316706,0.4316706,0,0,0,0.4316706,100.8935,0,0,0,0.4355274,0.4543901,0.4316706,0,0,3.966037,0.984256,0,0.01886273,-0.01886273,2.217616,36.9602,0.1206975,0.4748377,0.3484219,0,1.419783
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.746747,41.72165,28.34624,0.6806327,0.6806327,0,0,0,0.6806327,109.7136,0,0,0,0.746747,0.7164555,0.6806327,0,0,3.986995,0.9653933,0.03029149,0,0.03029149,2.246353,37.43915,0.1206892,0.748696,0.5973976,0,1.71214
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.110616,52.71201,31.35656,0.7783343,0.7783343,0,-1,0,0.7783343,142.6914,0,0,0,1.110616,0.8192992,0.7783343,0,0,3.956704,0.9926556,0.2913168,0,0.2913168,2.522721,42.04526,0.120609,0.8561677,0.8884928,0,2.103272
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.080124,55.32372,34.18947,0.3570319,0.3570319,0,-1,0,0.3570319,302.5288,0,0,0,1.080124,0.375823,0.3570319,0,0,3.665387,1.254841,0.7043011,0,0.7043011,3.190879,53.18122,0.1204156,0.3927351,0.8640993,0,2.334965
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.260975,62.43964,36.53592,0.4188937,0.4188937,0,-1,0,0.4188937,301.025,0,0,0,1.260975,0.4409407,0.4188937,0,0,2.961086,1.888712,0.8200338,0,0.8200338,3.968832,66.14706,0.1201911,0.4607831,1.00878,0,3.149686
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.40425,68.35748,38.27572,0.6249375,0.6249375,0,-1,0,0.6249375,224.7024,0,0,0,1.40425,0.657829,0.6249375,0,0,2.141052,2.626742,0.7464207,0,0.7464207,4.676949,77.94899,0.1199875,0.6874313,1.1234,0,4.030992
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.339102,68.71215,39.95258,0.5152372,0.5152372,0,-1,0,0.5152372,259.9001,0,0,0,1.339102,0.542355,0.5152372,0,0,1.394631,3.298521,0.7967472,0,0.7967472,5.432809,90.54665,0.119771,0.566761,1.071282,0,4.637623
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.187854,65.92068,40.91405,0.07494081,0.07494081,0,-1,0,0.07494081,1585.056,0.511085,0,0,1.187854,0.07888506,0.07494081,0,0,0.5978839,4.015594,0.5978839,0,0.5978839,6.000012,100,0.119609,0.08243489,0.9502832,0,5.203447
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9660013,60.7899,41.17159,0.700729,0.700729,0,-1,0,0.700729,137.8566,0.2283919,0,0,0.9660013,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.119609,0.7708018,0.772801,0,5.51969
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7516254,56.26348,41.46346,0.226473,0.226473,0,-1,0,0.226473,331.8831,0.5132328,0,0,0.7516254,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.119609,0.2491203,0.6013003,0,5.305314
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3857138,48.11037,40.91405,0,0,0,-1,0,0,0,0.3857138,0,0,0.3857138,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119609,0,0.3085711,0,4.939403
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04889635,40.49546,39.62636,0.4609966,0.4609966,0,-1,0,0.4609966,10.60666,0,0,0,0.04889635,0.4852596,0.4609966,0,0,0,4.553689,0,0.4363633,-0.4363633,5.540045,92.33389,0.119609,0.5070963,0.03911708,0,4.602585
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,38.43597,38.43597,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4848481,4.117326,0,0.09559675,-0.09559675,5.439277,90.65443,0.119609,0.09989861,0,0,4.117326
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,37.02238,37.02238,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5910667,4.021729,0,0.2392254,-0.2392254,5.187111,86.45168,0.119609,0.2499905,0,0,4.021729
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,35.47715,35.47715,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8568727,3.782504,0,0.3938864,-0.3938864,4.771918,79.53181,0.119609,0.4116113,0,0,3.782504
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,33.86898,33.86898,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.294524,3.388617,0,0.08005819,-0.08005819,4.68753,78.12534,0.119609,0.08366082,0,0,3.388617
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,32.60991,32.60991,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.383478,3.308559,0,0.1095128,-0.1095128,4.572093,76.2014,0.119609,0.1144409,0,0,3.308559
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,31.71139,31.71139,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.505159,3.199046,0,0.1606928,-0.1606928,4.402708,73.37832,0.119609,0.167924,0,0,3.199046
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,30.76136,30.76136,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.683706,3.038353,0,0.112508,-0.112508,4.284114,71.40176,0.119609,0.1175709,0,0,3.038353
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,29.93725,29.93725,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.808715,2.925845,0,0.06264491,-0.06264491,4.218081,70.3012,0.119609,0.06546392,0,0,2.925845
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.2791,29.2791,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.878321,2.8632,0,0.07396387,-0.07396387,4.140116,69.00179,0.119609,0.07729225,0,0,2.8632
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,28.56944,28.56944,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.960503,2.789237,0,0.1194334,-0.1194334,4.014222,66.90356,0.119609,0.1248079,0,0,2.789237
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,27.97424,27.97424,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.093206,2.669803,0,0.1401741,-0.1401741,3.866466,64.44096,0.119609,0.1464819,0,0,2.669803
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01931079,27.98902,27.67092,0.1293964,0.1293964,0,0,0,0.1293964,14.92375,0,2.775558E-17,0,0.01931079,0.1362067,0.1293964,0,0,2.248955,2.529629,0,0.1168959,-0.1168959,3.743247,62.38732,0.119609,0.142336,0.01544863,0,2.54894
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2423345,31.35451,27.28175,0.4123749,0.4123749,0,0,0,0.4123749,58.76558,0,5.551115E-17,0,0.2423345,0.4340788,0.4123749,0,0,2.37884,2.412733,0,0.1917443,-0.1917443,3.54113,59.01872,0.119609,0.4536124,0.1938676,0,2.655068
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6366495,39.7161,28.45498,0.3354723,0.3354723,0,0,0,0.3354723,189.7771,0,0,0,0.6366495,0.3531287,0.3354723,0,0,2.591889,2.220989,0.2835208,0,0.2835208,3.810102,63.50157,0.1195324,0.3690195,0.5093197,0,2.857638
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7241597,44.66903,31.45385,0,0,0,-1,0,0,0,0,0,0,0.7241597,0,0,0,0,2.308368,2.476158,0.7241597,0,0.7241597,4.4971,74.95152,0.119337,0,0.5793277,0,3.200317
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.019827,54.0355,34.25242,0.6330669,0.6330669,0,-1,0,0.6330669,161.093,0,0,0,1.019827,0.6663862,0.6330669,0,0,1.584209,3.127901,0.3534403,0,0.3534403,4.832403,80.53989,0.1192419,0.6963736,0.8158612,0,4.147727
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9893871,56.05953,36.60459,0.8919144,0.8919144,0,-1,0,0.8919144,110.9285,0,0,0,0.9893871,0.9388573,0.8919144,0,0,1.230768,3.445997,0.05052978,0,0.05052978,4.88034,81.33883,0.1192283,0.9811059,0.7915097,0,4.435385
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7536253,52.84226,38.33868,0.5695363,0.5695363,0,-1,0,0.5695363,132.3226,0,0,0,0.7536253,0.5995119,0.5695363,0,0,1.180238,3.491474,0.1541134,0,0.1541134,5.026544,83.77557,0.1191869,0.6264899,0.6029003,0,4.2451
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.050475,61.44658,40.01553,0.9670782,0.9670782,0,-1,0,0.9670782,108.6236,0,0,0,1.050475,1.017977,0.9670782,0,0,1.026125,3.630176,0.03249789,0,0.03249789,5.057374,84.28941,0.1191782,1.063786,0.84038,0,4.680651
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.140191,64.75421,40.94838,0.1570732,0.1570732,0,-1,0,0.1570732,725.8976,0,0,0,1.140191,0.1653402,0.1570732,0,0,0.9936272,3.659425,0.9748506,0,0.9748506,5.982199,99.70312,0.1189169,0.1727805,0.9121526,0,4.799615
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.9298949,60.0261,41.24026,0,0,0,-1,0,0,0,0.9111184,0,0,0.9298949,0,0,0,0,0.01877656,4.53679,0.01877656,0,0.01877656,6.000012,100,0.1189119,0,0.7439159,0,5.466685
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5931904,52.91966,41.4978,0.6872022,0.6872022,0,-1,0,0.6872022,86.31965,0,0,0,0.5931904,0.7233707,0.6872022,0,0,0,4.553689,0,0.1301802,-0.1301802,5.86279,97.71297,0.1189119,0.7559224,0.4745524,0,5.146879
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3322715,47.14332,40.98272,0.5821435,0.5821435,0,-1,0,0.5821435,57.07724,0,0,0,0.3322715,0.6127827,0.5821435,0,0,0.1446447,4.423509,0,0.2805112,-0.2805112,5.567105,92.7849,0.1189119,0.6403579,0.2658172,0,4.75578
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04517614,40.49803,39.69504,0.3735878,0.3735878,0,-1,0,0.3735878,12.09251,0,5.551115E-17,0,0.04517614,0.3932503,0.3735878,0,0,0.4563238,4.142997,0,0.3480742,-0.3480742,5.200203,86.66988,0.1189119,0.4109466,0.03614091,0,4.188174
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,38.50464,38.50464,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8430729,3.794923,0,1.318963,-1.318963,3.809894,63.49811,0.1189119,1.378316,0,0,3.794923
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,37.11967,37.11967,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.308587,2.475961,0,0.93367,-0.93367,2.82572,47.09523,0.1189119,0.9756852,0,0,2.475961
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,35.54011,35.54011,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.345998,1.542291,0,0.9664483,-0.9664483,1.806994,30.1165,0.1189119,1.009938,0,0,1.542291
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,33.93193,33.93193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.419829,0.5758424,0,0,0,1.806994,30.1165,0.1189119,0,0,0,0.5758424
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,32.67286,32.67286,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.419829,0.5758424,0,0.1065961,-0.1065961,1.694631,28.2438,0.1189119,0.1113929,0,0,0.5758424
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,31.77434,31.77434,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.53827,0.4692463,0,0.03425784,-0.03425784,1.658521,27.64195,0.1189119,0.03579944,0,0,0.4692463
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,30.84149,30.84149,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.576334,0.4349885,0,0.02074437,-0.02074437,1.636654,27.27751,0.1189119,0.02167787,0,0,0.4349885
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,30.03454,30.03454,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.599383,0.4142441,0,0.01445244,-0.01445244,1.62142,27.02361,0.1189119,0.0151028,0,0,0.4142441
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,29.37639,29.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615441,0.3997917,0,0,0,1.62142,27.02361,0.1189119,0,0,0,0.3997917
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,28.66673,28.66673,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.615441,0.3997917,0,0.05156508,-0.05156508,1.567065,26.11771,0.1189119,0.05388552,0,0,0.3997917
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,28.07153,28.07153,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.672736,0.3482266,0,0.1594037,-0.1594037,1.399039,23.31727,0.1189119,0.1665768,0,0,0.3482266
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02492222,28.19068,27.77966,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.57908,2.220446E-16,0,0,0.02492222,0,0,1.452632,1.38,4.849851,0.1888229,1.404922,0,1.404922,2.731865,45.531,0.1193963,0.2591383,0.01993777,1.7,0.2137451
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1772712,30.35776,27.39622,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,37.65545,0,0,0,0.1772712,0,0,1.229228,1.167767,3.444929,1.453253,1.345038,0,1.345038,4.007881,66.79787,0.1199018,0.5178488,0.141817,1.7,1.630524
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3457486,34.49145,28.56944,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,72.18188,0,0,0,0.3457486,0,0,1.221004,1.159953,2.099891,2.663787,1.505702,0,1.505702,5.436315,90.60507,0.1203611,0.5268961,0.2765989,1.7,3.009536
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8373156,47.06818,31.55114,0.05684488,0.05684488,0,-1,0,0.05684488,1472.984,0.1832902,0,0,0.8373156,0.05983671,0.05684488,0,0,0.5941887,4.018919,0.5941887,0,0.5941887,6.000012,100,0.120202,0.06252936,0.6698525,0,4.856235
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.297816,60.64632,34.31538,0.2731302,0.2731302,0,-1,0,0.2731302,475.1638,1.010311,0,0,1.297816,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.120202,0.3004433,1.038253,0,5.851505
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.397167,66.07951,36.63321,0,0,0,-1,0,0,0,1.397167,0,0,1.397167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120202,0,1.117734,0,5.950856
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.499586,71.15593,38.37301,0.9413165,0.9413165,0,-1,0,0.9413165,159.3073,0.5087259,0,0,1.499586,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.120202,1.035448,1.199668,0,6.053275
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9892245,60.02896,40.04414,0.3783163,0.3783163,0,-1,0,0.3783163,261.4808,0.5909968,0,0,0.9892245,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.120202,0.4161479,0.7913796,0,5.542913
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.903254,59.14948,41.01134,1.483337,1.38,0,-1,0,1.38,65.45319,2.220446E-16,0.1033372,0.2516709,0.903254,1.452632,1.38,0,0,0,4.553689,0,0.5493776,-0.5493776,5.420917,90.34844,0.120202,1.631671,0.7226032,0,5.456943
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6472864,53.80605,41.26888,0.3643521,0.3643521,0,-1,0,0.3643521,177.6541,0,0,0,0.6472864,0.3835285,0.3643521,0,0,0.6104196,4.004312,0.2637578,0,0.2637578,5.67114,94.51881,0.1201315,0.4007873,0.5178291,0,4.651597
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5494593,52.04515,41.52641,0.9257665,0.9257665,0,-1,0,0.9257665,59.35183,0,0,0,0.5494593,0.974491,0.9257665,0,0,0.3466617,4.241693,0,0.4250317,-0.4250317,5.223117,87.05177,0.1201315,1.018343,0.4395674,0,4.791152
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3415944,47.35339,41.01134,0,0,0,-1,0,0,0,0,0,0,0.3415944,0,0,0,0,0.8189192,3.816662,0.3415944,0,0.3415944,5.547182,92.45285,0.1200404,0,0.2732755,0,4.158256
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04627059,40.58086,39.75799,0.2907957,0.2907957,0,-1,0,0.2907957,15.91172,0,5.551115E-17,0,0.04627059,0.3061007,0.2907957,0,0,0.4773248,4.124096,0,0.2598301,-0.2598301,5.273297,87.88811,0.1200404,0.3198752,0.03701647,0,4.170367
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,38.5676,38.5676,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.766025,3.864266,0,0.7823703,-0.7823703,4.448606,74.14329,0.1200404,0.817577,0,0,3.864266
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,37.18262,37.18262,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.635325,3.081896,0,0.2379694,-0.2379694,4.197764,69.9626,0.1200404,0.2486781,0,0,3.081896
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,35.60306,35.60306,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,1.899736,2.843927,0,1.242783,-1.242783,2.887756,48.12917,0.1200404,1.298708,0,0,2.843927
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,34.02922,34.02922,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.280606,1.601144,0,0.1135056,-0.1135056,2.768111,46.13508,0.1200404,0.1186134,0,0,1.601144
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,32.75299,32.75299,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.406723,1.487638,0,0.06176722,-0.06176722,2.703002,45.04995,0.1200404,0.06454674,0,0,1.487638
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,31.85447,31.85447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.475353,1.425871,0,0,0,2.703002,45.04995,0.1200404,0,0,0,1.425871
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,30.92161,30.92161,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.475353,1.425871,0,0.1923082,-0.1923082,2.500292,41.67144,0.1200404,0.200962,0,0,1.425871
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,30.11466,30.11466,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.689029,1.233563,0,0.1873674,-0.1873674,2.302789,38.37974,0.1200404,0.1957989,0,0,1.233563
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,29.45651,29.45651,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,3.897215,1.046195,0,0.0908445,-0.0908445,2.207031,36.78377,0.1200404,0.0949325,0,0,1.046195
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,28.76402,28.76402,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,3.998154,0.9553507,0,0.1789719,-0.1789719,2.018378,33.63956,0.1200404,0.1870256,0,0,0.9553507
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.197011,0.7763788,0,0,0,2.018378,33.63956,0.1200404,0,0,0,0.7763788
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.0265544,28.33243,27.89412,0.08695145,0.08695145,0,0,0,0.08695145,30.53934,0,0,0,0.0265544,0.09152784,0.08695145,0,0,4.197011,0.7763788,0,0.06497344,-0.06497344,1.94989,32.49809,0.1200404,0.0956466,0.02124352,0,0.8029332
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3229282,33.00356,27.52212,0.502961,0.502961,0,0,0,0.502961,64.20541,0,0,0,0.3229282,0.5294327,0.502961,0,0,4.269204,0.7114054,0,0.2065045,-0.2065045,1.732215,28.87019,0.1200404,0.5532572,0.2583426,0,1.034334
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7551939,42.23743,28.66673,0.4917365,0.4917365,0,0,0,0.4917365,153.5769,0,0,0,0.7551939,0.5176174,0.4917365,0,0,4.498653,0.5049009,0.2375765,0,0.2375765,1.9576,32.62659,0.1199771,0.5409102,0.6041551,0,1.260095
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.171978,54.42509,31.63127,0.09277806,0.09277806,0,-1,0,0.09277806,1263.206,0,0,0,1.171978,0.09766112,0.09277806,0,0,4.261077,0.7187197,1.074317,0,1.074317,2.976786,49.613,0.1196916,0.1020559,0.9375821,0,1.890697
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.330663,61.54391,34.37833,0.953142,0.953142,0,-1,0,0.953142,139.608,0,0,0,1.330663,1.003307,0.953142,0,0,3.18676,1.685605,0.3273556,0,0.3273556,3.287342,54.78893,0.1196048,1.048456,1.06453,0,3.016268
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.399266,66.17892,36.66755,0.3200617,0.3200617,0,-1,0,0.3200617,437.1862,0,0,0,1.399266,0.3369071,0.3200617,0,0,2.859405,1.980225,1.062359,0,1.062359,4.295184,71.58627,0.1193242,0.3520679,1.119413,0,3.37949
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.431595,69.2797,38.40735,0.3713689,0.3713689,0,-1,0,0.3713689,385.4915,0,0,0,1.431595,0.3909146,0.3713689,0,0,1.797046,2.936347,1.040681,0,1.040681,5.282461,88.04084,0.1190506,0.4085058,1.145276,0,4.367943
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.231786,66.03014,40.07848,0.5032945,0.5032945,0,-1,0,0.5032945,244.7446,0,0,0,1.231786,0.5297837,0.5032945,0,0,0.7563654,3.87296,0.7020026,0,0.7020026,5.948439,99.14045,0.1188668,0.5536239,0.985429,0,5.104746
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.217392,66.8009,41.01134,0.4632373,0.4632373,0,-1,0,0.4632373,262.8009,0.6754109,0,0,1.217392,0.4876182,0.4632373,0,0,0.05436277,4.504763,0.05436277,0,0.05436277,6.000012,100,0.1188526,0.509561,0.9739135,0,5.722154
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.071011,63.42176,41.26888,0,0,0,-1,0,0,0,1.071011,0,0,1.071011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188526,0,0.8568086,0,5.6247
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.6211247,53.53518,41.52641,0.7470049,0.7470049,0,-1,0,0.7470049,83.14868,0,1.110223E-16,0,0.6211247,0.786321,0.7470049,0,0,0,4.553689,0,0.1651962,-0.1651962,5.82588,97.0978,0.1188526,0.8217054,0.4968998,0,5.174814
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3772618,48.04709,41.01134,0,0,0,-1,0,0,0,0.1937104,0,0,0.3772618,0,0,0,0,0.1835514,4.388493,0.1835514,0,0.1835514,6.000012,100,0.1188046,0,0.3018095,0,4.765755
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04613956,40.57852,39.75799,0.2654927,0.2654927,0,-1,0,0.2654927,17.37884,0,5.551115E-17,0,0.04613956,0.279466,0.2654927,0,0,0,4.553689,0,0.2333264,-0.2333264,5.754065,95.90088,0.1188046,0.292042,0.03691164,0,4.599829
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,38.59621,38.59621,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2592516,4.320363,0,0.3845591,-0.3845591,5.348703,89.14488,0.1188046,0.4018642,0,0,4.320363
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,37.21696,37.21696,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6865395,3.935803,0,0.9422637,-0.9422637,4.35547,72.59103,0.1188046,0.9846656,0,0,3.935803
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.733499,2.99354,0,0,0,4.35547,72.59103,0.1188046,0,0,0,2.99354
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,34.09218,34.09218,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.733499,2.99354,0,0.1994128,-0.1994128,4.145271,69.08771,0.1188046,0.2083864,0,0,2.99354
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,32.80449,32.80449,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.955069,2.794127,0,0.08688269,-0.08688269,4.053689,67.56134,0.1188046,0.09079241,0,0,2.794127
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,31.91742,31.91742,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.051605,2.707244,0,0.3187007,-0.3187007,3.717748,61.96235,0.1188046,0.3330422,0,0,2.707244
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,30.98456,30.98456,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.405717,2.388544,0,0.03066563,-0.03066563,3.685424,61.42361,0.1188046,0.03204558,0,0,2.388544
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,30.19478,30.19478,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.43979,2.357878,0,0.1238909,-0.1238909,3.554832,59.24707,0.1188046,0.129466,0,0,2.357878
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.577446,2.233987,0,0,0,3.554832,59.24707,0.1188046,0,0,0,2.233987
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,28.82698,28.82698,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.577446,2.233987,0,0.3541359,-0.3541359,3.18154,53.02555,0.1188046,0.370072,0,0,2.233987
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,28.24895,28.24895,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.970931,1.879851,0,0.04388303,-0.04388303,3.135283,52.25461,0.1188046,0.04585777,0,0,1.879851
