Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008428226,28.11318,27.97424,0.0736465,0.0736465,0,0,0,0.0736465,11.44416,0,1.387779E-17,0,0.008428226,0.07752264,0.0736465,0,0,3.01969,1.835968,0,0.0690944,-0.0690944,3.062451,51.04074,0.1188046,0.08101115,0.006742581,0,1.844396
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4100591,34.64971,27.61941,1.028473,1.028473,0,0,0,1.028473,39.87066,0,0,0,0.4100591,1.082603,1.028473,0,0,3.096461,1.766874,0,0.6725444,-0.6725444,2.353527,39.22537,0.1188046,1.131321,0.3280473,0,2.176933
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.8121065,43.47175,28.76402,0.7383895,0.7383895,0,0,0,0.7383895,109.9835,0,0,0,0.8121065,0.7772521,0.7383895,0,0,3.843733,1.094329,0.03485441,0,0.03485441,2.386593,39.77646,0.1187955,0.8122284,0.6496852,0,1.906436
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.070596,52.24522,31.72284,0.1938986,0.1938986,0,-1,0,0.1938986,552.142,0,0,0,1.070596,0.2041038,0.1938986,0,0,3.808879,1.125698,0.8664917,0,0.8664917,3.208619,53.47687,0.1185696,0.2132885,0.8564764,0,2.196294
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.298761,60.7887,34.41267,0.573238,0.573238,0,-1,0,0.573238,226.5657,0,0,0,1.298761,0.6034084,0.573238,0,0,2.942387,1.905541,0.6953521,0,0.6953521,3.868288,64.47133,0.118389,0.6305618,1.039008,0,3.204301
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.232464,61.96503,36.7305,0.7066538,0.7066538,0,-1,0,0.7066538,174.4084,0,0,0,1.232464,0.7438461,0.7066538,0,0,2.247035,2.531358,0.4886177,0,0.4886177,4.331831,72.19704,0.1182624,0.7773191,0.985971,0,3.763821
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.262807,64.81277,38.43597,0.7552783,0.7552783,0,-1,0,0.7552783,167.1975,0,0,0,1.262807,0.7950298,0.7552783,0,0,1.758417,2.971114,0.4677769,0,0.4677769,4.775603,79.59323,0.1181414,0.8308062,1.010245,0,4.233921
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.254597,66.66474,40.11282,0.4177465,0.4177465,0,-1,0,0.4177465,300.3249,0,0,0,1.254597,0.4397331,0.4177465,0,0,1.29064,3.392113,0.8148636,0,0.8148636,5.548651,92.47733,0.1179313,0.4595211,1.003677,0,4.646709
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.237364,67.36407,41.04568,0.1225005,0.1225005,0,-1,0,0.1225005,1010.089,0.6326395,0,0,1.237364,0.1289479,0.1225005,0,0,0.4757766,4.12549,0.4757766,0,0.4757766,6.000012,100,0.117809,0.1347506,0.9898912,0,5.362854
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.9381775,60.29098,41.30322,0.06411994,0.06411994,0,-1,0,0.06411994,1463.16,0.8706828,0,0,0.9381775,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.117809,0.07053193,0.750542,0,5.491867
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5906739,52.93534,41.56075,0.591419,0.591419,0,-1,0,0.591419,99.87401,0,0,0,0.5906739,0.6225463,0.591419,0,0,0,4.553689,0,0.03187246,-0.03187246,5.966415,99.44006,0.117809,0.6505609,0.4725391,0,5.144363
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3881137,48.29548,41.04568,0.4207439,0.4207439,0,-1,0,0.4207439,92.24464,0,0,0,0.3881137,0.4428883,0.4207439,0,0,0.03541384,4.521816,0,0.05477463,-0.05477463,5.908678,98.47777,0.117809,0.4628183,0.310491,0,4.90993
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04536592,40.62796,39.82095,0.6036361,0.6036361,0,-1,0,0.6036361,7.515442,0,1.110223E-16,0,0.04536592,0.6354065,0.6036361,0,0,0.09627454,4.467042,0,0.5900406,-0.5900406,5.286721,88.11183,0.117809,0.6639997,0.03629274,0,4.512408
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,38.66489,38.66489,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.7518752,3.877001,0,0.1030504,-0.1030504,5.178096,86.30142,0.117809,0.1076877,0,0,3.877001
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,37.27991,37.27991,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.8663756,3.773951,0,0.4454154,-0.4454154,4.708587,78.47629,0.117809,0.4654591,0,0,3.773951
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,35.73469,35.73469,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.361282,3.328536,0,0.5942851,-0.5942851,4.082155,68.03579,0.117809,0.6210279,0,0,3.328536
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,34.15513,34.15513,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.021598,2.73425,0,0.205888,-0.205888,3.86513,64.41871,0.117809,0.2151529,0,0,2.73425
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,32.86745,32.86745,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.250363,2.528362,0,0.2333982,-0.2333982,3.619107,60.31833,0.117809,0.2439011,0,0,2.528362
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,31.98037,31.98037,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.509694,2.294964,0,0.09950116,-0.09950116,3.514224,58.57027,0.117809,0.1039787,0,0,2.294964
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.620251,2.195463,0,0,0,3.514224,58.57027,0.117809,0,0,0,2.195463
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,30.26346,30.26346,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.620251,2.195463,0,0.2098911,-0.2098911,3.292979,54.88287,0.117809,0.2193362,0,0,2.195463
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,29.59959,29.59959,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.853463,1.985572,0,0.2149837,-0.2149837,3.066366,51.106,0.117809,0.224658,0,0,1.985572
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.9071,28.9071,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.092334,1.770588,0,0.07247435,-0.07247435,2.989971,49.83276,0.117809,0.07573569,0,0,1.770588
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.172861,1.698114,0,0,0,2.989971,49.83276,0.117809,0,0,0,1.698114
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02933838,28.55644,28.07153,0.2033856,0.2033856,0,0,0,0.2033856,14.425,0,2.775558E-17,0,0.02933838,0.2140901,0.2033856,0,0,3.172861,1.698114,0,0.1847518,-0.1847518,2.795226,46.58701,0.117809,0.2237242,0.0234707,0,1.727452
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3350377,33.41797,27.71671,0.3641497,0.3641497,0,0,0,0.3641497,92.0055,0,0,0,0.3350377,0.3833154,0.3641497,0,0,3.378141,1.513362,0,0.04827772,-0.04827772,2.744337,45.73886,0.117809,0.4005646,0.2680302,0,1.8484
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7690576,42.72361,28.86131,0.9611331,0.9611331,0,0,0,0.9611331,80.01572,0,1.110223E-16,0,0.7690576,1.011719,0.9611331,0,0,3.431783,1.465084,0,0.2426615,-0.2426615,2.488549,41.47574,0.117809,1.057246,0.6152461,0,2.234142
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.089827,52.78614,31.82013,0.317222,0.317222,0,-1,0,0.317222,343.5534,0,0,0,1.089827,0.3339179,0.317222,0,0,3.701407,1.222423,0.7559092,0,0.7559092,3.205668,53.42769,0.1176151,0.3489442,0.8718617,0,2.31225
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.222355,59.03703,34.50996,0.7607213,0.7607213,0,-1,0,0.7607213,160.6837,0,0,0,1.222355,0.8007593,0.7607213,0,0,2.945498,1.902741,0.4215955,0,0.4215955,3.605628,60.09369,0.1175073,0.8367935,0.9778839,0,3.125096
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.320601,64.23712,36.76484,1.453673,1.38,0,-1,0,1.38,95.69575,0,0.07367302,0.2190403,1.320601,1.452632,1.38,0,0,2.523902,2.282177,0,0.1320303,-0.1320303,3.466456,57.77415,0.1175073,1.59904,1.056481,0,3.602778
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.272569,65.14848,38.50464,0.7337524,0.7337524,0,-1,0,0.7337524,173.433,0,0,0,1.272569,0.772371,0.7337524,0,0,2.670602,2.150147,0.500198,0,0.500198,3.940986,65.68296,0.1173796,0.8071277,1.018055,0,3.422716
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.120348,63.29411,40.14144,0.1230101,0.1230101,0,-1,0,0.1230101,910.7772,0,0,0,1.120348,0.1294843,0.1230101,0,0,2.170404,2.600325,0.9908636,0,0.9908636,4.881001,81.34986,0.1171275,0.1353111,0.8962784,0,3.720673
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.16875,65.66921,41.10863,0.5072428,0.5072428,0,-1,0,0.5072428,230.4124,0,0,0,1.16875,0.5339398,0.5072428,0,0,1.179541,3.492102,0.6348103,0,0.6348103,5.483235,91.38707,0.1169666,0.5579671,0.9350001,0,4.660852
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8464337,58.22153,41.33183,0.6471135,0.6471135,0,-1,0,0.6471135,130.8014,0,0,0,0.8464337,0.6811721,0.6471135,0,0,0.5447305,4.063432,0.1652616,0,0.1652616,5.640016,94.00008,0.1169247,0.7118248,0.677147,0,4.909865
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.7090729,55.47781,41.58937,1.1554,1.1554,0,-1,0,1.1554,61.37034,0,0,0,0.7090729,1.216211,1.1554,0,0,0.3794689,4.212167,0,0.5071377,-0.5071377,5.105446,85.0906,0.1169247,1.27094,0.5672584,0,4.92124
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3001228,46.65571,41.10863,0.4537267,0.4537267,0,-1,0,0.4537267,66.14617,0,5.551115E-17,0,0.3001228,0.477607,0.4537267,0,0,0.9429552,3.705029,0,0.1774842,-0.1774842,4.918361,81.97253,0.1169247,0.4990994,0.2400983,0,4.005152
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04473176,40.65113,39.85528,1.280467,1.280467,0,-1,0,1.280467,3.493396,0,0,0.02851317,0.04473176,1.34786,1.280467,0,0,1.14016,3.527545,0,1.303128,-1.303128,3.544744,59.07895,0.1169247,1.408513,0.03578541,0,3.572277
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,38.72784,38.72784,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.58808,2.224417,0,0.4609858,-0.4609858,3.058822,50.98027,0.1169247,0.4817302,0,0,2.224417
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,37.34286,37.34286,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,3.100286,1.763431,0,1.315763,-1.315763,1.671887,27.86472,0.1169247,1.374972,0,0,1.763431
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.562244,0.4476688,0,0,0,1.671887,27.86472,0.1169247,0,0,0,0.4476688
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,34.21809,34.21809,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.562244,0.4476688,0,0.07742971,-0.07742971,1.590269,26.50443,0.1169247,0.08091405,0,0,0.4476688
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,32.9304,32.9304,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.648278,0.3702391,0,0.01816509,-0.01816509,1.571121,26.1853,0.1169247,0.01898251,0,0,0.3702391
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,32.04905,32.04905,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.668461,0.352074,0,0.1425897,-0.1425897,1.420818,23.68026,0.1169247,0.1490062,0,0,0.352074
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,31.11619,31.11619,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.826894,0.2094843,0,0.09399216,-0.09399216,1.321742,22.02899,0.1169247,0.0982218,0,0,0.2094843
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,30.32641,30.32641,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.93133,0.1154922,0,0.09844321,-0.09844321,1.217974,20.29952,0.1169247,0.1028732,0,0,0.1154922
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,29.66254,29.66254,0.0588356,0.01619651,0,-1,0,0.01619651,0,0,0.04263909,0.04852265,0,0.01704896,0.01619651,0,0,5.040711,0.01704896,0,0.01704896,-0.01704896,1.200002,20,0.1169247,0.06471916,0,0,0.01704896
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,28.97577,28.97577,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169247,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,28.39202,28.39202,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174104,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03009012,28.64926,28.15166,0.137416,0.137416,1.590048,0,0.490183,0.137416,21.89709,0,0,0,0.03009012,0,0,1.452632,1.38,3.679654,1.242,1.41009,0,1.41009,3.846914,64.11511,0.1178144,0.1511577,0.02407209,1.7,1.27209
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3131374,33.11568,27.79683,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,44.02922,0,0,0,0.3131374,0,0,0.9887964,0.9393565,2.269564,2.511081,1.252494,0,1.252494,5.035134,83.91874,0.1183275,0.782324,0.2505099,1.7,2.824219
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.8264788,43.95548,28.94144,0.835294,0.835294,0,0,0,0.835294,98.94466,1.110223E-16,0,0,0.8264788,0.8792569,0.835294,0,0,1.01707,3.638326,0,0.05277808,-0.05277808,4.979501,82.99152,0.1183275,0.9188234,0.6611831,0,4.464805
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.077301,52.58643,31.8888,0.383696,0.383696,0,-1,0,0.383696,280.7695,0,0,0,1.077301,0.4038905,0.383696,0,0,1.075713,3.585548,0.6734108,0,0.6734108,5.618355,93.63906,0.1181568,0.4220656,0.861841,0,4.662849
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.319091,61.45752,34.5443,0.5876347,0.5876347,0,-1,0,0.5876347,224.4747,0.2982266,0,0,1.319091,0.6185629,0.5876347,0,0,0.4023018,4.191617,0.4023018,0,0.4023018,6.000012,100,0.1180551,0.6463982,1.055273,0,5.510708
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.212893,61.59847,36.82779,0.6358982,0.6358982,0,-1,0,0.6358982,190.737,0.5435264,0,0,1.212893,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1180551,0.6994881,0.9703144,0,5.766582
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.358597,67.44753,38.53326,0.5676152,0.5676152,0,-1,0,0.5676152,239.3519,0.7611077,0,0,1.358597,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1180551,0.6243767,1.086878,0,5.912286
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.339206,68.9967,40.17577,0.5648442,0.5648442,0,-1,0,0.5648442,237.0929,0.7446327,0,0,1.339206,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1180551,0.6213287,1.071365,0,5.892895
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.130106,64.69384,41.10863,0.9932779,0.9932779,0,-1,0,0.9932779,113.7754,0.08454996,0,0,1.130106,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1180551,1.092606,0.9040845,0,5.683794
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9500832,60.64143,41.36617,0.9439876,0.9439876,0,-1,0,0.9439876,100.6457,0,0,0,0.9500832,0.9936712,0.9439876,0,0,0,4.553689,0,0.04358797,-0.04358797,5.954066,99.23424,0.1180551,1.038386,0.7600666,0,5.503772
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.632696,53.9221,41.65804,0.6931445,0.6931445,0,-1,0,0.6931445,91.27909,0,0,0,0.632696,0.7296258,0.6931445,0,0,0.04843107,4.510101,0,0.09692981,-0.09692981,5.851893,97.53136,0.1180551,0.762459,0.5061568,0,5.142797
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2504626,45.7452,41.14297,0,0,0,-1,0,0,0,0.09433171,0,0,0.2504626,0,0,0,0,0.1561309,4.413171,0.1561309,0,0.1561309,6.000012,100,0.1180156,0,0.2003701,0,4.663634
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04451615,40.67604,39.8839,1.866319,1.38,0,-1,0,1.38,3.225808,0,0.4863187,0.6729506,0.04451615,1.452632,1.38,0,0,0,4.553689,0,1.408115,-1.408115,4.515728,75.26199,0.1180156,2.052951,0.03561292,0,4.598205
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,38.7908,38.7908,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.564573,3.145574,0,0.5344218,-0.5344218,3.952398,65.87317,0.1180156,0.5584708,0,0,3.145574
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,37.40582,37.40582,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.158375,2.611152,0,0.0854628,-0.0854628,3.862312,64.37174,0.1180156,0.08930863,0,0,2.611152
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,35.8606,35.8606,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.253333,2.525689,0,1.214894,-1.214894,2.581701,43.02827,0.1180156,1.269565,0,0,2.525689
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,34.28676,34.28676,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.603216,1.310795,0,0.1092553,-0.1092553,2.466536,41.10885,0.1180156,0.1141718,0,0,1.310795
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,32.99908,32.99908,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.724611,1.201539,0,0.05891094,-0.05891094,2.404438,40.07389,0.1180156,0.06156193,0,0,1.201539
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,32.12917,32.12917,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.790067,1.142628,0,0.2781017,-0.2781017,2.111294,35.18815,0.1180156,0.2906163,0,0,1.142628
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,31.19632,31.19632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099069,0.8645266,0,0,0,2.111294,35.18815,0.1180156,0,0,0,0.8645266
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099069,0.8645266,0,0,0,2.111294,35.18815,0.1180156,0,0,0,0.8645266
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099069,0.8645266,0,0,0,2.111294,35.18815,0.1180156,0,0,0,0.8645266
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,29.0559,29.0559,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.099069,0.8645266,0,0.1467635,-0.1467635,1.956591,32.60979,0.1180156,0.1533678,0,0,0.8645266
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,28.47215,28.47215,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.26214,0.7177631,0,0.07971188,-0.07971188,1.872568,31.2094,0.1180156,0.08329892,0,0,0.7177631
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01745112,28.52015,28.23178,0.1279649,0.1279649,0,0,0,0.1279649,13.63743,0,0,0,0.01745112,0.1346999,0.1279649,0,0,4.350708,0.6380513,0,0.1172488,-0.1172488,1.748976,29.14955,0.1180156,0.1407614,0.0139609,0,0.6555024
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3639111,34.11288,27.89412,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,53.91671,0,0,0,0.3639111,0,0,1.025049,0.973797,4.480985,0.5208025,1.337708,0,1.337708,3.018038,50.30053,0.1185039,0.7424456,0.2911289,1.7,0.8847136
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7373778,42.27527,29.02156,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7373778,0,0,1.452632,1.38,3.143277,1.72474,2.117378,0,2.117378,5.026759,83.77914,0.1186331,0,0.5899023,1.7,2.462118
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.9235803,49.31907,31.95176,0.7496742,0.7496742,0,-1,0,0.7496742,123.1976,0,0,0,0.9235803,0.7891307,0.7496742,0,0,1.025899,3.63038,0.1344496,0,0.1344496,5.154309,85.90498,0.1185992,0.8246416,0.7388643,0,4.55396
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.005284,54.07963,34.57291,0.5372016,0.5372016,0,-1,0,0.5372016,187.1334,0,0,0,1.005284,0.5654755,0.5372016,0,0,0.8914494,3.751384,0.4398085,0,0.4398085,5.571548,92.85895,0.1184885,0.5909218,0.8042271,0,4.756669
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.220109,61.77668,36.82779,0,0,0,-1,0,0,0,0.7684679,0,0,1.220109,0,0,0,0,0.4516409,4.147212,0.4516409,0,0.4516409,6.000012,100,0.1183751,0,0.9760871,0,5.367321
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.191463,63.12674,38.53326,0.009391031,0.009391031,0,-1,0,0.009391031,12687.24,1.181577,0,0,1.191463,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1183751,0.01033014,0.9531701,0,5.745152
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.243359,66.49178,40.21011,1.793465,1.38,0,-1,0,1.38,90.09845,0,0.4134648,0.5928113,1.243359,1.452632,1.38,0,0,0,4.553689,0,0.2092729,-0.2092729,5.779419,96.32346,0.1183751,1.972811,0.9946869,0,5.797048
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.180045,65.99904,41.14297,0.8060232,0.8060232,0,-1,0,0.8060232,146.4034,0.09907416,0,0,1.180045,0.8484455,0.8060232,0,0,0.2325255,4.344416,0.2325255,0,0.2325255,6.000012,100,0.1183168,0.8866256,0.9440361,0,5.524461
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.9111959,59.77709,41.40051,0.980078,0.980078,0,-1,0,0.980078,92.97177,0,1.110223E-16,0,0.9111959,1.031661,0.980078,0,0,0,4.553689,0,0.1204652,-0.1204652,5.873031,97.88364,0.1183168,1.078086,0.7289568,0,5.464885
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5580801,52.39519,41.68666,0.2515404,0.2515404,0,-1,0,0.2515404,221.865,0.1594505,0,0,0.5580801,0.2647793,0.2515404,0,0,0.1338502,4.433224,0.1338502,0,0.1338502,6.000012,100,0.1182833,0.2766944,0.4464641,0,4.991304
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2784104,46.30579,41.17159,0,0,0,-1,0,0,0,0.2784104,0,0,0.2784104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182833,0,0.2227284,0,4.832099
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04180473,40.69656,39.95258,0.9474874,0.9474874,0,-1,0,0.9474874,4.412168,0,1.110223E-16,0,0.04180473,0.9973552,0.9474874,0,0,0,4.553689,0,0.9555504,-0.9555504,4.992774,83.21272,0.1182833,1.042236,0.03344379,0,4.595494
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,38.85375,38.85375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.061723,3.598139,0,0,0,4.992774,83.21272,0.1182833,0,0,0,3.598139
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,37.46877,37.46877,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.061723,3.598139,0,0.3151177,-0.3151177,4.66061,77.67668,0.1182833,0.329298,0,0,3.598139
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,35.92355,35.92355,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.411853,3.283021,0,0.6482571,-0.6482571,3.977287,66.28799,0.1182833,0.6774287,0,0,3.283021
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,34.34971,34.34971,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.132139,2.634764,0,0.2087432,-0.2087432,3.757252,62.62075,0.1182833,0.2181367,0,0,2.634764
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,33.09064,33.09064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364076,2.42602,0,0,0,3.757252,62.62075,0.1182833,0,0,0,2.42602
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,32.19213,32.19213,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.364076,2.42602,0,0.1423701,-0.1423701,3.607181,60.11957,0.1182833,0.1487768,0,0,2.42602
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,31.25927,31.25927,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.522265,2.28365,0,0.1609468,-0.1609468,3.437528,57.29203,0.1182833,0.1681895,0,0,2.28365
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,30.48666,30.48666,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.701095,2.122704,0,0.07216248,-0.07216248,3.361462,56.02426,0.1182833,0.07540979,0,0,2.122704
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,29.82851,29.82851,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.781276,2.050541,0,0.1465162,-0.1465162,3.207021,53.45024,0.1182833,0.1531094,0,0,2.050541
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,29.14747,29.14747,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.944071,1.904025,0,0.1451876,-0.1451876,3.05398,50.89956,0.1182833,0.151721,0,0,1.904025
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,28.58661,28.58661,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.105391,1.758837,0,0.2868221,-0.2868221,2.751643,45.86062,0.1182833,0.2997291,0,0,1.758837
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02134022,28.69925,28.34624,0.1710387,0.1710387,0,0,0,0.1710387,12.47684,0,2.775558E-17,0,0.02134022,0.1800407,0.1710387,0,0,3.424082,1.472015,0,0.1587005,-0.1587005,2.584358,43.07254,0.1182833,0.1881426,0.01707217,0,1.493355
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3502762,33.98987,28.00858,1.234687,1.234687,0.425,0,0.172125,1.234687,28.36963,1.110223E-16,0,0,0.3502762,0.8523023,0.8096871,0,0,3.600416,1.313315,0,0.502026,-0.502026,2.055176,34.25286,0.1182833,1.358156,0.280221,1.7,1.663591
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7904714,43.43106,29.11885,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,93.02535,0,0,0,0.7904714,0,0,0.8502624,0.8077493,4.158223,0.8112886,1.598221,0,1.598221,3.571381,59.5229,0.1187005,0.9347114,0.6323771,1.7,1.60176
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.832416,47.50131,32.03188,0.4370484,0.4370484,0,-1,0,0.4370484,190.4631,0,0,0,0.832416,0.460051,0.4370484,0,0,2.560002,2.249687,0.372365,0,0.372365,3.924637,65.41049,0.1186073,0.4807533,0.6659328,0,3.082103
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.037037,54.86467,34.63587,1.091019,1.091019,0,-1,0,1.091019,95.0522,0,0,0,1.037037,1.148441,1.091019,0,0,2.187637,2.584816,0,0.1114035,-0.1114035,3.807208,63.45333,0.1186073,1.200121,0.82963,0,3.621853
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9936228,56.4522,36.86213,0,0,0,-1,0,0,0,0,0,0,0.9936228,0,0,0,0,2.311419,2.473412,0.9936228,0,0.9936228,4.749841,79.16386,0.1183593,0,0.7948982,0,3.467035
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.275395,65.29905,38.5676,0.1852244,0.1852244,0,-1,0,0.1852244,688.5674,0,0,0,1.275395,0.194973,0.1852244,0,0,1.317796,3.367673,1.080422,0,1.080422,5.774819,96.24679,0.1180909,0.2037468,1.020316,0,4.643067
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.321328,68.55603,40.21011,0.2393685,0.2393685,0,-1,0,0.2393685,552.0058,0.8319867,0,0,1.321328,0.2519668,0.2393685,0,0,0.2373743,4.340052,0.2373743,0,0.2373743,6.000012,100,0.118032,0.2633053,1.057062,0,5.66138
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.313709,69.55909,41.17159,0.5081433,0.5081433,0,-1,0,0.5081433,258.5313,0.7788217,0,0,1.313709,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.118032,0.5589576,1.050967,0,5.867398
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.080405,63.84235,41.42912,0.007673893,0.007673893,0,-1,0,0.007673893,14078.97,1.072327,0,0,1.080405,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.118032,0.008441282,0.864324,0,5.634094
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5426356,52.11381,41.721,0.6489185,0.6489185,0,-1,0,0.6489185,83.62153,0,0,0,0.5426356,0.6830721,0.6489185,0,0,0,4.553689,0,0.1404365,-0.1404365,5.851979,97.53278,0.118032,0.7138103,0.4341084,0,5.096324
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3355441,47.43909,41.20592,1.02033,1.02033,0,-1,0,1.02033,32.88586,0,0,0,0.3355441,1.074031,1.02033,0,0,0.1560406,4.413252,0,0.7384871,-0.7384871,5.073545,84.55891,0.118032,1.122363,0.2684353,0,4.748796
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04180275,40.72528,39.98119,1.21707,1.21707,0,-1,0,1.21707,3.434703,0,0,0,0.04180275,1.281127,1.21707,0,0,0.9765818,3.674765,0,1.239324,-1.239324,3.767183,62.78626,0.118032,1.338777,0.0334422,0,3.716568
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,38.88809,38.88809,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.353608,2.435441,0,0.6596451,-0.6596451,3.071856,51.1975,0.118032,0.6893292,0,0,2.435441
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,37.53745,37.53745,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.086547,1.775796,0,0.3154056,-0.3154056,2.739389,45.65639,0.118032,0.3295989,0,0,1.775796
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,35.99223,35.99223,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.436998,1.460391,0,0.1946462,-0.1946462,2.534214,42.23682,0.118032,0.2034053,0,0,1.460391
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,34.41267,34.41267,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.653272,1.265744,0,0.005603157,-0.005603157,2.528308,42.13838,0.118032,0.005855299,0,0,1.265744
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,33.15932,33.15932,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.659497,1.260141,0,0.09370471,-0.09370471,2.429534,40.49216,0.118032,0.09792142,0,0,1.260141
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,32.25508,32.25508,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.763614,1.166436,0,0.09452602,-0.09452602,2.329895,38.83151,0.118032,0.09877969,0,0,1.166436
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,31.33939,31.33939,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.868643,1.071911,0,0.05488238,-0.05488238,2.272044,37.86732,0.118032,0.05735209,0,0,1.071911
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,30.56678,30.56678,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.929623,1.017028,0,0.06811122,-0.06811122,2.200248,36.67074,0.118032,0.07117622,0,0,1.017028
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,29.90863,29.90863,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.005302,0.9489169,0,0.1409443,-0.1409443,2.05168,34.1946,0.118032,0.1472868,0,0,0.9489169
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,29.24476,29.24476,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.161907,0.8079726,0,0.117124,-0.117124,1.928221,32.13695,0.118032,0.1223946,0,0,0.8079726
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,28.6839,28.6839,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.292045,0.6908486,0,0.06738782,-0.06738782,1.857188,30.95307,0.118032,0.07042027,0,0,0.6908486
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03227548,28.9898,28.45498,0.1335167,0.1335167,0,0,0,0.1335167,24.17336,0,2.775558E-17,0,0.03227548,0.1405439,0.1335167,0,0,4.36692,0.6234608,0,0.1082684,-0.1082684,1.743063,29.05099,0.118032,0.1468684,0.02582038,0,0.6557363
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2323315,32.02632,28.10587,0.3541207,0.3541207,0,0,0,0.3541207,65.608,0,0,0,0.2323315,0.3727587,0.3541207,0,0,4.487218,0.5151923,0,0.1404271,-0.1404271,1.59504,26.58394,0.118032,0.3895328,0.1858652,0,0.7475239
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6829191,41.42555,29.21614,0,0,0,0,0,0,0,0,0,0,0.6829191,0,0,0,0,4.643249,0.3747652,0.6829191,0,0.6829191,2.242913,37.38182,0.1178631,0,0.5463353,0,1.057684
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6359717,43.64229,32.112,0.3388515,0.3388515,0,-1,0,0.3388515,187.6844,0,0,0,0.6359717,0.3566858,0.3388515,0,0,3.96033,0.9893925,0.2792858,0,0.2792858,2.507867,41.79771,0.1177942,0.3727367,0.5087773,0,1.625364
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8388208,50.5736,34.6702,0.7663879,0.7663879,0,-1,0,0.7663879,109.4512,0,0,0,0.8388208,0.8067242,0.7663879,0,0,3.681044,1.24075,0.03209659,0,0.03209659,2.538317,42.30519,0.1177863,0.8430268,0.6710566,0,2.079571
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.190619,61.16851,36.92508,0.1661172,0.1661172,0,-1,0,0.1661172,716.7346,0,0,0,1.190619,0.1748602,0.1661172,0,0,3.648947,1.269637,1.015759,0,1.015759,3.501951,58.36573,0.1175363,0.1827289,0.9524954,0,2.460256
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.19947,63.40288,38.59621,0.1907323,0.1907323,0,-1,0,0.1907323,628.8761,0,0,0,1.19947,0.2007708,0.1907323,0,0,2.633188,2.18382,0.9986989,0,0.9986989,4.449399,74.15651,0.1172915,0.2098055,0.9595758,0,3.383289
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.323044,68.6383,40.23873,0.121384,0.121384,0,-1,0,0.121384,1089.965,0,0,0,1.323044,0.1277727,0.121384,0,0,1.634489,3.082649,1.195271,0,1.195271,5.583333,93.05537,0.1169998,0.1335225,1.058435,0,4.405693
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.9155782,59.65546,41.20592,0,0,0,-1,0,0,0,0.4763606,0,0,0.9155782,0,0,0,0,0.4392176,4.158393,0.4392176,0,0.4392176,6.000012,100,0.116893,0,0.7324625,0,5.073971
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7692452,56.65004,41.46346,0.2351208,0.2351208,0,-1,0,0.2351208,327.1703,0.5217497,0,0,0.7692452,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.116893,0.2586329,0.6153962,0,5.322934
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4239142,49.74916,41.75533,0.1496859,0.1496859,0,-1,0,0.1496859,283.2024,0.26635,0,0,0.4239142,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.116893,0.1646545,0.3391313,0,4.977603
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2003239,44.90139,41.24026,0.3247592,0.3247592,0,-1,0,0.3247592,61.68385,0,5.551115E-17,0,0.2003239,0.3418517,0.3247592,0,0,0,4.553689,0,0.1415278,-0.1415278,5.850829,97.51362,0.116893,0.3572351,0.1602592,0,4.754013
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04261466,40.80305,40.04414,0.5975009,0.5975009,0,-1,0,0.5975009,7.132151,0,1.110223E-16,0,0.04261466,0.6289483,0.5975009,0,0,0.1572531,4.412161,0,0.5863336,-0.5863336,5.232779,87.21281,0.116893,0.6572509,0.03409173,0,4.454776
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,38.95104,38.95104,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8087349,3.825828,0,0.8737753,-0.8737753,4.311738,71.86217,0.116893,0.9130952,0,0,3.825828
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779596,2.952052,0,0,0,4.311738,71.86217,0.116893,0,0,0,2.952052
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,36.02084,36.02084,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.779596,2.952052,0,1.180232,-1.180232,3.067665,51.12764,0.116893,1.233343,0,0,2.952052
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,34.47562,34.47562,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.090965,1.77182,0,0.1935623,-0.1935623,2.863632,47.72711,0.116893,0.2022725,0,0,1.77182
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,33.22227,33.22227,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.306035,1.578258,0,0.1879416,-0.1879416,2.665524,44.42532,0.116893,0.196399,0,0,1.578258
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,32.3352,32.3352,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.514858,1.390316,0,0.03776408,-0.03776408,2.625718,43.76187,0.116893,0.03946346,0,0,1.390316
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556818,1.352552,0,0,0,2.625718,43.76187,0.116893,0,0,0,1.352552
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,30.6469,30.6469,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.556818,1.352552,0,0.3248783,-0.3248783,2.283266,38.05436,0.116893,0.3394978,0,0,1.352552
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,29.98875,29.98875,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.917794,1.027674,0,0.09686864,-0.09686864,2.181157,36.35255,0.116893,0.1012277,0,0,1.027674
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,29.32488,29.32488,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.025426,0.9308053,0,0.09203935,-0.09203935,2.084139,34.73559,0.116893,0.09618112,0,0,0.9308053
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,28.78119,28.78119,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.127692,0.838766,0,0.04978105,-0.04978105,2.031666,33.86102,0.116893,0.05202119,0,0,0.838766
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03228274,29.08753,28.55227,0,0,0,0,0,0,0,0,0,0,0.03228274,0,0,0,0,4.183004,0.7889849,0.03228274,0,0.03228274,2.062292,34.37146,0.1168852,0,0.02582619,0,0.8212677
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2067193,31.69594,28.21461,0.4400766,0.4400766,0,0,0,0.4400766,46.97348,0,0,0,0.2067193,0.4632386,0.4400766,0,0,4.150722,0.8180394,0,0.2565193,-0.2565193,1.791897,29.86488,0.1168852,0.4840843,0.1653755,0,1.024759
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6192557,40.30738,29.31343,0.3512663,0.3512663,0,0,0,0.3512663,176.2924,0,0,0,0.6192557,0.369754,0.3512663,0,0,4.435743,0.5615201,0.2495017,0,0.2495017,2.028595,33.80984,0.1168246,0.3863929,0.4954045,0,1.180776
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8541325,48.12983,32.19213,0.5423725,0.5423725,0,-1,0,0.5423725,157.4808,0,0,0,0.8541325,0.5709184,0.5423725,0,0,4.186242,0.7860716,0.2832141,0,0.2832141,2.297275,38.28784,0.1167559,0.5966097,0.683306,0,1.640204
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.149953,57.57918,34.73316,0.882297,0.882297,0,-1,0,0.882297,130.3363,0,0,0,1.149953,0.9287336,0.882297,0,0,3.903027,1.040964,0.2212197,0,0.2212197,2.507143,41.78563,0.1167024,0.9705266,0.9199626,0,2.190918
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.326156,64.57954,36.92508,0,0,0,-1,0,0,0,0,0,0,1.326156,0,0,0,0,3.681808,1.240062,1.326156,0,1.326156,3.765244,62.75395,0.1163821,0,1.060925,0,2.566218
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.332517,66.87362,38.63055,0,0,0,-1,0,0,0,0,0,0,1.332517,0,0,0,0,2.355652,2.433602,1.332517,0,1.332517,5.029381,83.82285,0.1160621,0,1.066014,0,3.766119
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.185291,65.07701,40.27306,0,0,0,-1,0,0,0,0.1621561,0,0,1.185291,0,0,0,0,1.023135,3.632868,1.023135,0,1.023135,6.000012,100,0.1158176,0,0.9482326,0,4.818159
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.097554,64.04105,41.24026,0.3684272,0.3684272,0,-1,0,0.3684272,297.9024,0.7097355,0,0,1.097554,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1158176,0.40527,0.8780429,0,5.651243
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6602991,54.33198,41.4978,0.4366407,0.4366407,0,-1,0,0.4366407,151.2225,0.2006772,0,0,0.6602991,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1158176,0.4803048,0.5282393,0,5.213988
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.325961,47.85542,41.78395,0.4866949,0.4866949,0,-1,0,0.4866949,66.9744,0,0,0,0.325961,0.5123104,0.4866949,0,0,0,4.553689,0,0.1863495,-0.1863495,5.803582,96.72618,0.1158176,0.5353644,0.2607688,0,4.87965
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2373505,45.6622,41.30322,0,0,0,-1,0,0,0,0.03029551,0,0,0.2373505,0,0,0,0,0.207055,4.36734,0.207055,0,0.207055,6.000012,100,0.1157682,0,0.1898804,0,4.60469
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03797307,40.75452,40.07848,0.01444662,0.01444662,0,-1,0,0.01444662,262.8509,0.0227661,0,0,0.03797307,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1157682,0.01589128,0.03037846,0,4.591662
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1157682,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,37.66336,37.66336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1157682,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,36.08952,36.08952,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1157682,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,34.50996,34.50996,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1157682,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1157682,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1157682,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,31.48247,31.48247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1157682,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1157682,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,30.06888,30.06888,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1157682,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,29.405,29.405,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1157682,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.86131,28.86131,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1157682,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03156346,29.15594,28.63239,0.03049566,0.03049566,0,0,0,0.03049566,103.5015,0,0,0,0.03156346,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.0005372322,-0.0005372322,4.683345,78.0556,0.1157682,0.03354523,0.02525077,0,3.33669
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3258713,33.85472,28.29473,0,0,0,0,0,0,0,0,0,0,0.3258713,0,0,0,0,1.387889,3.304589,0.3258713,0,0.3258713,4.992494,83.20807,0.1156906,0,0.260697,0,3.630461
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6439267,40.86548,29.39356,0,0,0,0,0,0,0,0,0,0,0.6439267,0,0,0,0,1.062017,3.597873,0.6439267,0,0.6439267,5.603376,93.38942,0.1155376,0,0.5151414,0,4.2418
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.051907,52.4262,32.23791,0.6812334,0.6812334,0,-1,0,0.6812334,154.4121,0,0,0,1.051907,0.7170878,0.6812334,0,0,0.4180905,4.177408,0.3348188,0,0.3348188,5.921013,98.68336,0.1154582,0.7493567,0.8415253,0,5.229314
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.073639,55.84924,34.7675,0.4245208,0.4245208,0,-1,0,0.4245208,252.9062,0.5435036,0,0,1.073639,0.446864,0.4245208,0,0,0.08327164,4.478745,0.08327164,0,0.08327164,6.000012,100,0.1154385,0.4669729,0.8589114,0,5.552384
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.258854,62.89643,36.9537,0.1134996,0.1134996,0,-1,0,0.1134996,1109.127,1.139381,0,0,1.258854,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1154385,0.1248495,1.007083,0,5.812543
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.338536,67.03364,38.63055,0,0,0,-1,0,0,0,1.338536,0,0,1.338536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154385,0,1.070829,0,5.892225
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.193854,65.29472,40.27306,1.275865,1.275865,0,-1,0,1.275865,93.57212,0,0,0.02345154,1.193854,1.343016,1.275865,0,0,0,4.553689,0,0.1491618,-0.1491618,5.842782,97.3795,0.1154385,1.403452,0.9550832,0,5.747543
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.05,62.87576,41.24026,0.5002335,0.5002335,0,-1,0,0.5002335,209.902,0.3577031,0,0,1.05,0.5265615,0.5002335,0,0,0.1657354,4.404527,0.1657354,0,0.1657354,6.000012,100,0.1153992,0.5502568,0.84,0,5.454527
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7726609,56.79543,41.52641,0,0,0,-1,0,0,0,0.7726609,0,0,0.7726609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153992,0,0.6181287,0,5.32635
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6837918,55.14754,41.78395,0.2488108,0.2488108,0,-1,0,0.2488108,274.824,0.4218856,0,0,0.6837918,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1153992,0.2736919,0.5470334,0,5.237481
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4031715,48.86205,41.30322,0.5043076,0.5043076,0,-1,0,0.5043076,79.94555,0,0,0,0.4031715,0.5308501,0.5043076,0,0,0,4.553689,0,0.1276786,-0.1276786,5.865427,97.75692,0.1153992,0.5547383,0.3225372,0,4.956861
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02824901,40.6153,40.11282,0.4499516,0.4499516,0,-1,0,0.4499516,6.278234,0,0,0,0.02824901,0.4736332,0.4499516,0,0,0.1418651,4.42601,0,0.4453842,-0.4453842,5.395951,89.93233,0.1153992,0.4949467,0.02259921,0,4.454259
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,39.04833,39.04833,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6367365,3.980626,0,0.6531345,-0.6531345,4.707487,78.45795,0.1153992,0.6825256,0,0,3.980626
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,37.6977,37.6977,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.362442,3.327492,0,1.259992,-1.259992,3.379338,56.32219,0.1153992,1.316692,0,0,3.327492
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,36.15247,36.15247,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.762433,2.067499,0,0.2167985,-0.2167985,3.150812,52.51344,0.1153992,0.2265544,0,0,2.067499
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,34.57291,34.57291,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.00332,1.850701,0,0.07015833,-0.07015833,3.076859,51.28088,0.1153992,0.07331546,0,0,1.850701
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,33.31956,33.31956,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.081274,1.780542,0,0.3015044,-0.3015044,2.759046,45.984,0.1153992,0.3150721,0,0,1.780542
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,32.4325,32.4325,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.416279,1.479038,0,0.1259803,-0.1259803,2.626251,43.77076,0.1153992,0.1316494,0,0,1.479038
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,31.53398,31.53398,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.556257,1.353058,0,0.1372236,-0.1372236,2.481604,41.35999,0.1153992,0.1433987,0,0,1.353058
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,30.76136,30.76136,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.708727,1.215834,0,0.06430784,-0.06430784,2.413818,40.23022,0.1153992,0.06720169,0,0,1.215834
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,30.09749,30.09749,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.780181,1.151526,0,0.1395144,-0.1395144,2.266757,37.7792,0.1153992,0.1457926,0,0,1.151526
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,29.45651,29.45651,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.935197,1.012012,0,0.07960551,-0.07960551,2.182845,36.38068,0.1153992,0.08318776,0,0,1.012012
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,28.9071,28.9071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023647,0.9324065,0,0,0,2.182845,36.38068,0.1153992,0,0,0,0.9324065
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.0291707,29.18501,28.70107,0.08407003,0.08407003,0,0,0,0.08407003,34.69809,0,0,0,0.0291707,0.08849477,0.08407003,0,0,4.023647,0.9324065,0,0.05932407,-0.05932407,2.120312,35.33846,0.1153992,0.09247703,0.02333656,0,0.9615772
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3390073,34.1582,28.36341,0.05682596,0.05682596,0,0,0,0.05682596,596.5713,0,0,0,0.3390073,0.0598168,0.05682596,0,0,4.089563,0.8730824,0.2791905,0,0.2791905,2.385175,39.75285,0.1153332,0.06250855,0.2712059,0,1.21209
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4737349,37.71547,29.43934,0.4148402,0.4148402,0,0,0,0.4148402,114.197,0,0,0,0.4737349,0.4366739,0.4148402,0,0,3.810372,1.124354,0.03706106,0,0.03706106,2.420335,40.33883,0.1153244,0.4563242,0.378988,0,1.598089
