Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6492031,44.09336,32.28942,0.4731508,0.4731508,0,-1,0,0.4731508,137.2085,0,0,0,0.6492031,0.4980535,0.4731508,0,0,3.773311,1.157709,0.1511496,0,0.1511496,2.563728,42.72871,0.1152887,0.5204659,0.5193625,0,1.806912
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.152994,57.73209,34.80183,0,0,0,-1,0,0,0,0,0,0,1.152994,0,0,0,0,3.622162,1.293743,1.152994,0,1.152994,3.657554,60.95911,0.1150169,0,0.9223955,0,2.446738
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.07549,58.447,36.9537,0.6403627,0.6403627,0,-1,0,0.6403627,167.9501,0,0,0,1.07549,0.6740661,0.6403627,0,0,2.469167,2.331438,0.4014238,0,0.4014238,4.038378,67.30617,0.1149225,0.704399,0.8603919,0,3.406928
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.155122,62.34398,38.63055,0.995159,0.995159,0,-1,0,0.995159,116.0742,0,0,0,1.155122,1.047536,0.995159,0,0,2.067744,2.69272,0.1075866,0,0.1075866,4.140444,69.00726,0.1148973,1.094675,0.9240979,0,3.847842
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.108089,63.14919,40.27306,1.191849,1.191849,0,-1,0,1.191849,92.97232,0,2.220446E-16,0,1.108089,1.254577,1.191849,0,0,1.960157,2.789548,0,0.1464881,-0.1464881,3.986032,66.43373,0.1148973,1.311033,0.8864714,0,3.897637
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7440356,55.85006,41.24026,1.150695,1.150695,0,-1,0,1.150695,64.65969,0,0,0,0.7440356,1.211257,1.150695,0,0,2.122921,2.643059,0,0.4672219,-0.4672219,3.493537,58.22549,0.1148973,1.265764,0.5952284,0,3.387095
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6463816,54.06794,41.52641,0.5758539,0.5758539,0,-1,0,0.5758539,112.2475,0,0,0,0.6463816,0.606162,0.5758539,0,0,2.642057,2.175838,0.04021952,0,0.04021952,3.531692,58.86142,0.1148878,0.6334393,0.5171052,0,2.822219
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3534215,48.38975,41.78395,1.419944,1.38,0,-1,0,1.38,25.61026,0,0.03994403,0.1819384,0.3534215,1.452632,1.38,0,0,2.601837,2.212035,0,1.09921,-1.09921,2.373023,39.55031,0.1148878,1.561938,0.2827372,0,2.565457
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.225596,45.44044,41.30322,0,0,0,-1,0,0,0,0,0,0,0.225596,0,0,0,0,3.823182,1.112825,0.225596,0,0.225596,2.587042,43.11729,0.1148349,0,0.1804768,0,1.338421
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02618025,40.5784,40.11282,0,0,0,-1,0,0,0,0,0,0,0.02618025,0,0,0,0,3.597586,1.315862,0.02618025,0,0.02618025,2.611879,43.53123,0.1148288,0,0.0209442,0,1.342042
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,39.04833,39.04833,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,3.571406,1.339424,0,0.5405515,-0.5405515,2.042088,34.03473,0.1148288,0.5648763,0,0,1.339424
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,37.6977,37.6977,0.7700977,0.7589288,0,-1,0,0.7589288,0,0,0.01116901,0.08817878,0,0.7988724,0.7589288,0,0,4.172019,0.7988724,0,0.7988724,-0.7988724,1.200002,20,0.1148288,0.8471075,0,0,0.7988724
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,36.15247,36.15247,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,34.60725,34.60725,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,33.34818,33.34818,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,32.46683,32.46683,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,31.56259,31.56259,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,30.77281,30.77281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,30.13183,30.13183,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,29.48513,29.48513,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148288,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.9586,28.9586,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1151821,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02028823,29.08323,28.74685,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02028823,0,0,1.452632,1.38,3.679654,1.242,1.400288,0,1.400288,3.837615,63.96013,0.1154875,0,0.01623059,1.7,1.262288
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3298219,34.0608,28.42636,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,52.51145,0,0,0,0.3298219,0,0,1.071905,1.018309,2.279366,2.502259,1.348131,0,1.348131,5.116565,85.27592,0.1159553,0.6909048,0.2638576,1.7,2.832081
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3731132,35.93231,29.48513,0.8249686,0.8249686,0,0,0,0.8249686,45.22756,0,1.110223E-16,0,0.3731132,0.868388,0.8249686,0,0,0.9312347,3.715578,0,0.4952748,-0.4952748,4.5945,76.57484,0.1159553,0.9074655,0.2984905,0,4.088691
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3722444,38.86768,32.31804,0.811718,0.811718,0,-1,0,0.811718,45.85883,0,1.110223E-16,0,0.3722444,0.85444,0.811718,0,0,1.48154,3.220303,0,0.4821956,-0.4821956,4.086221,68.10355,0.1159553,0.8928898,0.2977955,0,3.592547
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.039112,55.10361,34.80183,0,0,0,-1,0,0,0,0,0,0,1.039112,0,0,0,0,2.017313,2.738107,1.039112,0,1.039112,5.07201,84.53333,0.1157119,0,0.8312899,0,3.77722
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.006406,56.84913,36.9537,0.3546444,0.3546444,0,-1,0,0.3546444,283.779,0,0,0,1.006406,0.3733099,0.3546444,0,0,0.9782006,3.673308,0.6330963,0,0.6330963,5.672617,94.54343,0.1155641,0.3901088,0.8051249,0,4.679715
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.149258,62.19994,38.63055,0.9534906,0.9534906,0,-1,0,0.9534906,120.5317,0,0,0,1.149258,1.003674,0.9534906,0,0,0.3451042,4.243095,0.1455837,0,0.1455837,5.81073,96.84531,0.1155301,1.04884,0.9194064,0,5.392353
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.382073,70.29865,40.27306,0,0,0,-1,0,0,0,1.182553,0,0,1.382073,0,0,0,0,0.1995206,4.37412,0.1995206,0,0.1995206,6.000012,100,0.1154836,0,1.105658,0,5.756194
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.021161,62.17962,41.24026,0,0,0,-1,0,0,0,1.021161,0,0,1.021161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154836,0,0.8169286,0,5.57485
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5188031,51.3866,41.4978,0.006289819,0.006289819,0,-1,0,0.006289819,8248.299,0.5121822,0,0,0.5188031,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1154836,0.006918801,0.4150425,0,5.072492
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4212834,49.72702,41.78395,0,0,0,-1,0,0,0,0.4212834,0,0,0.4212834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154836,0,0.3370267,0,4.974972
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09646536,43.04555,41.30322,0,0,0,-1,0,0,0,0.09646536,0,0,0.09646536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154836,0,0.07717229,0,4.650154
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02084435,40.48329,40.11282,0.3001201,0.3001201,0,-1,0,0.3001201,6.945336,0,0,0,0.02084435,0.3159158,0.3001201,0,0,0,4.553689,0,0.2950715,-0.2950715,5.688979,94.81613,0.1154836,0.330132,0.01667548,0,4.574533
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,39.08267,39.08267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3278572,4.258617,0,0,0,5.688979,94.81613,0.1154836,0,0,0,4.258617
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,37.72631,37.72631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3278572,4.258617,0,0,0,5.688979,94.81613,0.1154836,0,0,0,4.258617
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,36.18109,36.18109,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3278572,4.258617,0,0.03652506,-0.03652506,5.650478,94.17445,0.1154836,0.03816869,0,0,4.258617
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,34.63587,34.63587,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3684406,4.222092,0,0.07265712,-0.07265712,5.573891,92.898,0.1154836,0.07592668,0,0,4.222092
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,33.38252,33.38252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4491707,4.149435,0,0,0,5.573891,92.898,0.1154836,0,0,0,4.149435
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4491707,4.149435,0,0,0,5.573891,92.898,0.1154836,0,0,0,4.149435
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,31.59693,31.59693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4491707,4.149435,0,0,0,5.573891,92.898,0.1154836,0,0,0,4.149435
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,30.82432,30.82432,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4491707,4.149435,0,0.1184614,-0.1184614,5.449022,90.81685,0.1154836,0.1237921,0,0,4.149435
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,30.17761,30.17761,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5807945,4.030974,0,0.09026326,-0.09026326,5.353876,89.23109,0.1154836,0.0943251,0,0,4.030974
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,29.53663,29.53663,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.681087,3.940711,0,0.06376022,-0.06376022,5.286667,88.11094,0.1154836,0.06662943,0,0,3.940711
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,29.00439,29.00439,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7519317,3.876951,0,0.2863541,-0.2863541,4.984823,83.08022,0.1154836,0.29924,0,0,3.876951
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03121505,29.31662,28.79836,0.2121027,0.2121027,0,0,0,0.2121027,14.71695,0,2.775558E-17,0,0.03121505,0.223266,0.2121027,0,0,1.070103,3.590596,0,0.192051,-0.192051,4.782384,79.70624,0.1154836,0.233313,0.02497204,0,3.621811
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1700687,31.32996,28.47215,0.9530372,0.9530372,0,0,0,0.9530372,17.84491,0,0,0,0.1700687,1.003197,0.9530372,0,0,1.283493,3.398545,0,0.8331284,-0.8331284,3.904189,65.06969,0.1154836,1.048341,0.1360549,0,3.568614
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2950954,34.59421,29.53663,0.2029561,0.2029561,0,0,0,0.2029561,145.3987,0,0,0,0.2950954,0.2136379,0.2029561,0,0,2.209191,2.565417,0.0814574,0,0.0814574,3.981467,66.35764,0.1154647,0.2232517,0.2360763,0,2.860512
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.415737,39.70549,32.35237,1.114229,1.114229,0,-1,0,1.114229,37.31163,0,0,0,0.415737,1.172873,1.114229,0,0,2.127734,2.638729,0,0.7571356,-0.7571356,3.183376,53.05615,0.1154647,1.225652,0.3325896,0,3.054466
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6547136,46.92361,34.80183,0.7705204,0.7705204,0,-1,0,0.7705204,84.97031,0,1.110223E-16,0,0.6547136,0.8110741,0.7705204,0,0,2.968996,1.881593,0,0.1563605,-0.1563605,3.018557,50.30919,0.1154647,0.8475724,0.5237709,0,2.536307
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4786251,45.7486,36.9537,0,0,0,-1,0,0,0,0,0,0,0.4786251,0,0,0,0,3.14273,1.725232,0.4786251,0,0.4786251,3.472621,57.8769,0.1153534,0,0.3829001,0,2.203858
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3544165,45.08098,38.59621,0.04784317,0.04784317,0,-1,0,0.04784317,740.7881,0,0,0,0.3544165,0.05036123,0.04784317,0,0,2.664104,2.155995,0.3040553,0,0.3040553,3.761073,62.68442,0.1152828,0.05262749,0.2835332,0,2.510412
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2690912,45.16494,40.23873,0.9427748,0.9427748,0,-1,0,0.9427748,28.54246,0,1.110223E-16,0,0.2690912,0.9923946,0.9427748,0,0,2.360049,2.429645,0,0.7233034,-0.7233034,2.998644,49.9773,0.1152828,1.037052,0.2152729,0,2.698736
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5996097,52.73744,41.20592,0.3949168,0.3949168,0,-1,0,0.3949168,151.8319,0,0,0,0.5996097,0.4157019,0.3949168,0,0,3.163719,1.706341,0.1839078,0,0.1839078,3.173115,52.88514,0.1152401,0.4344085,0.4796878,0,2.305951
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3419133,47.83106,41.46346,0.2032567,0.2032567,0,-1,0,0.2032567,168.2174,0,0,0,0.3419133,0.2139545,0.2032567,0,0,2.979812,1.871858,0.1279588,0,0.1279588,3.294507,54.90834,0.1152105,0.2235824,0.2735306,0,2.213772
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2697964,46.74476,41.75533,0,0,0,-1,0,0,0,0,0,0,0.2697964,0,0,0,0,2.851853,1.987021,0.2697964,0,0.2697964,3.550458,59.17418,0.115148,0,0.2158371,0,2.256818
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05814563,42.34881,41.30322,1.080154,1.080154,0,-1,0,1.080154,5.383089,0,0,0,0.05814563,1.137004,1.080154,0,0,2.582057,2.229838,0,1.078858,-1.078858,2.413242,40.22062,0.115148,1.188169,0.0465165,0,2.287984
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02988937,40.64458,40.11282,0.6514501,0.6514501,0,-1,0,0.6514501,4.588129,0,0,0,0.02988937,0.685737,0.6514501,0,0,3.780788,1.15098,0,0.6558476,-0.6558476,1.721918,28.69857,0.115148,0.7165951,0.0239115,0,1.180869
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,39.08267,39.08267,0.5746476,0.4703757,0,-1,0,0.4703757,0,0,0.1042719,0.1617367,0,0.4951323,0.4703757,0,0,4.509507,0.4951323,0,0.4951323,-0.4951323,1.200002,20,0.115148,0.6321124,0,0,0.4951323
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,37.76065,37.76065,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,36.21543,36.21543,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,34.6702,34.6702,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,33.41686,33.41686,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,32.52979,32.52979,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,31.63127,31.63127,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,30.85866,30.85866,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,30.21195,30.21195,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,29.57097,29.57097,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115148,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.03873,29.03873,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1155186,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01324964,29.0638,28.84414,0.271648,0.271648,1.7,0,0.5202,0.271648,4.877504,0,0,0,0.01324964,0,0,1.428352,1.356934,3.679654,1.242,1.370184,0,1.370184,3.809056,63.48414,0.1159754,0.2988129,0.01059972,1.7,1.25525
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4190758,35.75729,28.52365,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4190758,0,0,1.452632,1.38,2.30947,2.475166,1.799076,0,1.799076,5.515809,91.92997,0.1161807,0,0.3352607,1.7,2.894241
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7258179,42.64759,29.57097,0.5682466,0.5682466,0,0,0,0.5682466,127.7294,0,0,0,0.7258179,0.5981543,0.5682466,0,0,0.5103945,4.094334,0.1276635,0,0.1276635,5.636921,93.9485,0.1161511,0.6250712,0.5806543,0,4.820152
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9627907,50.63008,32.36954,0.6671713,0.6671713,0,-1,0,0.6671713,144.3094,0,0,0,0.9627907,0.7022856,0.6671713,0,0,0.382731,4.209231,0.2605051,0,0.2605051,5.884058,98.06744,0.1160909,0.7338884,0.7702326,0,5.172022
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.28055,60.81226,34.80183,0.09168261,0.09168261,0,-1,0,0.09168261,1396.72,1.061816,0,0,1.28055,0.096508,0.09168261,0,0,0.1222259,4.443686,0.1222259,0,0.1222259,6.000012,100,0.1160627,0.1008509,1.02444,0,5.724235
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.309252,64.1787,36.9537,0.5899745,0.5899745,0,-1,0,0.5899745,221.9168,0.6882265,0,0,1.309252,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1160627,0.6489719,1.047402,0,5.862941
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.263271,65.02167,38.59621,0.4865331,0.4865331,0,-1,0,0.4865331,259.6475,0.7511308,0,0,1.263271,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1160627,0.5351864,1.010617,0,5.81696
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.172559,64.71328,40.23873,0.2286323,0.2286323,0,-1,0,0.2286323,512.8578,0.9318929,0,0,1.172559,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1160627,0.2514955,0.9380468,0,5.726247
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.086868,63.73647,41.20592,0,0,0,-1,0,0,0,1.086868,0,0,1.086868,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1160627,0,0.8694944,0,5.640557
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8690691,58.88337,41.46346,0.5931638,0.5931638,0,-1,0,0.5931638,146.5142,0.2446862,0,0,0.8690691,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1160627,0.6524801,0.6952553,0,5.422758
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7515623,56.58643,41.75533,0.1007502,0.1007502,0,-1,0,0.1007502,745.9661,0.6455095,0,0,0.7515623,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1160627,0.1108252,0.6012499,0,5.305251
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3659721,48.13218,41.30322,1.910327,1.38,0,-1,0,1.38,26.51972,2.220446E-16,0.5303271,0.7213598,0.3659721,1.452632,1.38,0,0,0,4.553689,0,1.086659,-1.086659,4.854572,80.90938,0.1160627,2.10136,0.2927777,0,4.919661
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03912697,40.80965,40.11282,1.001267,1.001267,0,-1,0,1.001267,3.907746,0,2.220446E-16,0,0.03912697,1.053965,1.001267,0,0,1.207399,3.46703,0,1.014838,-1.014838,3.784839,63.08052,0.1160627,1.101394,0.03130157,0,3.506156
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,39.11129,39.11129,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.334997,2.452191,0,0.6352014,-0.6352014,3.115278,51.9212,0.1160627,0.6637855,0,0,2.452191
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,37.79499,37.79499,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.040777,1.81699,0,0.5624625,-0.5624625,2.52239,42.03976,0.1160627,0.5877733,0,0,1.81699
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,36.24976,36.24976,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.665735,1.254527,0,0.09198724,-0.09198724,2.425427,40.42371,0.1160627,0.09612667,0,0,1.254527
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,34.70454,34.70454,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.767943,1.16254,0,0.07905153,-0.07905153,2.3421,39.03492,0.1160627,0.08260885,0,0,1.16254
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,33.44547,33.44547,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.855778,1.083489,0,0.2011053,-0.2011053,2.130116,35.50187,0.1160627,0.210155,0,0,1.083489
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,32.56413,32.56413,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.079228,0.8823834,0,0.1485997,-0.1485997,1.973478,32.89124,0.1160627,0.1552867,0,0,0.8823834
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,31.65988,31.65988,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.244339,0.7337837,0,0.1554834,-0.1554834,1.809584,30.15968,0.1160627,0.1624802,0,0,0.7337837
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,30.88727,30.88727,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.417099,0.5783003,0,0.0585615,-0.0585615,1.747855,29.13086,0.1160627,0.06119676,0,0,0.5783003
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,30.24629,30.24629,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.482167,0.5197388,0,0.1911602,-0.1911602,1.546355,25.77253,0.1160627,0.1997624,0,0,0.5197388
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,29.61676,29.61676,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.694567,0.3285786,0,0.008049846,-0.008049846,1.537869,25.63111,0.1160627,0.008412088,0,0,0.3285786
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,29.08451,29.08451,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.703511,0.3205287,0,0.1482995,-0.1482995,1.381548,23.02575,0.1160627,0.154973,0,0,0.3205287
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03698511,29.50468,28.88993,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.39084,0,0,0,0.03698511,0,0,1.423803,1.352613,4.868289,0.1722292,1.389598,0,1.389598,2.699836,44.99718,0.1165102,0.3038168,0.02958809,1.7,0.2092144
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2718131,33.1884,28.56944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2718131,0,0,1.452632,1.38,3.478691,1.422867,1.651813,0,1.651813,4.266884,71.11459,0.1167461,0,0.2174505,1.7,1.69468
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4873599,38.15403,29.61676,0.2463823,0.2463823,1.656401,0,0.5082974,0.2463823,197.8064,0,0,0,0.4873599,0,0,1.410019,1.339518,1.826878,2.909499,1.826878,0,1.826878,6.000012,100,0.1170619,0.2710205,0.3898879,1.7,3.396859
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.6167474,43.5813,32.40388,0.1715824,0.1715824,0,-1,0,0.1715824,359.4467,0.4361343,0,0,0.6167474,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.1170619,0.1887407,0.4933979,0,5.170436
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.07397,55.89683,34.80183,1.05615,1.05615,0,-1,0,1.05615,101.6873,0,0,0,1.07397,1.111737,1.05615,0,0,0,4.553689,0,0.03776677,-0.03776677,5.960202,99.33651,0.1170619,1.161765,0.859176,0,5.627659
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8666258,53.69858,36.92508,1.008986,1.008986,0,-1,0,1.008986,85.89075,0,2.220446E-16,0,0.8666258,1.062091,1.008986,0,0,0.04196307,4.515922,0,0.195465,-0.195465,5.754164,95.90254,0.1170619,1.109885,0.6933006,0,5.382548
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.084277,60.55177,38.5676,0.4056458,0.4056458,0,-1,0,0.4056458,267.2964,0.3981349,0,0,1.084277,0.4269956,0.4056458,0,0,0.2591464,4.320457,0.2591464,0,0.2591464,6.000012,100,0.1170022,0.4462104,0.8674214,0,5.404734
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9606152,59.55365,40.21011,0.2872276,0.2872276,0,-1,0,0.2872276,334.4439,0.6582704,0,0,0.9606152,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1170022,0.3159504,0.7684922,0,5.514304
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.8077002,57.17402,41.17159,0.4775259,0.4775259,0,-1,0,0.4775259,169.1427,0.3050413,0,0,0.8077002,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1170022,0.5252786,0.6461602,0,5.361389
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6570366,54.18758,41.42912,0.2326842,0.2326842,0,-1,0,0.2326842,282.3727,0.4121058,0,0,0.6570366,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1170022,0.2559526,0.5256293,0,5.210725
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2010587,45.40746,41.721,0.08023994,0.08023994,0,-1,0,0.08023994,250.5719,0.1165957,0,0,0.2010587,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1170022,0.08826393,0.160847,0,4.754748
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05332499,42.22705,41.26888,0.6172919,0.6172919,0,-1,0,0.6172919,8.638537,0,1.110223E-16,0,0.05332499,0.6497809,0.6172919,0,0,0,4.553689,0,0.5964559,-0.5964559,5.371292,89.52136,0.1170022,0.6790211,0.04265999,0,4.607014
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03021461,40.65039,40.11282,0.3377568,0.3377568,0,-1,0,0.3377568,8.94567,0,5.551115E-17,0,0.03021461,0.3555335,0.3377568,0,0,0.6627288,3.957233,0,0.3253188,-0.3253188,5.028376,83.8061,0.1170022,0.3715325,0.02417169,0,3.987448
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,39.11129,39.11129,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.024194,3.631914,0,1.452632,-1.452632,3.497168,58.28601,0.1170022,1.97628,0,0,3.631914
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,37.8236,37.8236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.638229,2.179283,0,0,0,3.497168,58.28601,0.1170022,0,0,0,2.179283
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,36.27838,36.27838,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.638229,2.179283,0,0.7944704,-0.7944704,2.659723,44.32862,0.1170022,0.8302216,0,0,2.179283
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,34.73316,34.73316,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.520974,1.384812,0,0.114502,-0.114502,2.539027,42.31703,0.1170022,0.1196546,0,0,1.384812
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,33.47981,33.47981,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.648199,1.27031,0,0.09353628,-0.09353628,2.440431,40.67377,0.1170022,0.09774541,0,0,1.27031
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,32.59274,32.59274,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.752128,1.176774,0,0.1454528,-0.1454528,2.28711,38.11843,0.1170022,0.1519982,0,0,1.176774
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,31.69422,31.69422,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.913742,1.031321,0,0.07430814,-0.07430814,2.208783,36.81297,0.1170022,0.07765201,0,0,1.031321
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.996307,0.957013,0,0,0,2.208783,36.81297,0.1170022,0,0,0,0.957013
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,30.26346,30.26346,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.996307,0.957013,0,0.07612091,-0.07612091,2.128544,35.47567,0.1170022,0.07954635,0,0,0.957013
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,29.63392,29.63392,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.080885,0.880892,0,0.0346599,-0.0346599,2.092009,34.86675,0.1170022,0.0362196,0,0,0.880892
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,29.11885,29.11885,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.119396,0.8462322,0,0.1095926,-0.1095926,1.976489,32.94141,0.1170022,0.1145243,0,0,0.8462322
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01086563,29.12163,28.94144,0.01866102,0.01866102,0,0,0,0.01866102,58.22632,0,0,0,0.01086563,0.01964318,0.01866102,0,0,4.241166,0.7366396,0,0.008777555,-0.008777555,1.967236,32.7872,0.1170022,0.02052712,0.008692501,0,0.7475052
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4478133,36.38018,28.62094,0.1838218,0.1838218,0,0,0,0.1838218,243.6128,0,0,0,0.4478133,0.1934966,0.1838218,0,0,4.250919,0.727862,0.2543167,0,0.2543167,2.208502,36.8083,0.1169436,0.2022039,0.3582506,0,1.175675
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8576842,45.38626,29.66254,0.6989625,0.6989625,0,0,0,0.6989625,122.7082,0,0,0,0.8576842,0.73575,0.6989625,0,0,3.996602,0.956747,0.1219342,0,0.1219342,2.324179,38.73624,0.1169155,0.7688587,0.6861474,0,1.814431
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.038432,52.33269,32.41533,0.2658024,0.2658024,0,-1,0,0.2658024,390.6784,0,0,0,1.038432,0.279792,0.2658024,0,0,3.874668,1.066488,0.7586405,0,0.7586405,3.043889,50.73138,0.1167412,0.2923826,0.8307459,0,2.10492
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.305478,61.43272,34.80183,0.1936088,0.1936088,0,-1,0,0.1936088,674.2866,0,0,0,1.305478,0.2037987,0.1936088,0,0,3.116027,1.749264,1.101679,0,1.101679,4.089034,68.15042,0.1164889,0.2129696,1.044382,0,3.054742
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.363919,65.56606,36.92508,0,0,0,-1,0,0,0,0,0,0,1.363919,0,0,0,0,2.014348,2.740776,1.363919,0,1.363919,5.38296,89.71583,0.1161781,0,1.091135,0,4.104694
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.44581,69.88315,38.5676,0.7439286,0.7439286,0,-1,0,0.7439286,194.348,0.01229767,0,0,1.44581,0.7830827,0.7439286,0,0,0.6504296,3.968302,0.6504296,0,0.6504296,6.000012,100,0.1160305,0.8183214,1.156648,0,5.414112
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.10635,63.03155,40.21011,0,0,0,-1,0,0,0,1.10635,0,0,1.10635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1160305,0,0.88508,0,5.660039
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.260566,68.13148,41.17159,1.478281,1.38,0,-1,0,1.38,91.34534,0,0.09828081,0.2461089,1.260566,1.452632,1.38,0,0,0,4.553689,0,0.1920659,-0.1920659,5.797557,96.62576,0.1160305,1.626109,1.008453,0,5.814255
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.064199,63.48524,41.46346,0.44895,0.44895,0,-1,0,0.44895,237.0417,0.3782132,0,0,1.064199,0.4725789,0.44895,0,0,0.2134065,4.361623,0.2134065,0,0.2134065,6.000012,100,0.1159821,0.493845,0.851359,0,5.425822
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7676992,56.90302,41.721,0.08847089,0.08847089,0,-1,0,0.08847089,867.7421,0.6745719,0,0,0.7676992,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1159821,0.09731798,0.6141593,0,5.321388
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.321739,47.23783,41.26888,0.2769791,0.2769791,0,-1,0,0.2769791,116.16,0.03018203,0,0,0.321739,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1159821,0.304677,0.2573912,0,4.875428
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03758748,40.78211,40.11282,0.7978474,0.7978474,0,-1,0,0.7978474,4.711111,0,2.220446E-16,0,0.03758748,0.8398393,0.7978474,0,0,0,4.553689,0,0.8022519,-0.8022519,5.154364,85.9059,0.1159821,0.8776321,0.03006998,0,4.591277
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,39.11129,39.11129,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.891391,3.751437,0,0.5271059,-0.5271059,4.598746,76.64561,0.1159821,0.5508257,0,0,3.751437
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,37.8236,37.8236,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.477064,3.224331,0,1.245659,-1.245659,3.285706,54.76166,0.1159821,1.301713,0,0,3.224331
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,36.31272,36.31272,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.86113,1.978672,0,1.244428,-1.244428,1.973964,32.89933,0.1159821,1.300427,0,0,1.978672
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,34.7675,34.7675,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.243827,0.7342445,0,0.1921008,-0.1921008,1.771472,29.52447,0.1159821,0.2007454,0,0,0.7342445
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,33.51415,33.51415,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.457273,0.5421436,0,0.1483407,-0.1483407,1.615107,26.9184,0.1159821,0.155016,0,0,0.5421436
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,32.60991,32.60991,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.622096,0.3938029,0,0.08654808,-0.08654808,1.523877,25.39791,0.1159821,0.09044275,0,0,0.3938029
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,31.72284,31.72284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71826,0.3072548,0,0,0,1.523877,25.39791,0.1159821,0,0,0,0.3072548
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.93878,30.93878,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.71826,0.3072548,0,0.1090979,-0.1090979,1.408878,23.48125,0.1159821,0.1140073,0,0,0.3072548
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,30.29208,30.29208,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.83948,0.1981569,0,0.04070931,-0.04070931,1.365967,22.76607,0.1159821,0.04254123,0,0,0.1981569
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,29.66254,29.66254,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.884713,0.1574476,0,0.03678297,-0.03678297,1.327194,22.11986,0.1159821,0.0384382,0,0,0.1574476
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,29.16464,29.16464,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.925582,0.1206646,0,0.09743717,-0.09743717,1.224486,20.40806,0.1159821,0.1018218,0,0,0.1206646
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03816162,29.62197,28.98722,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.51689,2.220446E-16,0,0,0.03816162,0,0,1.452632,1.38,5.033846,0.02322746,1.418162,0,1.418162,2.569873,42.83112,0.1164053,0.2541507,0.0305293,1.7,0.06138908
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3214944,34.1623,28.66673,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3214944,0,0,1.452632,1.38,3.615685,1.299573,1.701494,0,1.701494,4.184052,69.73405,0.1166259,0,0.2571955,1.7,1.621067
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5804828,39.98153,29.69688,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,132.5518,0,0,0,0.5804828,0,0,1.262071,1.198967,1.91419,2.830918,1.77945,0,1.77945,5.872187,97.86958,0.1169726,0.481722,0.4643863,1.7,3.411401
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9488701,50.44105,32.46683,0.1686783,0.1686783,0,-1,0,0.1686783,562.5324,0.636574,0,0,0.9488701,0.1775561,0.1686783,0,0,0.1347399,4.432423,0.1347399,0,0.1347399,6.000012,100,0.1169421,0.1855461,0.759096,0,5.381293
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.29297,61.15561,34.83045,0,0,0,-1,0,0,0,1.29297,0,0,1.29297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,0,1.034376,0,5.846659
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.308689,64.16421,36.9537,1.155389,1.155389,0,-1,0,1.155389,113.2682,0.09248957,0,0,1.308689,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,1.270928,1.046951,0,5.862378
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.316901,66.41771,38.59621,0.5664883,0.5664883,0,-1,0,0.5664883,232.4675,0.7205979,0,0,1.316901,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,0.6231371,1.053521,0,5.87059
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.394951,70.57694,40.21011,0,0,0,-1,0,0,0,1.394951,0,0,1.394951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,0,1.11596,0,5.948639
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.197681,66.52874,41.20592,0,0,0,-1,0,0,0,1.197681,0,0,1.197681,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,0,0.958145,0,5.75137
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.048851,63.11082,41.46346,0.4509125,0.4509125,0,-1,0,0.4509125,232.6063,0.5742062,0,0,1.048851,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,0.4960037,0.8390808,0,5.60254
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7467063,56.48001,41.75533,0.1401028,0.1401028,0,-1,0,0.1401028,532.9703,0.5992297,0,0,0.7467063,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,0.1541131,0.5973651,0,5.300395
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3159345,47.1616,41.30322,0.195225,0.195225,0,-1,0,0.195225,161.8309,0.1104344,0,0,0.3159345,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1169421,0.2147475,0.2527476,0,4.869623
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.0319781,40.71059,40.14144,0.2656425,0.2656425,0,-1,0,0.2656425,12.03802,0,0,0,0.0319781,0.2796237,0.2656425,0,0,0,4.553689,0,0.2476456,-0.2476456,5.738971,95.64932,0.1169421,0.2922067,0.02558248,0,4.585667
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,39.14563,39.14563,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2751617,4.306044,0,0.2313344,-0.2313344,5.495123,91.5852,0.1169421,0.2417444,0,0,4.306044
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,37.85794,37.85794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5321999,4.074709,0,0,0,5.495123,91.5852,0.1169421,0,0,0,4.074709
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,36.34706,36.34706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5321999,4.074709,0,0,0,5.495123,91.5852,0.1169421,0,0,0,4.074709
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,34.80183,34.80183,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5321999,4.074709,0,0.1976988,-0.1976988,5.28673,88.11199,0.1169421,0.2065952,0,0,4.074709
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,33.54277,33.54277,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7518652,3.87701,0,0.05900412,-0.05900412,5.224534,87.07539,0.1169421,0.06165931,0,0,3.87701
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,32.66142,32.66142,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8174254,3.818006,0,0.1998203,-0.1998203,5.013905,83.56492,0.1169421,0.2088122,0,0,3.818006
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,31.75718,31.75718,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.039448,3.618186,0,0.0815479,-0.0815479,4.927946,82.13227,0.1169421,0.08521756,0,0,3.618186
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,30.9674,30.9674,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.130057,3.536638,0,0.1805515,-0.1805515,4.737628,78.96031,0.1169421,0.1886764,0,0,3.536638
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,30.32641,30.32641,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.33067,3.356086,0,0.1914485,-0.1914485,4.535824,75.59691,0.1169421,0.2000637,0,0,3.356086
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,29.69688,29.69688,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.54339,3.164638,0,0.1155125,-0.1155125,4.414063,73.56757,0.1169421,0.1207106,0,0,3.164638
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,29.1818,29.1818,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.671737,3.049125,0,0.08637057,-0.08637057,4.32302,72.05019,0.1169421,0.09025725,0,0,3.049125
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02974773,29.51604,29.02156,0.1295793,0.1295793,0,0,0,0.1295793,22.95716,0,2.775558E-17,0,0.02974773,0.1363993,0.1295793,0,0,1.767704,2.962755,0,0.1066516,-0.1066516,4.210599,70.17652,0.1169421,0.1425373,0.02379818,0,2.992503
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2642392,33.20905,28.71824,0.8230838,0.8230838,0,0,0,0.8230838,32.10355,0,1.110223E-16,0,0.2642392,0.866404,0.8230838,0,0,1.886206,2.856103,0,0.6021649,-0.6021649,3.575862,59.59758,0.1169421,0.9053922,0.2113913,0,3.120342
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3395533,35.58608,29.73122,0.3343797,0.3343797,0,0,0,0.3343797,101.5472,0,0,0,0.3395533,0.3519786,0.3343797,0,0,2.555278,2.253938,0,0.01242527,-0.01242527,3.562765,59.3793,0.1169421,0.3678176,0.2716427,0,2.593492
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5712772,42.78531,32.484,1.186762,1.186762,0,-1,0,1.186762,48.13747,0,0,0,0.5712772,1.249223,1.186762,0,0,2.569084,2.241513,0,0.6779459,-0.6779459,2.848147,47.46902,0.1169421,1.305438,0.4570218,0,2.81279
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8719926,51.4593,34.83045,0.43285,0.43285,0,-1,0,0.43285,201.4538,0,0,0,0.8719926,0.4556316,0.43285,0,0,3.322357,1.563567,0.4163611,0,0.4163611,3.243142,54.05226,0.116848,0.476135,0.6975941,0,2.43556
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.084907,58.66793,36.9537,0.01090469,0.01090469,0,-1,0,0.01090469,9948.989,0,0,0,1.084907,0.01147863,0.01090469,0,0,2.905996,1.938292,1.073428,0,1.073428,4.261485,71.02461,0.1166062,0.01199516,0.8679254,0,3.023199
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.025854,59.20396,38.59621,0.2149832,0.2149832,0,-1,0,0.2149832,477.1787,0,0,0,1.025854,0.2262981,0.2149832,0,0,1.832568,2.904378,0.7995558,0,0.7995558,5.02001,83.66667,0.1164267,0.2364815,0.8206831,0,3.930231
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.2929,67.83044,40.23873,0.9895563,0.9895563,0,-1,0,0.9895563,130.6546,0,0,0,1.2929,1.041638,0.9895563,0,0,1.033012,3.623978,0.2512622,0,0.2512622,5.258379,87.63947,0.1163704,1.088512,1.03432,0,4.916878
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.286614,68.86964,41.20592,0.686015,0.686015,0,-1,0,0.686015,187.549,0,0,0,1.286614,0.722121,0.686015,0,0,0.7817503,3.850114,0.5644928,0,0.5644928,5.793903,96.56487,0.1162441,0.7546164,1.029291,0,5.136727
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.091177,64.14899,41.46346,0,0,0,-1,0,0,0,0.8739193,0,0,1.091177,0,0,0,0,0.2172574,4.358157,0.2172574,0,0.2172574,6.000012,100,0.1161956,0,0.8729414,0,5.449334
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.6164778,53.68625,41.75533,0.6582466,0.6582466,0,-1,0,0.6582466,93.65455,0,0,0,0.6164778,0.6928912,0.6582466,0,0,0,4.553689,0,0.07641329,-0.07641329,5.919466,98.65755,0.1161956,0.7240713,0.4931823,0,5.170167
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3393286,47.61381,41.30322,0.5621353,0.5621353,0,-1,0,0.5621353,60.36423,0,1.110223E-16,0,0.3393286,0.5917214,0.5621353,0,0,0.08490366,4.477276,0,0.2523927,-0.2523927,5.65342,94.22348,0.1161956,0.6183488,0.2714629,0,4.816604
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03341935,40.73634,40.14144,0.3698804,0.3698804,0,-1,0,0.3698804,9.035177,0,5.551115E-17,0,0.03341935,0.3893478,0.3698804,0,0,0.36534,4.224883,0,0.3559285,-0.3559285,5.278238,87.97047,0.1161956,0.4068685,0.02673548,0,4.258302
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,39.17996,39.17996,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.7608161,3.868954,0,0.6986781,-0.6986781,4.541767,75.69597,0.1161956,0.7301187,0,0,3.868954
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,37.89228,37.89228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.537125,3.170276,0,0,0,4.541767,75.69597,0.1161956,0,0,0,3.170276
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,36.34706,36.34706,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.537125,3.170276,0,1.049352,-1.049352,3.435653,57.26076,0.1161956,1.096573,0,0,3.170276
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,34.80183,34.80183,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.703072,2.120924,0,0.171429,-0.171429,3.254951,54.24907,0.1161956,0.1791433,0,0,2.120924
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,33.54277,33.54277,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.893549,1.949495,0,0.1621024,-0.1621024,3.08408,51.40122,0.1161956,0.1693971,0,0,1.949495
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,32.67286,32.67286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.073663,1.787393,0,0,0,3.08408,51.40122,0.1161956,0,0,0,1.787393
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,31.77434,31.77434,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.073663,1.787393,0,0.1892869,-0.1892869,2.884554,48.0758,0.1161956,0.1978048,0,0,1.787393
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,30.98456,30.98456,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.283981,1.598106,0,0.1210889,-0.1210889,2.756915,45.94849,0.1161956,0.1265379,0,0,1.598106
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,30.34358,30.34358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.418525,1.477017,0,0,0,2.756915,45.94849,0.1161956,0,0,0,1.477017
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,29.71405,29.71405,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.418525,1.477017,0,0.1157582,-0.1157582,2.634895,43.91483,0.1161956,0.1209673,0,0,1.477017
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,29.21614,29.21614,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.547145,1.361259,0,0.009803044,-0.009803044,2.624562,43.74261,0.1161956,0.01024418,0,0,1.361259
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0163549,29.32745,29.0559,0.1344803,0.1344803,0,0,0,0.1344803,12.16156,0,0,0,0.0163549,0.1415582,0.1344803,0,0,3.558037,1.351456,0,0.1252033,-0.1252033,2.492586,41.54301,0.1161956,0.1479283,0.01308392,0,1.36781
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4394581,36.36039,28.74685,0.7608048,0.7608048,0,0,0,0.7608048,57.76226,0,1.110223E-16,0,0.4394581,0.8008471,0.7608048,0,0,3.697152,1.226252,0,0.3613891,-0.3613891,2.111648,35.19407,0.1161956,0.8368853,0.3515665,0,1.66571
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7349632,43.03356,29.75983,0.7127622,0.7127622,0,0,0,0.7127622,103.1148,0,0,0,0.7349632,0.750276,0.7127622,0,0,4.098695,0.8648632,0,0.01531273,-0.01531273,2.095507,34.92505,0.1161956,0.7840384,0.5879706,0,1.599826
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.050886,52.68768,32.484,0.4798256,0.4798256,0,-1,0,0.4798256,219.0142,0,0,0,1.050886,0.5050796,0.4798256,0,0,4.115709,0.8495505,0.5458068,0,0.5458068,2.613305,43.555,0.1160738,0.5278081,0.840709,0,1.900437
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.281789,60.84297,34.80183,0.2898125,0.2898125,0,-1,0,0.2898125,442.2823,0,0,0,1.281789,0.3050658,0.2898125,0,0,3.569903,1.340777,0.9767237,0,0.9767237,3.539907,58.99832,0.1158566,0.3187937,1.025432,0,2.622566
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.44863,67.84302,36.92508,0.9857741,0.9857741,0,-1,0,0.9857741,146.9536,0,0,0,1.44863,1.037657,0.9857741,0,0,2.593179,2.219828,0.4109734,0,0.4109734,3.92979,65.49637,0.1157655,1.084352,1.158904,0,3.668458
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.472357,70.63248,38.5676,0.538649,0.538649,0,-1,0,0.538649,273.3427,0,0,0,1.472357,0.5669989,0.538649,0,0,2.182206,2.589704,0.9053584,0,0.9053584,4.788688,79.81132,0.1155652,0.5925139,1.177886,0,4.062061
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.451269,72.17469,40.21011,1.089089,1.089089,0,-1,0,1.089089,133.2552,0,0,0,1.451269,1.14641,1.089089,0,0,1.276847,3.404526,0.3048587,0,0.3048587,5.077903,84.63155,0.1154979,1.197998,1.161015,0,4.855795
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.277621,68.62854,41.20592,0.4825451,0.4825451,0,-1,0,0.4825451,264.7672,0,0,0,1.277621,0.5079423,0.4825451,0,0,0.9719884,3.678899,0.7696788,0,0.7696788,5.808084,96.80121,0.1153283,0.5307996,1.022097,0,4.956521
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.091417,64.15492,41.46346,1.393021,1.38,0,-1,0,1.38,79.08817,0,0.01302106,0.1523232,1.091417,1.452632,1.38,0,0,0.2023097,4.37161,0,0.3612148,-0.3612148,5.42733,90.45532,0.1153283,1.532323,0.8731334,0,5.463027
