Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7268466,56.04652,41.75533,0.7156671,0.7156671,0,-1,0,0.7156671,101.5621,0,0,0,0.7268466,0.7533338,0.7156671,0,0,0.6036594,4.010396,0,0.02648718,-0.02648718,5.39941,89.99,0.1153283,0.7872338,0.5814773,0,4.737242
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.360404,48.02355,41.30322,0.006095702,0.006095702,0,-1,0,0.006095702,5912.427,0,0,0,0.360404,0.006416529,0.006095702,0,0,0.6330896,3.983908,0.3539875,0,0.3539875,5.735232,95.58701,0.1152505,0.006705272,0.2883232,0,4.344312
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04115025,40.87459,40.14144,0.9926269,0.9926269,0,-1,0,0.9926269,4.145591,0,2.220446E-16,0,0.04115025,1.04487,0.9926269,0,0,0.2791021,4.302497,0,1.00372,-1.00372,4.677218,77.95348,0.1152505,1.09189,0.0329202,0,4.343647
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,39.17996,39.17996,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.394347,3.298777,0,0.4944206,-0.4944206,4.156054,69.26742,0.1152505,0.5166695,0,0,3.298777
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,37.89228,37.89228,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.943703,2.804356,0,0.8252065,-0.8252065,3.286209,54.77005,0.1152505,0.8623408,0,0,2.804356
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,36.37567,36.37567,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.860599,1.97915,0,0.1857479,-0.1857479,3.090414,51.5068,0.1152505,0.1941065,0,0,1.97915
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,34.80183,34.80183,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.066986,1.793402,0,0.2097241,-0.2097241,2.869345,47.82233,0.1152505,0.2191617,0,0,1.793402
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,33.5771,33.5771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300012,1.583678,0,0,0,2.869345,47.82233,0.1152505,0,0,0,1.583678
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,32.67286,32.67286,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.300012,1.583678,0,0.2570294,-0.2570294,2.598413,43.30679,0.1152505,0.2685958,0,0,1.583678
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,31.77434,31.77434,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.585601,1.326648,0,0.04331913,-0.04331913,2.55275,42.54575,0.1152505,0.04526849,0,0,1.326648
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,31.00173,31.00173,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.633733,1.283329,0,0.2474158,-0.2474158,2.291951,38.19911,0.1152505,0.2585495,0,0,1.283329
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,30.35503,30.35503,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.908639,1.035913,0,0.3009427,-0.3009427,1.97473,32.91209,0.1152505,0.3144851,0,0,1.035913
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,29.73122,29.73122,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.24302,0.7349707,0,0.08408733,-0.08408733,1.886094,31.43483,0.1152505,0.08787125,0,0,0.7349707
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.336451,0.6508834,0,0,0,1.886094,31.43483,0.1152505,0,0,0,0.6508834
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02141052,29.44025,29.08451,0,0,0,0,0,0,0,0,0,0,0.02141052,0,0,0,0,4.336451,0.6508834,0.02141052,0,0.02141052,1.906406,31.77336,0.1152458,0,0.01712842,0,0.6722939
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4015209,35.7098,28.78119,0.3682836,0.3682836,0,0,0,0.3682836,109.0249,0,0,0,0.4015209,0.3876669,0.3682836,0,0,4.31504,0.6701528,0.01385395,0,0.01385395,1.919549,31.99241,0.1152428,0.4051119,0.3212167,0,1.071674
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7779493,43.88604,29.75983,0.6497389,0.6497389,0,0,0,0.6497389,119.7326,0,0,0,0.7779493,0.6839357,0.6497389,0,0,4.301186,0.6826214,0.09401358,0,0.09401358,2.008738,33.47889,0.1152222,0.7147128,0.6223594,0,1.460571
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.016916,51.93784,32.484,0,0,0,-1,0,0,0,0,0,0,1.016916,0,0,0,0,4.207172,0.7672337,1.016916,0,1.016916,2.973469,49.55772,0.1149993,0,0.8135331,0,1.78415
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.289568,61.03599,34.80183,1.08664,1.08664,0,-1,0,1.08664,118.6748,0,0,0,1.289568,1.143832,1.08664,0,0,3.190256,1.682458,0.1457359,0,0.1457359,3.111727,51.86201,0.1149675,1.195304,1.031654,0,2.972026
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.377869,65.93482,36.92508,1.217639,1.217639,0,-1,0,1.217639,113.1591,0,0,0,1.377869,1.281725,1.217639,0,0,3.04452,1.813621,0.09614392,0,0.09614392,3.202937,53.38217,0.1149465,1.339403,1.102295,0,3.19149
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.310973,66.18336,38.53326,0,0,0,-1,0,0,0,0,0,0,1.310973,0,0,0,0,2.948376,1.90015,1.310973,0,1.310973,4.446635,74.11044,0.1146607,0,1.048778,0,3.211123
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.279164,67.38789,40.17577,0.4424657,0.4424657,0,-1,0,0.4424657,289.0991,0,0,0,1.279164,0.4657534,0.4424657,0,0,1.637403,3.080026,0.8134109,0,0.8134109,5.218304,86.97157,0.1144841,0.4867123,1.023331,0,4.35919
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.145106,65.14637,41.17159,0.3405653,0.3405653,0,-1,0,0.3405653,336.237,0,0,0,1.145106,0.3584898,0.3405653,0,0,0.8239923,3.812096,0.7866167,0,0.7866167,5.964554,99.40904,0.1143139,0.3746218,0.9160852,0,4.957202
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.049997,63.09824,41.42912,0.8743353,0.8743353,0,-1,0,0.8743353,120.0909,0.09226881,0,0,1.049997,0.9203529,0.8743353,0,0,0.03737567,4.520051,0.03737567,0,0.03737567,6.000012,100,0.1143058,0.9617688,0.8399979,0,5.570048
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7631593,56.80302,41.721,1.016216,1.016216,0,-1,0,1.016216,75.09815,0,0,0,0.7631593,1.069701,1.016216,0,0,0,4.553689,0,0.3065415,-0.3065415,5.676889,94.61462,0.1143058,1.117837,0.6105275,0,5.316848
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3739957,48.289,41.30322,0.02437556,0.02437556,0,-1,0,0.02437556,1534.306,0.007735492,0,0,0.3739957,0.02565848,0.02437556,0,0,0.3406017,4.247148,0.3406017,0,0.3406017,6.000012,100,0.1142323,0.02681312,0.2991965,0,4.621143
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.0367283,40.79549,40.14144,0,0,0,-1,0,0,0,0.0367283,0,0,0.0367283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1142323,0,0.02938264,0,4.590417
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,39.17996,39.17996,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.1142323,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,37.89228,37.89228,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.1142323,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,36.34706,36.34706,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.717174,3.008232,0,1.33928,-1.33928,2.959232,49.32044,0.1142323,1.399548,0,0,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,34.7675,34.7675,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.205263,1.668952,0,0.2102559,-0.2102559,2.737603,45.62663,0.1142323,0.2197174,0,0,1.668952
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,33.54277,33.54277,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.438881,1.458696,0,0.2019116,-0.2019116,2.52477,42.07941,0.1142323,0.2109977,0,0,1.458696
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,32.66142,32.66142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1142323,0,0,0,1.256784
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1142323,0,0,0,1.256784
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1142323,0,0,0,1.256784
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,30.35503,30.35503,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.663227,1.256784,0,0.1920681,-0.1920681,2.322312,38.70512,0.1142323,0.2007111,0,0,1.256784
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,29.73122,29.73122,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.876636,1.064716,0,0.1685459,-0.1685459,2.144649,35.74408,0.1142323,0.1761305,0,0,1.064716
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,29.26193,29.26193,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.06391,0.8961704,0,0.08875868,-0.08875868,2.051089,34.18475,0.1142323,0.09275283,0,0,0.8961704
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03822235,29.73788,29.10168,0.0003902835,0.0003902835,0,0,0,0.0003902835,9793.482,0,0,0,0.03822235,0.0004108248,0.0003902835,0,0,4.16253,0.8074117,0.03781152,0,0.03781152,2.08696,34.7826,0.1142241,0.0004293119,0.03057788,0,0.845634
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1706595,31.65453,28.78119,0.3103748,0.3103748,0,0,0,0.3103748,54.98496,0,5.551115E-17,0,0.1706595,0.3267103,0.3103748,0,0,4.124719,0.841442,0,0.1560508,-0.1560508,1.922468,32.04107,0.1142241,0.3414123,0.1365276,0,1.012102
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4714926,38.02998,29.777,0.3171817,0.3171817,0,0,0,0.3171817,148.6507,0,0,0,0.4714926,0.3338754,0.3171817,0,0,4.298109,0.6853912,0.1376172,0,0.1376172,2.053023,34.21699,0.1141944,0.3488998,0.3771941,0,1.156884
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6336986,43.98062,32.46683,0.6937729,0.6937729,0,-1,0,0.6937729,91.34092,0,0,0,0.6336986,0.7302873,0.6937729,0,0,4.160491,0.8092467,0,0.09658872,-0.09658872,1.95121,32.5201,0.1141944,0.7631502,0.5069588,0,1.442945
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.883972,51.64549,34.7675,0.3834831,0.3834831,0,-1,0,0.3834831,230.5114,0,0,0,0.883972,0.4036664,0.3834831,0,0,4.267812,0.712658,0.4803056,0,0.4803056,2.406868,40.11438,0.114091,0.4218314,0.7071776,0,1.59663
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.7093913,50.28635,36.86213,0.06830145,0.06830145,0,-1,0,0.06830145,1038.618,0,0,0,0.7093913,0.07189627,0.06830145,0,0,3.787507,1.144933,0.637495,0,0.637495,3.011649,50.19405,0.1139539,0.0751316,0.567513,0,1.854324
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5833027,49.48515,38.50464,0.07292036,0.07292036,0,-1,0,0.07292036,799.9174,0,0,0,0.5833027,0.07675827,0.07292036,0,0,3.150012,1.718679,0.5065444,0,0.5065444,3.492199,58.2032,0.1138452,0.0802124,0.4666421,0,2.301981
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1629767,43.08583,40.14144,0,0,0,-1,0,0,0,0,0,0,0.1629767,0,0,0,0,2.643467,2.174569,0.1629767,0,0.1629767,3.646812,60.78008,0.1138103,0,0.1303814,0,2.337545
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1740151,44.27629,41.10863,0.8553725,0.8553725,0,-1,0,0.8553725,20.34378,0,0,0,0.1740151,0.9003922,0.8553725,0,0,2.48049,2.321248,0,0.726377,-0.726377,2.881144,48.01896,0.1138103,0.9409098,0.1392121,0,2.495263
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4426058,49.74667,41.40051,0.2655138,0.2655138,0,-1,0,0.2655138,166.6979,0,0,0,0.4426058,0.2794882,0.2655138,0,0,3.287576,1.594871,0.1631176,0,0.1631176,3.035891,50.59808,0.1137754,0.2920652,0.3540846,0,2.037476
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2034265,45.41676,41.68666,0.1994003,0.1994003,0,-1,0,0.1994003,102.0191,0,0,0,0.2034265,0.209895,0.1994003,0,0,3.124458,1.741676,0,0.006468584,-0.006468584,3.029072,50.48443,0.1137754,0.2193403,0.1627412,0,1.945103
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05137357,42.163,41.24026,0.5280872,0.5280872,0,-1,0,0.5280872,9.728236,0,1.110223E-16,0,0.05137357,0.5558813,0.5280872,0,0,3.131646,1.735208,0,0.5045077,-0.5045077,2.497274,41.62115,0.1137754,0.5808959,0.04109886,0,1.786581
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03049945,40.65547,40.11282,0.9142715,0.9142715,0,-1,0,0.9142715,3.335929,0,1.110223E-16,0,0.03049945,0.9623911,0.9142715,0,0,3.69221,1.2307,0,0.9318917,-0.9318917,1.514974,25.24952,0.1137754,1.005699,0.02439956,0,1.2612
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,39.17996,39.17996,1.163577,0.2838681,0,-1,0,0.2838681,0,0,0.8797086,0.9960663,0,0.2988085,0.2838681,0,0,4.727645,0.2988085,0,0.2988085,-0.2988085,1.200002,20,0.1137754,1.279934,0,0,0.2988085
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,37.89228,37.89228,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,36.34706,36.34706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,34.7675,34.7675,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,33.54277,33.54277,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,32.66142,32.66142,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,31.77434,31.77434,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,31.0189,31.0189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,30.38937,30.38937,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,29.75983,29.75983,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137754,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,29.29626,29.29626,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1141658,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03521593,29.72212,29.13602,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,59.00698,2.220446E-16,0,0,0.03521593,0,0,1.452632,1.38,3.679654,1.242,1.415216,0,1.415216,3.851777,64.19616,0.1144807,0.06564905,0.02817274,1.7,1.277216
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2724663,33.46479,28.82698,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,42.12347,0,0,0,0.2724663,0,0,1.053172,1.000514,2.264438,2.515694,1.27298,0,1.27298,5.059432,84.32369,0.1149307,0.7115105,0.2179731,1.7,2.788161
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1299067,31.98573,29.79417,0,0,0,0,0,0,0,0,0,0,0.1299067,0,0,0,0,0.9914585,3.661376,0.1299067,0,0.1299067,5.182672,86.37769,0.1149029,0,0.1039254,0,3.791283
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2104758,36.10764,32.46683,0.9083055,0.9083055,0,-1,0,0.9083055,23.17236,0,0,0,0.2104758,0.956111,0.9083055,0,0,0.8615518,3.778292,0,0.7456352,-0.7456352,4.396704,73.27824,0.1149029,0.999136,0.1683806,0,3.988768
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.6193504,46.14274,34.73316,0.001464792,0.001464792,0,-1,0,0.001464792,42282.48,0,0,0,0.6193504,0.001541886,0.001464792,0,0,1.690035,3.032657,0.6178085,0,0.6178085,4.982808,83.04664,0.1147705,0.001611271,0.4954803,0,3.652008
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4594168,45.24243,36.82779,0.1409964,0.1409964,0,-1,0,0.1409964,325.8358,0,0,0,0.4594168,0.1484173,0.1409964,0,0,1.072227,3.588685,0.3109995,0,0.3109995,5.277848,87.96397,0.114704,0.1550961,0.3675334,0,4.048101
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5791693,49.36442,38.47031,0,0,0,-1,0,0,0,0,0,0,0.5791693,0,0,0,0,0.7612274,3.868584,0.5791693,0,0.5791693,5.827297,97.12141,0.1145803,0,0.4633355,0,4.447753
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5795338,51.14139,40.11282,0.6168832,0.6168832,0,-1,0,0.6168832,93.94546,0,0,0,0.5795338,0.6493508,0.6168832,0,0,0.182058,4.389837,0,0.06981701,-0.06981701,5.753703,95.89486,0.1145803,0.6785715,0.463627,0,4.96937
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6015794,52.64211,41.08001,0.5316054,0.5316054,0,-1,0,0.5316054,113.1628,0,0,0,0.6015794,0.5595846,0.5316054,0,0,0.2596325,4.32002,0.04199476,0,0.04199476,5.793543,96.55885,0.1145714,0.5847659,0.4812635,0,4.921599
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.455122,49.96034,41.36617,0.2902749,0.2902749,0,-1,0,0.2902749,156.79,0,0,0,0.455122,0.3055525,0.2902749,0,0,0.2176377,4.357815,0.1495695,0,0.1495695,5.935437,98.92375,0.1145395,0.3193024,0.3640976,0,4.812937
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.0572453,42.68967,41.65804,0.8014885,0.8014885,0,-1,0,0.8014885,7.142372,0,0,0,0.0572453,0.8436722,0.8014885,0,0,0.06806824,4.492427,0,0.7864268,-0.7864268,5.10647,85.10767,0.1145395,0.8816374,0.04579624,0,4.549673
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1851647,44.61823,41.24026,0,0,0,-1,0,0,0,0,0,0,0.1851647,0,0,0,0,0.9418759,3.706001,0.1851647,0,0.1851647,5.282133,88.03537,0.1145,0,0.1481318,0,3.891165
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.0378923,40.75308,40.07848,0,0,0,-1,0,0,0,0,0,0,0.0378923,0,0,0,0,0.7567112,3.872649,0.0378923,0,0.0378923,5.31808,88.6345,0.114492,0,0.03031384,0,3.910541
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,39.14563,39.14563,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.7188188,3.906752,0,0.007932072,-0.007932072,5.30972,88.49515,0.114492,0.008289015,0,0,3.906752
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,37.85794,37.85794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7276323,3.89882,0,0,0,5.30972,88.49515,0.114492,0,0,0,3.89882
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,36.31272,36.31272,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.7276323,3.89882,0,0.1525025,-0.1525025,5.148968,85.81596,0.114492,0.1593651,0,0,3.89882
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,34.7675,34.7675,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,0.8970795,3.746317,0,0.2262732,-0.2262732,4.910455,81.84075,0.114492,0.2364555,0,0,3.746317
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,33.54277,33.54277,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.148494,3.520044,0,0.03618385,-0.03618385,4.872313,81.20506,0.114492,0.03781212,0,0,3.520044
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,32.66142,32.66142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.188698,3.48386,0,0,0,4.872313,81.20506,0.114492,0,0,0,3.48386
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,31.77434,31.77434,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.188698,3.48386,0,0.02696257,-0.02696257,4.843893,80.73138,0.114492,0.02817589,0,0,3.48386
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.03035,31.03035,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.218657,3.456898,0,0.1104966,-0.1104966,4.727419,78.79016,0.114492,0.115469,0,0,3.456898
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,30.38937,30.38937,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.341431,3.346401,0,0.1218211,-0.1218211,4.599008,76.64999,0.114492,0.1273031,0,0,3.346401
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,29.75983,29.75983,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.476788,3.22458,0,0.02810923,-0.02810923,4.569378,76.15616,0.114492,0.02937414,0,0,3.22458
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,29.29626,29.29626,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.50802,3.196471,0,0.0691197,-0.0691197,4.49652,74.94185,0.114492,0.07223009,0,0,3.196471
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01435049,29.38582,29.14747,0.09781532,0.09781532,0,0,0,0.09781532,14.67101,0,1.387779E-17,0,0.01435049,0.1029635,0.09781532,0,0,1.58482,3.127351,0,0.088613,-0.088613,4.403114,73.38508,0.114492,0.1075969,0.01148039,0,3.141702
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.3064645,34.08018,28.84414,0.04722277,0.04722277,0,0,0,0.04722277,648.9761,0,0,0,0.3064645,0.04970818,0.04722277,0,0,1.683279,3.038738,0.2567563,0,0.2567563,4.646694,77.44475,0.1144373,0.05194504,0.2451716,0,3.345203
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4378966,37.4488,29.81134,0.6242807,0.6242807,0,0,0,0.6242807,70.14419,0,1.110223E-16,0,0.4378966,0.6571376,0.6242807,0,0,1.426522,3.269819,0,0.219241,-0.219241,4.415594,73.59309,0.1144373,0.6867087,0.3503173,0,3.707716
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6516404,44.33319,32.46683,0.9374015,0.9374015,0,-1,0,0.9374015,69.5156,0,0,0,0.6516404,0.9867384,0.9374015,0,0,1.670123,3.050578,0,0.3350981,-0.3350981,4.062369,67.70602,0.1144373,1.031142,0.5213123,0,3.702218
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6844063,47.41642,34.70454,0.4178087,0.4178087,0,-1,0,0.4178087,163.8085,0,0,0,0.6844063,0.4397987,0.4178087,0,0,2.042455,2.71548,0.2446076,0,0.2446076,4.294425,71.5736,0.1143853,0.4595896,0.547525,0,3.399886
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8545583,53.28828,36.79345,0.04967891,0.04967891,0,-1,0,0.04967891,1720.163,0,0,0,0.8545583,0.05229359,0.04967891,0,0,1.797847,2.935627,0.8022648,0,0.8022648,5.05552,84.25849,0.114215,0.0546468,0.6836467,0,3.790185
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.150979,61.97515,38.40735,0.8410365,0.8410365,0,-1,0,0.8410365,136.8524,0,0,0,1.150979,0.8853016,0.8410365,0,0,0.9955823,3.657665,0.2656774,0,0.2656774,5.307563,88.45921,0.1141587,0.9251401,0.9207832,0,4.808644
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.104434,62.7872,40.04414,0.7746047,0.7746047,0,-1,0,0.7746047,142.5804,0,0,0,1.104434,0.8153733,0.7746047,0,0,0.7299049,3.896775,0.2890609,0,0.2890609,5.58179,93.02966,0.1140976,0.8520651,0.8835474,0,5.001209
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.198214,66.34698,41.04568,0.2385336,0.2385336,0,-1,0,0.2385336,502.325,0.5062817,0,0,1.198214,0.251088,0.2385336,0,0,0.4408441,4.156929,0.4408441,0,0.4408441,6.000012,100,0.1140044,0.2623869,0.958571,0,5.355143
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.9130987,59.7424,41.33183,0.1568583,0.1568583,0,-1,0,0.1568583,582.1171,0.7479847,0,0,0.9130987,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1140044,0.1725441,0.7304789,0,5.466788
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6426107,54.09426,41.6237,0.2073216,0.2073216,0,-1,0,0.2073216,309.9584,0.4243774,0,0,0.6426107,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1140044,0.2280538,0.5140886,0,5.1963
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3140899,47.02498,41.20592,1.072993,1.072993,0,-1,0,1.072993,29.27232,0,0,0,0.3140899,1.129466,1.072993,0,0,0,4.553689,0,0.8153762,-0.8153762,5.14053,85.67533,0.1140044,1.180292,0.2512719,0,4.867779
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02721813,40.56247,40.07848,0,0,0,-1,0,0,0,0,0,0,0.02721813,0,0,0,0,0.9059735,3.738313,0.02721813,0,0.02721813,5.166351,86.10568,0.1139987,0,0.0217745,0,3.765531
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,39.14563,39.14563,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8787554,3.762809,0,1.038081,-1.038081,4.072118,67.86849,0.1139987,1.084795,0,0,3.762809
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,37.89228,37.89228,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.032179,2.724728,0,1.452632,-1.452632,2.54091,42.34841,0.1139987,1.759322,0,0,2.724728
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,36.34706,36.34706,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.06773759,0,1.221272,1.160208,0,0,3.646214,1.272096,0,1.221272,-1.221272,1.253576,20.89289,0.1139987,1.276229,0,0,1.272096
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,34.7675,34.7675,0.1887275,0.04828323,0,-1,0,0.04828323,0,0,0.1404443,0.159317,0,0.05082445,0.04828323,0,0,5.003183,0.05082445,0,0.05082445,-0.05082445,1.200002,20,0.1139987,0.2076003,0,0,0.05082445
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,33.54277,33.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139987,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,32.67286,32.67286,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139987,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,31.79151,31.79151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139987,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,31.04752,31.04752,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139987,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,30.40654,30.40654,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139987,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,29.777,29.777,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139987,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,29.32488,29.32488,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1143112,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03988014,29.84602,29.1818,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.40205,0,0,0,0.03988014,0,0,1.441072,1.369019,3.679654,1.242,1.408899,0,1.408899,3.845784,64.09628,0.114727,0.2848203,0.03190411,1.7,1.28188
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3265217,34.47046,28.87848,1.480359,1.480359,1.7,0,0.5202,1.480359,22.05692,0,0,0,0.3265217,0,0,0.2196407,0.2086587,2.270755,2.510009,0.5351804,0,0.5351804,4.353501,72.5582,0.1149099,1.628395,0.2612174,1.7,2.836531
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7550818,43.5065,29.82851,0.7504585,0.7504585,1.681927,0,0.5152661,0.7504585,100.6161,0,0,0,0.7550818,0,0,0.9314685,0.8848951,1.735575,2.991672,1.639977,0,1.639977,5.90932,98.48846,0.1152637,0.8255043,0.6040654,1.7,3.746753
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7362634,46.00064,32.44967,0.2745893,0.2745893,0,-1,0,0.2745893,268.1326,0.3516239,0,0,0.7362634,0.2890414,0.2745893,0,0,0.09559809,4.467651,0.09559809,0,0.09559809,6.000012,100,0.1152435,0.3020482,0.5890107,0,5.203914
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7335061,48.37923,34.6702,0.4318915,0.4318915,0,-1,0,0.4318915,169.8357,0.2788835,0,0,0.7335061,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1152435,0.4750806,0.5868049,0,5.287195
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.9100885,54.47055,36.76484,0.3801335,0.3801335,0,-1,0,0.3801335,239.4129,0.509948,0,0,0.9100885,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1152435,0.4181469,0.7280709,0,5.463778
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.286196,65.33836,38.37301,0.2614964,0.2614964,0,-1,0,0.2614964,491.8598,1.010936,0,0,1.286196,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1152435,0.2876461,1.028957,0,5.839885
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.17332,64.46275,40.01553,0.6805948,0.6805948,0,-1,0,0.6805948,172.3962,0.4569041,0,0,1.17332,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1152435,0.7486543,0.9386557,0,5.727009
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9518747,60.24109,40.98272,0,0,0,-1,0,0,0,0.9518747,0,0,0.9518747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1152435,0,0.7614998,0,5.505564
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.8105193,57.3459,41.26888,0.372614,0.372614,0,-1,0,0.372614,217.5225,0.418294,0,0,0.8105193,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1152435,0.4098754,0.6484154,0,5.364208
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.498954,51.08071,41.58937,0.8779604,0.8779604,0,-1,0,0.8779604,56.83104,0,1.110223E-16,0,0.498954,0.9241688,0.8779604,0,0,0,4.553689,0,0.4252148,-0.4252148,5.551796,92.52975,0.1152435,0.9657564,0.3991632,0,5.052643
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.271205,46.16851,41.17159,0.8455501,0.8455501,0,-1,0,0.8455501,32.07439,0,0,0,0.271205,0.8900527,0.8455501,0,0,0.4724609,4.128474,0,0.6188477,-0.6188477,4.899474,81.65773,0.1152435,0.930105,0.216964,0,4.399679
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03570768,40.67956,40.04414,0.4907656,0.4907656,0,-1,0,0.4907656,7.275913,0,5.551115E-17,0,0.03570768,0.5165954,0.4907656,0,0,1.160069,3.509626,0,0.4808877,-0.4808877,4.392573,73.20941,0.1152435,0.5398422,0.02856614,0,3.545334
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,39.14563,39.14563,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.694389,3.028739,0,0.6438097,-0.6438097,3.713938,61.89885,0.1152435,0.6727811,0,0,3.028739
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,37.85794,37.85794,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.409733,2.384929,0,1.452632,-1.452632,2.18273,36.37877,0.1152435,1.76475,0,0,2.384929
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,36.31272,36.31272,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0,0,0.8194968,0.778522,0,0,4.023768,0.9322975,0,0.8194968,-0.8194968,1.318905,21.9817,0.1152435,0.8563742,0,0,0.9322975
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,34.7675,34.7675,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.93432,0.1128006,0,0.06077987,-0.06077987,1.254837,20.91391,0.1152435,0.06351497,0,0,0.1128006
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,33.54277,33.54277,0.1761421,0.04941972,0,-1,0,0.04941972,0,0,0.1267224,0.1443366,0,0.05202076,0.04941972,0,0,5.001853,0.05202076,0,0.05202076,-0.05202076,1.200002,20,0.1152435,0.1937563,0,0,0.05202076
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,32.69003,32.69003,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152435,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,31.80296,31.80296,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152435,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,31.08186,31.08186,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152435,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,30.4237,30.4237,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152435,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,29.79417,29.79417,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152435,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,29.34205,29.34205,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1156261,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04174406,29.89443,29.19897,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,36.8071,0,0,0,0.04174406,0,0,1.452632,1.38,3.679654,1.242,1.421744,0,1.421744,3.85797,64.29938,0.1159578,0.1247544,0.03339525,1.7,1.283744
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3580469,35.04324,28.88993,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,75.38712,0,0,0,0.3580469,0,0,1.225056,1.163803,2.25791,2.52157,1.52185,0,1.52185,5.301723,88.36189,0.1163406,0.5224389,0.2864375,1.7,2.879616
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6195565,40.86632,29.82851,0.6608238,0.6608238,0,0,0,0.6608238,93.75518,0,0,0,0.6195565,0.695604,0.6608238,0,0,0.7360606,3.891234,0,0.07604747,-0.07604747,5.221562,87.02587,0.1163406,0.7269062,0.4956452,0,4.510791
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7160031,45.57464,32.4325,0.5353894,0.5353894,0,-1,0,0.5353894,133.735,0,0,0,0.7160031,0.5635678,0.5353894,0,0,0.8205578,3.815187,0.1524353,0,0.1524353,5.366175,89.43608,0.1163083,0.5889283,0.5728025,0,4.53119
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8410403,50.58225,34.63587,0.3519078,0.3519078,0,-1,0,0.3519078,238.9945,0,0,0,0.8410403,0.3704293,0.3519078,0,0,0.6681224,3.952379,0.470611,0,0.470611,5.812636,96.87708,0.1162088,0.3870986,0.6728323,0,4.793419
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8542663,53.17912,36.70189,0.7350615,0.7350615,0,-1,0,0.7350615,116.217,0,0,0,0.8542663,0.7737489,0.7350615,0,0,0.1975114,4.375929,0.08051735,0,0.08051735,5.889022,98.15016,0.1161918,0.8085676,0.683413,0,5.230195
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8988809,55.97528,38.31006,0.6525669,0.6525669,0,-1,0,0.6525669,137.7454,0.09497439,0,0,0.8988809,0.6869125,0.6525669,0,0,0.116994,4.448394,0.116994,0,0.116994,6.000012,100,0.1161671,0.7178235,0.7191047,0,5.347275
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.093049,62.40055,39.95258,0.7272806,0.7272806,0,-1,0,0.7272806,150.2926,0.3274905,0,0,1.093049,0.7655585,0.7272806,0,0,0,4.553689,0,0,0,6.000012,100,0.1161671,0.8000086,0.8744391,0,5.646738
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6973549,54.51985,40.94838,0.1513071,0.1513071,0,-1,0,0.1513071,460.887,0.5380842,0,0,0.6973549,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1161671,0.1664378,0.5578839,0,5.251044
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4488242,49.70117,41.24026,0.2704224,0.2704224,0,-1,0,0.2704224,165.9715,0.164169,0,0,0.4488242,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1161671,0.2974647,0.3590594,0,5.002513
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4132425,49.33216,41.56075,0.06346536,0.06346536,0,-1,0,0.06346536,651.1308,0.3464368,0,0,0.4132425,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1161671,0.06981189,0.330594,0,4.966931
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2529416,45.79215,41.14297,0.5499776,0.5499776,0,-1,0,0.5499776,45.99126,0,1.110223E-16,0,0.2529416,0.5789238,0.5499776,0,0,0,4.553689,0,0.3259822,-0.3259822,5.656397,94.27309,0.1161671,0.6049753,0.2023533,0,4.806631
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01931971,40.35863,40.01553,0,0,0,-1,0,0,0,0,0,0,0.01931971,0,0,0,0,0.3622024,4.227707,0.01931971,0,0.01931971,5.674725,94.57856,0.116163,0,0.01545577,0,4.247026
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,39.11129,39.11129,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3428827,4.245094,0,0.8384947,-0.8384947,4.790874,79.84774,0.116163,0.876227,0,0,4.245094
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,37.85794,37.85794,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.274544,3.4066,0,0.6420429,-0.6420429,4.114101,68.56821,0.116163,0.6709349,0,0,3.4066
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,36.31272,36.31272,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.987924,2.764557,0,0.04601704,-0.04601704,4.065595,67.75978,0.116163,0.04808781,0,0,2.764557
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,34.7675,34.7675,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.039055,2.71854,0,0.3464999,-0.3464999,3.700352,61.67241,0.116163,0.3620924,0,0,2.71854
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,33.54277,33.54277,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.424054,2.37204,0,0.08830947,-0.08830947,3.607266,60.12098,0.116163,0.09228341,0,0,2.37204
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,32.67286,32.67286,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.522176,2.283731,0,0.08974554,-0.08974554,3.512666,58.54431,0.116163,0.09378409,0,0,2.283731
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,31.80296,31.80296,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.621893,2.193985,0,0.06185405,-0.06185405,3.447466,57.45765,0.116163,0.06463747,0,0,2.193985
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,31.04752,31.04752,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.69062,2.132131,0,0.04591477,-0.04591477,3.399067,56.65101,0.116163,0.04798093,0,0,2.132131
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.741637,2.086216,0,0,0,3.399067,56.65101,0.116163,0,0,0,2.086216
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,29.777,29.777,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.741637,2.086216,0,0.1714405,-0.1714405,3.218353,53.63911,0.116163,0.1791553,0,0,2.086216
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,29.32488,29.32488,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.932126,1.914776,0,0.1565818,-0.1565818,3.053301,50.88826,0.116163,0.163628,0,0,1.914776
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01229523,29.38602,29.1818,0,0,0,0,0,0,0,0,0,0,0.01229523,0,0,0,0,3.106106,1.758194,0.01229523,0,0.01229523,3.064966,51.08266,0.1161604,0,0.009836185,0,1.770489
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4074306,35.93,28.88993,0.9302676,0.9302676,0,0,0,0.9302676,43.79714,0,0,0,0.4074306,0.9792291,0.9302676,0,0,3.093811,1.76926,0,0.5717985,-0.5717985,2.462237,41.0372,0.1161604,1.023294,0.3259445,0,2.17669
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7785178,43.97284,29.82851,1.308485,1.308485,0.425,0,0.172125,1.308485,59.49764,1.110223E-16,0,0,0.7785178,0.9299843,0.8834851,0,0,3.729142,1.197461,0,0.1514666,-0.1514666,2.302577,38.37621,0.1161604,1.439334,0.6228142,1.7,1.975979
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.093352,53.55717,32.41533,0.9610423,0.9610423,0,-1,0,0.9610423,113.7673,0,0,0,1.093352,1.011624,0.9610423,0,0,3.897438,1.045995,0.08172829,0,0.08172829,2.380112,39.66845,0.1161431,1.057147,0.8746814,0,2.139346
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.000939,54.0551,34.63587,0,0,0,-1,0,0,0,0,0,0,1.000939,0,0,0,0,3.81571,1.11955,1.000939,0,1.000939,3.329686,55.49465,0.1159322,0,0.8007511,0,2.120489
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.256213,62.48088,36.66755,0.3978812,0.3978812,0,-1,0,0.3978812,315.7257,0,0,0,1.256213,0.4188223,0.3978812,0,0,2.814771,2.020395,0.8373911,0,0.8373911,4.124104,68.73494,0.1157564,0.4376694,1.004971,0,3.276608
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.406819,68.42779,38.27572,0.556873,0.556873,0,-1,0,0.556873,252.6284,0,0,0,1.406819,0.5861821,0.556873,0,0,1.97738,2.774047,0.8206375,0,0.8206375,4.902629,81.71033,0.1155846,0.6125603,1.125456,0,4.180866
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.056434,61.47513,39.91824,0.2570961,0.2570961,0,-1,0,0.2570961,410.9102,0,0,0,1.056434,0.2706274,0.2570961,0,0,1.156743,3.512621,0.7858067,0,0.7858067,5.648111,94.135,0.1154206,0.2828057,0.8451473,0,4.569055
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8551188,57.94492,40.91405,0,0,0,-1,0,0,0,0.4841829,0,0,0.8551188,0,0,0,0,0.370936,4.219847,0.370936,0,0.370936,6.000012,100,0.1153433,0,0.6840951,0,5.074965
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9324824,60.0467,41.20592,0.6634051,0.6634051,0,-1,0,0.6634051,140.56,0.2341612,0,0,0.9324824,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1153433,0.7297456,0.7459859,0,5.486171
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.6091026,53.283,41.52641,1.266116,1.266116,0,-1,0,1.266116,48.10797,0,2.220446E-16,0.01272735,0.6091026,1.332753,1.266116,0,0,0,4.553689,0,0.7236509,-0.7236509,5.237217,87.28677,0.1153433,1.392727,0.4872821,0,5.162792
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2881168,46.46149,41.14297,0.1262994,0.1262994,0,-1,0,0.1262994,228.1221,0,0,0,0.2881168,0.1329467,0.1262994,0,0,0.8040565,3.830038,0.1551701,0,0.1551701,5.384424,89.74023,0.115311,0.1389293,0.2304935,0,4.118155
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04196212,40.76263,40.01553,1.139835,1.139835,0,-1,0,1.139835,3.68142,0,2.220446E-16,0,0.04196212,1.199827,1.139835,0,0,0.6488864,3.969691,0,1.157865,-1.157865,4.163928,69.39866,0.115311,1.253819,0.0335697,0,4.011653
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,39.11129,39.11129,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.935403,2.811826,0,0.6871676,-0.6871676,3.43959,57.32638,0.115311,0.7180902,0,0,2.811826
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,37.85794,37.85794,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.698922,2.124659,0,0.9021757,-0.9021757,2.488613,41.4768,0.115311,0.9427736,0,0,2.124659
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,36.31272,36.31272,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.70134,1.222483,0,0.02942314,-0.02942314,2.457598,40.95989,0.115311,0.03074718,0,0,1.222483
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,34.73316,34.73316,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.734032,1.19306,0,0.2392065,-0.2392065,2.205452,36.75747,0.115311,0.2499707,0,0,1.19306
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,33.51415,33.51415,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.999817,0.9538536,0,0.1701792,-0.1701792,2.026068,33.76773,0.115311,0.1778373,0,0,0.9538536
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,32.66142,32.66142,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.188905,0.7836744,0,0.2822913,-0.2822913,1.728507,28.80839,0.115311,0.2949944,0,0,0.7836744
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,31.79151,31.79151,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.502562,0.5013831,0,0.1985377,-0.1985377,1.51923,25.32044,0.115311,0.2074719,0,0,0.5013831
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,31.04752,31.04752,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.723159,0.3028454,0,0.1254191,-0.1254191,1.387026,23.11706,0.115311,0.131063,0,0,0.3028454
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,30.40654,30.40654,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.862514,0.1774264,0,0.03317171,-0.03317171,1.35206,22.53429,0.115311,0.03466443,0,0,0.1774264
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,29.777,29.777,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.899372,0.1442547,0,0.02858662,-0.02858662,1.321927,22.03208,0.115311,0.02987302,0,0,0.1442547
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,29.34205,29.34205,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.931134,0.115668,1.38,0,1.38,2.63111,43.85175,0.115679,0.1882077,0,1.7,0.115668
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02148048,29.55612,29.19897,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1145.139,2.220446E-16,0,0,0.02148048,0,0,1.452632,1.38,3.551134,1.357668,1.40148,0,1.40148,3.960671,66.01105,0.1159486,0.002063377,0.01718438,1.7,1.379148
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2392733,32.96768,28.9071,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2392733,0,0,1.452632,1.38,2.149654,2.619,1.619273,0,1.619273,5.496849,91.61396,0.1161705,0,0.1914186,1.7,2.858274
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3421189,35.73291,29.82851,0.5091854,0.5091854,0,0,0,0.5091854,67.18945,0,1.110223E-16,0,0.3421189,0.5359846,0.5091854,0,0,0.5303806,4.076346,0,0.1938657,-0.1938657,5.292496,88.2081,0.1161705,0.560104,0.2736951,0,4.418465
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3770872,39.02818,32.38671,0.522409,0.522409,0,-1,0,0.522409,72.18237,0,0,0,0.3770872,0.5499042,0.522409,0,0,0.745787,3.882481,0,0.172817,-0.172817,5.110331,85.17202,0.1161705,0.5746499,0.3016697,0,4.259568
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2797418,39.51482,34.57291,0,0,0,-1,0,0,0,0,0,0,0.2797418,0,0,0,0,0.9378059,3.709664,0.2797418,0,0.2797418,5.375718,89.59512,0.1161124,0,0.2237934,0,3.989405
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3570236,43.08323,36.63321,0.6718618,0.6718618,0,-1,0,0.6718618,53.13944,0,1.110223E-16,0,0.3570236,0.7072229,0.6718618,0,0,0.6580641,3.961431,0,0.3501994,-0.3501994,5.006575,83.44275,0.1161124,0.7390479,0.2856189,0,4.318455
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1317303,40.58411,38.24139,0.05806147,0.05806147,0,-1,0,0.05806147,226.8807,0,0,0,0.1317303,0.06111734,0.05806147,0,0,1.047174,3.611232,0.07061291,0,0.07061291,5.073565,84.55923,0.1160977,0.06386762,0.1053842,0,3.742962
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1457706,42.47874,39.85528,0.05298338,0.05298338,0,-1,0,0.05298338,275.1252,0,0,0,0.1457706,0.05577198,0.05298338,0,0,0.9765615,3.674783,0.08999864,0,0.08999864,5.158945,85.98224,0.116079,0.05828172,0.1166165,0,3.820554
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1717763,43.97195,40.85109,0.5114477,0.5114477,0,-1,0,0.5114477,33.58628,0,1.110223E-16,0,0.1717763,0.538366,0.5114477,0,0,0.8865629,3.755782,0,0.3665897,-0.3665897,4.772525,79.54192,0.116079,0.5625924,0.137421,0,3.927559
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2887595,46.50341,41.17159,0.8507019,0.8507019,0,-1,0,0.8507019,33.94368,0,0,0,0.2887595,0.8954756,0.8507019,0,0,1.293885,3.389193,0,0.6067162,-0.6067162,4.13299,68.88303,0.116079,0.935772,0.2310076,0,3.677952
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1481115,44.19249,41.4978,0,0,0,-1,0,0,0,0,0,0,0.1481115,0,0,0,0,1.968014,2.782476,0.1481115,0,0.1481115,4.273501,71.22488,0.1160483,0,0.1184892,0,2.930588
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2427664,45.53482,41.08001,1.125941,1.125941,0,-1,0,1.125941,21.5612,0,0,0,0.2427664,1.185201,1.125941,0,0,1.819902,2.915777,0,0.9424344,-0.9424344,3.280088,54.66802,0.1160483,1.238535,0.1942131,0,3.158543
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03849331,40.66611,39.98119,1.123505,1.123505,0,-1,0,1.123505,3.426181,0,2.220446E-16,0,0.03849331,1.182637,1.123505,0,0,2.867052,1.973342,0,1.144143,-1.144143,2.074055,34.56751,0.1160483,1.235855,0.03079465,0,2.011836
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,39.08267,39.08267,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.138322,0.829199,0,0.5397246,-0.5397246,1.505135,25.08554,0.1160483,0.5640122,0,0,0.829199
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,37.8236,37.8236,0.7613516,0.2750007,0,-1,0,0.2750007,0,0,0.4863509,0.5624861,0,0.2894744,0.2750007,0,0,4.738016,0.2894744,0,0.2894744,-0.2894744,1.200002,20,0.1160483,0.8374868,0,0,0.2894744
