Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,36.27838,36.27838,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,34.70454,34.70454,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,33.51415,33.51415,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,32.64425,32.64425,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,31.75718,31.75718,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,31.04752,31.04752,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,30.40654,30.40654,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,29.777,29.777,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160483,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,29.34205,29.34205,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1163638,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006338587,29.32138,29.21614,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.703442,2.220446E-16,0,0,0.006338587,0,0,1.452632,1.38,3.679654,1.242,1.386339,0,1.386339,3.824382,63.73957,0.1167579,0.2579099,0.005070869,1.7,1.248339
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3610745,35.13301,28.92427,1.156206,1.156206,1.7,0,0.5202,1.156206,31.22925,0,0,0,0.3610745,0,0,0.5437939,0.5166042,2.293316,2.489705,0.8776787,0,0.8776787,4.657021,77.61686,0.1170538,1.271827,0.2888596,1.7,2.850779
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7282736,42.98917,29.83996,0.3435069,0.3435069,1.067047,0,0.3474039,0.3435069,212.0114,0,0,0,0.7282736,0,0,0.7235405,0.6873635,1.415637,3.279616,1.415637,0,1.415637,6.000012,100,0.1171053,0.3778576,0.5826189,1.7,4.007889
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.003644,51.51614,32.36954,0.2249012,0.2249012,0,-1,0,0.2249012,446.2598,0.7669057,0,0,1.003644,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1171053,0.2473914,0.802915,0,5.557333
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9895298,53.6963,34.5443,1.023768,1.023768,0,-1,0,1.023768,96.65565,0,0,0,0.9895298,1.077651,1.023768,0,0,0,4.553689,0,0.08812088,-0.08812088,5.907125,98.45187,0.1171053,1.126145,0.7916239,0,5.543219
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.214488,61.32682,36.57026,1.071684,1.071684,0,-1,0,1.071684,113.3251,0,0,0,1.214488,1.128089,1.071684,0,0,0.09791209,4.465568,0.08639903,0,0.08639903,5.98909,99.81796,0.1170873,1.178853,0.9715901,0,5.680056
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.207899,63.1079,38.17843,0.7363715,0.7363715,0,-1,0,0.7363715,164.034,0.4212585,0,0,1.207899,0.7751279,0.7363715,0,0,0.01151306,4.543327,0.01151306,0,0.01151306,6.000012,100,0.1170849,0.8100086,0.9663196,0,5.751226
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.101149,62.44176,39.82095,1.01977,1.01977,0,-1,0,1.01977,107.9801,0.02770665,0,0,1.101149,1.073442,1.01977,0,0,0,4.553689,0,0,0,6.000012,100,0.1170849,1.121747,0.880919,0,5.654838
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.162724,65.12875,40.78814,0.948238,0.948238,0,-1,0,0.948238,122.6194,0.1645787,0,0,1.162724,0.9981453,0.948238,0,0,0,4.553689,0,0,0,6.000012,100,0.1170849,1.043062,0.9301792,0,5.716413
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.9211122,59.67176,41.10863,1.238155,1.238155,0,-1,0,1.238155,74.39391,0,0,0,0.9211122,1.303321,1.238155,0,0,0,4.553689,0,0.3822092,-0.3822092,5.597128,93.28528,0.1170849,1.361971,0.7368898,0,5.474801
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.5436761,51.8218,41.42912,0.7954484,0.7954484,0,-1,0,0.7954484,68.34838,0,1.110223E-16,0,0.5436761,0.8373141,0.7954484,0,0,0.424677,4.17148,0,0.293638,-0.293638,5.287606,88.12659,0.1170849,0.8749932,0.4349409,0,4.715156
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2588081,45.80302,41.04568,0.3801591,0.3801591,0,-1,0,0.3801591,68.07889,0,0,0,0.2588081,0.4001675,0.3801591,0,0,0.7509414,3.877842,0,0.1413594,-0.1413594,5.138601,85.64317,0.1170849,0.418175,0.2070465,0,4.13665
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03931307,40.65202,39.95258,1.027102,1.027102,0,-1,0,1.027102,3.827571,0,2.220446E-16,0,0.03931307,1.08116,1.027102,0,0,0.9080073,3.736482,0,1.041847,-1.041847,4.040397,67.33982,0.1170849,1.129812,0.03145045,0,3.775795
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,39.04833,39.04833,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.065615,2.694635,0,0.9802671,-0.9802671,3.007105,50.11832,0.1170849,1.024379,0,0,2.694635
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,37.79499,37.79499,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.154801,1.714368,0,1.16158,-1.16158,1.782692,29.71147,0.1170849,1.213851,0,0,1.714368
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,36.27838,36.27838,1.260648,0.5251483,0,-1,0,0.5251483,0,0,0.7355,0.8615648,0,0.5527877,0.5251483,0,0,4.445446,0.5527877,0,0.5527877,-0.5527877,1.200002,20,0.1170849,1.386713,0,0,0.5527877
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,34.70454,34.70454,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170849,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,33.47981,33.47981,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170849,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,32.62708,32.62708,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170849,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,31.75718,31.75718,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170849,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,31.04752,31.04752,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170849,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,30.40654,30.40654,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170849,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,29.777,29.777,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170849,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,29.35922,29.35922,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1173764,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03514687,29.81286,29.22759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03514687,0,0,1.452632,1.38,3.679654,1.242,1.415147,0,1.415147,3.851712,64.19506,0.1176331,0,0.0281175,1.7,1.277147
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3439921,34.8461,28.94144,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,88.85915,0,0,0,0.3439921,0,0,1.312879,1.247235,2.264508,2.515632,1.591228,0,1.591228,5.361282,89.35453,0.117984,0.4258327,0.2751937,1.7,2.859624
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6580486,41.61903,29.83996,0.6416657,0.6416657,0,0,0,0.6416657,102.5532,0,0,0,0.6580486,0.6754376,0.6416657,0,0,0.67328,3.947737,0,0.01738901,-0.01738901,5.342953,89.04903,0.117984,0.7058322,0.5264388,0,4.605785
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8670911,48.57911,32.35237,0.7164034,0.7164034,0,-1,0,0.7164034,121.0339,0,0,0,0.8670911,0.7541088,0.7164034,0,0,0.6926011,3.930348,0.1129823,0,0.1129823,5.450137,90.83544,0.1179606,0.7880437,0.6936729,0,4.797439
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8457513,50.54136,34.50996,0.6447252,0.6447252,0,-1,0,0.6447252,131.1801,0,0,0,0.8457513,0.6786581,0.6447252,0,0,0.5796189,4.032032,0.1670932,0,0.1670932,5.608656,93.47741,0.1179259,0.7091977,0.676601,0,4.877783
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.090382,58.27225,36.5073,0.2424983,0.2424983,0,-1,0,0.2424983,449.6452,0.4225948,0,0,1.090382,0.2552613,0.2424983,0,0,0.4125257,4.182416,0.4125257,0,0.4125257,6.000012,100,0.1178405,0.2667481,0.8723055,0,5.272798
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.404832,68.16891,38.11548,0,0,0,-1,0,0,0,1.404832,0,0,1.404832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178405,0,1.123866,0,5.958521
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.290487,67.16776,39.75799,1.155025,1.155025,0,-1,0,1.155025,111.728,0.07467052,0,0,1.290487,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1178405,1.270528,1.03239,0,5.844176
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.210064,66.26109,40.72519,0,0,0,-1,0,0,0,1.210064,0,0,1.210064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178405,0,0.968051,0,5.763752
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.028699,62.13274,41.04568,1.034037,1.034037,0,-1,0,1.034037,99.48383,0,0,0,1.028699,1.088459,1.034037,0,0,0,4.553689,0,0.05976032,-0.05976032,5.937019,98.95012,0.1178405,1.13744,0.8229593,0,5.582388
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.7044297,55.16946,41.40051,0.4661596,0.4661596,0,-1,0,0.4661596,151.1134,0.147335,0,0,0.7044297,0.4906943,0.4661596,0,0,0.06640036,4.493928,0.06640036,0,0.06640036,6.000012,100,0.1178268,0.5127756,0.5635437,0,5.198359
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3009751,46.57114,41.01134,1.207082,1.207082,0,-1,0,1.207082,24.93411,0,2.220446E-16,0,0.3009751,1.270612,1.207082,0,0,0,4.553689,0,0.9696373,-0.9696373,4.977924,82.96524,0.1178268,1.32779,0.2407801,0,4.854664
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03284331,40.50203,39.91824,0.2004714,0.2004714,0,-1,0,0.2004714,16.38304,0,0,0,0.03284331,0.2110225,0.2004714,0,0,1.077375,3.584052,0,0.1781792,-0.1781792,4.790107,79.83496,0.1178268,0.2205185,0.02627465,0,3.616895
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,39.014,39.014,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.275352,3.405872,0,1.452632,-1.452632,3.258899,54.31488,0.1178268,1.868832,0,0,3.405872
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,37.79499,37.79499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889387,1.953241,0,0,0,3.258899,54.31488,0.1178268,0,0,0,1.953241
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,36.24976,36.24976,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.889387,1.953241,0,0.09110117,-0.09110117,3.16287,52.71439,0.1178268,0.09520072,0,0,1.953241
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,34.70454,34.70454,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,2.99061,1.86214,0,0.1589085,-0.1589085,2.995366,49.92266,0.1178268,0.1660593,0,0,1.86214
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,33.47981,33.47981,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.167175,1.703231,0,0.1070776,-0.1070776,2.882496,48.0415,0.1178268,0.1118961,0,0,1.703231
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,32.62708,32.62708,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.28615,1.596154,0,0.07210412,-0.07210412,2.806492,46.77477,0.1178268,0.0753488,0,0,1.596154
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.366266,1.52405,0,0,0,2.806492,46.77477,0.1178268,0,0,0,1.52405
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,31.04752,31.04752,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.366266,1.52405,0,0.105593,-0.105593,2.695187,44.91969,0.1178268,0.1103447,0,0,1.52405
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,30.40654,30.40654,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.483592,1.418456,0,0.2200569,-0.2200569,2.463227,41.05369,0.1178268,0.2299594,0,0,1.418456
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,29.79417,29.79417,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.728099,1.1984,0,0.1657616,-0.1657616,2.288498,38.14157,0.1178268,0.1732208,0,0,1.1984
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,29.37639,29.37639,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.912279,1.032638,0,0.2299819,-0.2299819,2.046076,34.1012,0.1178268,0.2403311,0,0,1.032638
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006724379,29.35643,29.24476,0.1771028,0.1771028,0,0,0,0.1771028,3.796879,0,2.775558E-17,0,0.006724379,0.186424,0.1771028,0,0,4.167814,0.8026562,0,0.1796996,-0.1796996,1.856656,30.94421,0.1178268,0.1948131,0.005379504,0,0.8093805
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4140685,36.12178,28.9586,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,43.95011,0,0,0,0.4140685,0.5443507,0.5171332,0,0,4.36748,0.6229565,0,0.1302822,-0.1302822,1.719327,28.65539,0.1178268,1.036346,0.3312548,1.7,1.037025
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8321207,45.06359,29.83996,1.352693,1.352693,1.7,0,0.5202,1.352693,61.51585,0,0,0,0.8321207,0,0,0.3473067,0.3299414,4.512239,0.4926744,1.162062,0,1.162062,2.821756,47.02917,0.1181916,1.487963,0.6656966,1.7,1.324795
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.164274,55.07849,32.3352,0.6460745,0.6460745,0,-1,0,0.6460745,180.2073,0,0,0,1.164274,0.6800784,0.6460745,0,0,3.350176,1.53853,0.4841951,0,0.4841951,3.281103,54.68495,0.1180914,0.710682,0.9314188,0,2.702804
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.31297,61.21987,34.47562,0.6340611,0.6340611,0,-1,0,0.6340611,207.0731,0,0,0,1.31297,0.6674328,0.6340611,0,0,2.865981,1.974306,0.6455371,0,0.6455371,3.893514,64.89177,0.1179581,0.6974672,1.050376,0,3.287276
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.259548,62.29219,36.44435,0.7369661,0.7369661,0,-1,0,0.7369661,170.9099,0,0,0,1.259548,0.7757538,0.7369661,0,0,2.220444,2.555289,0.483794,0,0.483794,4.352481,72.54121,0.1178584,0.8106627,1.007638,0,3.814837
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.247747,63.99339,38.08114,0.6946249,0.6946249,0,-1,0,0.6946249,179.6288,0,0,0,1.247747,0.7311841,0.6946249,0,0,1.73665,2.990704,0.5165625,0,0.5165625,4.842535,80.70876,0.1177521,0.7640874,0.9981973,0,4.238451
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.117574,62.69365,39.69504,0.5420693,0.5420693,0,-1,0,0.5420693,206.1681,0,0,0,1.117574,0.5705993,0.5420693,0,0,1.220088,3.45561,0.5469748,0,0.5469748,5.361441,89.35718,0.1176398,0.5962762,0.8940593,0,4.573184
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9496706,59.85342,40.69085,0.5082518,0.5082518,0,-1,0,0.5082518,186.8504,0,0,0,0.9496706,0.535002,0.5082518,0,0,0.6731127,3.947887,0.4146686,0,0.4146686,5.75483,95.91365,0.1175548,0.559077,0.7597364,0,4.897558
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.7216455,55.11129,41.01134,1.013749,1.013749,0,-1,0,1.013749,71.18579,0,2.220446E-16,0,0.7216455,1.067104,1.013749,0,0,0.2584441,4.321089,0,0.345459,-0.345459,5.390685,89.84457,0.1175548,1.115124,0.5773164,0,5.042735
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5953035,52.82124,41.36617,0,0,0,-1,0,0,0,0,0,0,0.5953035,0,0,0,0,0.6422875,3.97563,0.5953035,0,0.5953035,5.955439,99.25712,0.1174329,0,0.4762428,0,4.570934
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3173611,46.85598,40.98272,0.9406932,0.9406932,0,-1,0,0.9406932,33.73694,0,0,0,0.3173611,0.9902034,0.9406932,0,0,0.04698399,4.511404,0,0.6728423,-0.6728423,5.246201,87.43651,0.1174329,1.034763,0.2538889,0,4.828764
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04289059,40.64698,39.8839,0.7206815,0.7206815,0,-1,0,0.7206815,5.951393,0,0,0,0.04289059,0.7586122,0.7206815,0,0,0.7945865,3.838561,0,0.7157215,-0.7157215,4.491764,74.86259,0.1174329,0.7927497,0.03431247,0,3.881452
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.589833,3.122839,0,0,0,4.491764,74.86259,0.1174329,0,0,0,3.122839
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,37.76065,37.76065,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.589833,3.122839,0,0.6229939,-0.6229939,3.835071,63.91772,0.1174329,0.6510286,0,0,3.122839
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,36.24976,36.24976,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.282048,2.499846,0,1.417898,-1.417898,2.340476,39.00785,0.1174329,1.481703,0,0,2.499846
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,34.70454,34.70454,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,3.85749,1.081948,0,0.2542915,-0.2542915,2.072429,34.54041,0.1174329,0.2657346,0,0,1.081948
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,33.47981,33.47981,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.140036,0.8276564,0,0.1442011,-0.1442011,1.920428,32.00706,0.1174329,0.1506901,0,0,0.8276564
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,32.62708,32.62708,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.30026,0.6834553,0,0.01109865,-0.01109865,1.908729,31.81208,0.1174329,0.01159809,0,0,0.6834553
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,31.75718,31.75718,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.312592,0.6723567,0,0.1106685,-0.1106685,1.792074,29.86784,0.1174329,0.1156486,0,0,0.6723567
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,31.03035,31.03035,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.435556,0.5616882,0,0.1961093,-0.1961093,1.585356,26.42255,0.1174329,0.2049342,0,0,0.5616882
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,30.40654,30.40654,0.06645652,0.06645652,0,-1,0,0.06645652,0,0,1.387779E-17,0,0,0.06995423,0.06645652,0,0,4.653456,0.3655789,0,0.06995423,-0.06995423,1.511618,25.19359,0.1174329,0.07310218,0,0,0.3655789
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731183,0.2956247,0,0,0,1.511618,25.19359,0.1174329,0,0,0,0.2956247
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,29.37639,29.37639,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0,0.1008823,0.09583818,0,0,4.731183,0.2956247,0,0.1008823,-0.1008823,1.405279,23.42127,0.1174329,0.105422,0,0,0.2956247
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01718726,29.53048,29.24476,0.07678228,0.07678228,0,0,0,0.07678228,22.38441,0,0,0,0.01718726,0.08082345,0.07678228,0,0,4.843274,0.1947424,0,0.06363619,-0.06363619,1.3382,22.3033,0.1174329,0.0844605,0.01374981,0,0.2119296
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04438259,29.69715,28.9586,0,0,0,0,0,0,0,0,0,0,0.04438259,0,0,0,0,4.913981,0.1311062,0.04438259,0,0.04438259,1.380305,23.00504,0.1174239,0,0.03550607,0,0.1754888
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2110367,33.43142,29.83996,0.5893009,0.5893009,1.7,0,0.5202,0.5893009,35.81136,0,0,0,0.2110367,0,0,1.110699,1.055164,4.869598,0.1710505,1.266201,0,1.266201,2.581529,43.0254,0.1178374,0.648231,0.1688294,1.7,0.3820872
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07630537,33.60654,32.30659,0.05055323,0.05055323,0,-1,0,0.05055323,150.9406,0,0,0,0.07630537,0.05321393,0.05055323,0,0,3.603397,1.310631,0.02309144,0,0.02309144,2.603436,43.3905,0.1178327,0.05560856,0.06104429,0,1.386937
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2531648,38.86709,34.41267,0.2882715,0.2882715,0,-1,0,0.2882715,87.82165,0,0,0,0.2531648,0.3034437,0.2882715,0,0,3.580306,1.331414,0,0.0502789,-0.0502789,2.550437,42.50719,0.1178327,0.3170986,0.2025318,0,1.584578
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2424367,40.72537,36.41001,0,0,0,-1,0,0,0,0,0,0,0.2424367,0,0,0,0,3.636172,1.281135,0.2424367,0,0.2424367,2.780432,46.34045,0.1177831,0,0.1939494,0,1.523571
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2709831,42.90837,38.01818,0.7644169,0.7644169,0,-1,0,0.7644169,35.44964,0,0,0,0.2709831,0.8046494,0.7644169,0,0,3.393735,1.499328,0,0.5336663,-0.5336663,2.217899,36.9649,0.1177831,0.8408586,0.2167865,0,1.770311
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1218218,41.8444,39.6607,0,0,0,-1,0,0,0,0,0,0,0.1218218,0,0,0,0,3.986697,0.9656613,0.1218218,0,0.1218218,2.333469,38.89107,0.1177582,0,0.0974574,0,1.087483
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2825878,45.82302,40.6279,0.5061677,0.5061677,0,-1,0,0.5061677,55.82888,0,1.110223E-16,0,0.2825878,0.5328081,0.5061677,0,0,3.864876,1.075301,0,0.2502203,-0.2502203,2.069714,34.49516,0.1177582,0.5567845,0.2260702,0,1.357889
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2788316,46.08301,40.94838,0.3536729,0.3536729,0,-1,0,0.3536729,78.83884,0,0,0,0.2788316,0.3722872,0.3536729,0,0,4.142898,0.8250806,0,0.09345566,-0.09345566,1.971203,32.85331,0.1177582,0.3890402,0.2230653,0,1.103912
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1563644,44.14724,41.30322,0.8508508,0.8435898,0,-1,0,0.8435898,18.53559,0,0.007261014,0.211183,0.1563644,0.8879892,0.8435898,0,0,4.246738,0.7316249,0,0.7316249,-0.7316249,1.200002,20,0.1177582,0.9359359,0.1250915,0,0.8879892
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0347803,41.57076,40.94838,0.3743067,0.03304128,0,-1,0,0.03304128,105.2632,0,0.3412654,0.4051291,0.0347803,0.0347803,0.03304128,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.4117374,0.02782424,0,0.0347803
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03926989,40.55353,39.85528,0.700354,0.03730639,0,-1,0,0.03730639,105.2632,0,0.6630476,0.7629281,0.03926989,0.03926989,0.03730639,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.7703894,0.03141591,0,0.03926989
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,38.95104,38.95104,0.8648373,0,0,-1,0,0,0,0,0.8648373,0.951321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.951321,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,37.72631,37.72631,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,36.21543,36.21543,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,34.6702,34.6702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,33.47981,33.47981,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,32.62708,32.62708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,31.75718,31.75718,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.03035,31.03035,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,30.40654,30.40654,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177582,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,29.39356,29.39356,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181173,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.0332733,29.79878,29.24476,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,29.40498,2.220446E-16,0,0,0.0332733,0,0,1.452632,1.38,3.679654,1.242,1.413273,0,1.413273,3.849934,64.16544,0.1184267,0.1244708,0.02661864,1.7,1.275273
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.315088,34.36859,28.97577,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,44.70267,0,0,0,0.315088,0,0,0.9951472,0.9453899,2.266381,2.513946,1.260478,0,1.260478,5.045728,84.09531,0.1188361,0.7753381,0.2520704,1.7,2.829034
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2007083,33.25193,29.83996,0.4654048,0.4654048,0,0,0,0.4654048,43.12553,0,0,0,0.2007083,0.4898998,0.4654048,0,0,1.005903,3.648376,0,0.2891915,-0.2891915,4.740894,79.01474,0.1188361,0.5119453,0.1605666,0,3.849084
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4844053,40.92245,32.28942,1.235606,1.235606,0,-1,0,1.235606,39.20387,0,0,0,0.4844053,1.300638,1.235606,0,0,1.327227,3.359185,0,0.8162324,-0.8162324,3.880509,64.67503,0.1188361,1.359166,0.3875242,0,3.84359
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5780763,44.94631,34.37833,0.9049248,0.9049248,0,-1,0,0.9049248,63.88115,0,1.110223E-16,0,0.5780763,0.9525524,0.9049248,0,0,2.234152,2.542952,0,0.3744761,-0.3744761,3.485777,58.09616,0.1188361,0.9954172,0.4624611,0,3.121028
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6438304,48.38014,36.34706,0,0,0,-1,0,0,0,0,0,0,0.6438304,0,0,0,0,2.650237,2.168476,0.6438304,0,0.6438304,4.096568,68.27599,0.1187043,0,0.5150642,0,2.812306
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3690713,44.65549,37.92089,0.1351825,0.1351825,0,-1,0,0.1351825,273.017,0,0,0,0.3690713,0.1422974,0.1351825,0,0,2.006406,2.747923,0.2267739,0,0.2267739,4.311705,71.8616,0.118658,0.1487008,0.295257,0,3.116995
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3309199,45.63994,39.56341,0.4440266,0.4440266,0,-1,0,0.4440266,74.52703,0,5.551115E-17,0,0.3309199,0.4673964,0.4440266,0,0,1.779632,2.95202,0,0.1364766,-0.1364766,4.167846,69.46395,0.118658,0.4884293,0.2647359,0,3.28294
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4185798,48.38855,40.56494,1.013562,1.013562,0,-1,0,1.013562,41.2979,0,0,0,0.4185798,1.066907,1.013562,0,0,1.931273,2.815543,0,0.6483275,-0.6483275,3.484448,58.07402,0.118658,1.114918,0.3348638,0,3.234123
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09090885,42.52198,40.88543,0.458343,0.458343,0,-1,0,0.458343,19.83424,0,0,0,0.09090885,0.4824663,0.458343,0,0,2.651637,2.167216,0,0.3915575,-0.3915575,3.071711,51.19507,0.118658,0.5041773,0.07272708,0,2.258125
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2848096,46.49901,41.24026,0.4686415,0.4686415,0,-1,0,0.4686415,60.77346,0,0,0,0.2848096,0.4933068,0.4686415,0,0,3.086701,1.775658,0,0.2084972,-0.2084972,2.851935,47.53216,0.118658,0.5155056,0.2278477,0,2.060468
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1879707,44.30782,40.88543,0.417727,0.417727,0,-1,0,0.417727,44.99846,0,0,0,0.1879707,0.4397126,0.417727,0,0,3.318364,1.567161,0,0.2517419,-0.2517419,2.586576,43.10951,0.118658,0.4594997,0.1503765,0,1.755132
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04190418,40.53735,39.79233,1.51955,1.289457,0,-1,0,1.289457,3.249754,0,0.2300931,0.4138953,0.04190418,1.357323,1.289457,0,0,3.598078,1.315419,0,1.315419,-1.315419,1.200002,20,0.118658,1.671505,0.03352335,0,1.357323
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,38.92242,38.92242,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,37.66336,37.66336,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,36.15247,36.15247,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,34.60725,34.60725,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,33.44547,33.44547,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,32.60991,32.60991,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,31.74001,31.74001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,31.03035,31.03035,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,30.40654,30.40654,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118658,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,29.37639,29.37639,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1189672,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02691774,29.69267,29.24476,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,106.2537,0,0,0,0.02691774,0,0,1.452632,1.38,3.679654,1.242,1.406918,0,1.406918,3.843905,64.06495,0.1192276,0.02786681,0.02153419,1.7,1.268918
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3481056,34.9372,28.9586,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,60.72761,0,0,0,0.3481056,0,0,1.126775,1.070437,2.272737,2.508226,1.418542,0,1.418542,5.189652,86.49403,0.1195995,0.630547,0.2784845,1.7,2.856332
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5681932,39.90186,29.83996,0.3725573,0.3725573,0,0,0,0.3725573,152.5116,0,0,0,0.5681932,0.3921656,0.3725573,0,0,0.8541944,3.784914,0.1760276,0,0.1760276,5.356647,89.27726,0.1195635,0.4098131,0.4545545,0,4.353107
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.109478,53.73405,32.25508,0.3209095,0.3209095,0,-1,0,0.3209095,345.7293,0.09351189,0,0,1.109478,0.3377994,0.3209095,0,0,0.6781669,3.943339,0.6781669,0,0.6781669,6.000012,100,0.1194251,0.3530004,0.8875825,0,5.052817
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.174413,57.66018,34.31538,1.449582,1.38,0,-1,0,1.38,85.10238,2.220446E-16,0.06958204,0.2145402,1.174413,1.452632,1.38,0,0,0,4.553689,0,0.2782188,-0.2782188,5.706744,95.11221,0.1194251,1.59454,0.9395303,0,5.728102
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.259888,62.06346,36.24976,0.5540612,0.5540612,0,-1,0,0.5540612,227.3914,0.3675333,0,0,1.259888,0.5832223,0.5540612,0,0,0.309132,4.27547,0.309132,0,0.309132,6.000012,100,0.1193622,0.6094673,1.00791,0,5.535358
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.135402,60.94061,37.85794,0.2496016,0.2496016,0,-1,0,0.2496016,454.8857,0.8726634,0,0,1.135402,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1193622,0.2745617,0.9083216,0,5.689091
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8822098,56.95294,39.50045,0,0,0,-1,0,0,0,0.8822098,0,0,0.8822098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193622,0,0.7057679,0,5.435899
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8626549,57.64185,40.49627,0,0,0,-1,0,0,0,0.8626549,0,0,0.8626549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193622,0,0.6901239,0,5.416344
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.7110026,54.66751,40.81675,0,0,0,-1,0,0,0,0.7110026,0,0,0.7110026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193622,0,0.5688021,0,5.264692
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6678194,54.17245,41.20592,0.435844,0.435844,0,-1,0,0.435844,153.2244,0.2090363,0,0,0.6678194,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1193622,0.4794284,0.5342556,0,5.221509
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3084408,46.54796,40.85109,0.4336768,0.4336768,0,-1,0,0.4336768,71.12227,0,0,0,0.3084408,0.4565019,0.4336768,0,0,0,4.553689,0,0.1480611,-0.1480611,5.843942,97.39883,0.1193622,0.4770445,0.2467526,0,4.86213
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03944616,40.45896,39.75799,0,0,0,-1,0,0,0,0,0,0,0.03944616,0,0,0,0,0.1645123,4.405628,0.03944616,0,0.03944616,5.881364,98.02254,0.1193541,0,0.03155693,0,4.445074
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,38.88809,38.88809,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1250662,4.441129,0,0.2493481,-0.2493481,5.618528,93.64194,0.1193541,0.2605688,0,0,4.441129
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,37.63474,37.63474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4021196,4.191781,0,0,0,5.618528,93.64194,0.1193541,0,0,0,4.191781
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,36.15247,36.15247,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4021196,4.191781,0,0.3497026,-0.3497026,5.249909,87.49831,0.1193541,0.3654392,0,0,4.191781
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,34.60725,34.60725,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.7906781,3.842079,0,0.03262759,-0.03262759,5.215517,86.9251,0.1193541,0.03409583,0,0,3.842079
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,33.44547,33.44547,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.826931,3.809451,0,0.1129975,-0.1129975,5.096406,84.93994,0.1193541,0.1180824,0,0,3.809451
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,32.60991,32.60991,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9524838,3.696454,0,0.1782039,-0.1782039,4.908563,81.80922,0.1193541,0.186223,0,0,3.696454
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,31.75718,31.75718,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.150488,3.51825,0,0.1689703,-0.1689703,4.730453,78.84072,0.1193541,0.176574,0,0,3.51825
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.04752,31.04752,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.338233,3.349279,0,0.1423305,-0.1423305,4.580423,76.34023,0.1193541,0.1487353,0,0,3.349279
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,30.4237,30.4237,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.496378,3.206949,0,0.2359801,-0.2359801,4.331678,72.1945,0.1193541,0.2465992,0,0,3.206949
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,29.82851,29.82851,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.758578,2.970969,0,0.1091762,-0.1091762,4.216597,70.27647,0.1193541,0.1140892,0,0,2.970969
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,29.405,29.405,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.879885,2.861793,0,0.231916,-0.231916,3.972136,66.20213,0.1193541,0.2423522,0,0,2.861793
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01542259,29.53549,29.2791,0.1789627,0.1789627,0,0,0,0.1789627,8.617769,0,0,0,0.01542259,0.1883818,0.1789627,0,0,2.137569,2.629877,0,0.1729592,-0.1729592,3.789821,63.16355,0.1193541,0.196859,0.01233808,0,2.645299
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3850167,35.6277,28.98722,0.02424406,0.02424406,0,0,0,0.02424406,1588.087,0,0,0,0.3850167,0.02552006,0.02424406,0,0,2.329746,2.456917,0.3594966,0,0.3594966,4.130869,68.84768,0.119281,0.02666846,0.3080133,0,2.841934
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6928129,42.3314,29.87429,0.7866811,0.7866811,0,0,0,0.7866811,88.06783,0,1.110223E-16,0,0.6928129,0.8280854,0.7866811,0,0,1.97025,2.780464,0,0.1352724,-0.1352724,3.988279,66.47119,0.119281,0.8653492,0.5542504,0,3.473277
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.028971,51.92006,32.23791,0.487406,0.487406,0,-1,0,0.487406,211.1117,0,0,0,1.028971,0.513059,0.487406,0,0,2.120552,2.645192,0.5159123,0,0.5159123,4.477717,74.62846,0.1191762,0.5361466,0.823177,0,3.674163
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9795678,53.18108,34.28676,0.1371295,0.1371295,0,-1,0,0.1371295,714.3375,0,0,0,0.9795678,0.1443469,0.1371295,0,0,1.60464,3.109513,0.8352209,0,0.8352209,5.270077,87.83443,0.119007,0.1508425,0.7836542,0,4.089081
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.247864,61.72222,36.21543,0.8987713,0.8987713,0,-1,0,0.8987713,138.8412,0,0,0,1.247864,0.9460751,0.8987713,0,0,0.7694192,3.861212,0.3017894,0,0.3017894,5.556379,92.60614,0.1189459,0.9886484,0.9982916,0,5.109076
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.296879,64.93559,37.8236,1.32434,1.32434,0,-1,0,1.32434,97.92639,0,0,0.07677448,1.296879,1.394043,1.32434,0,0,0.4676298,4.132822,0,0.09716374,-0.09716374,5.45396,90.89915,0.1189459,1.456774,1.037503,0,5.429701
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.196201,64.33993,39.4375,0,0,0,-1,0,0,0,0.6206119,0,0,1.196201,0,0,0,0,0.5755895,4.035658,0.5755895,0,0.5755895,6.000012,100,0.1188297,0,0.9569612,0,5.23186
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.22737,66.35101,40.43331,0.1583694,0.1583694,0,-1,0,0.1583694,775.0046,1.060665,0,0,1.22737,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.1742063,0.9818959,0,5.781059
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9427306,59.80425,40.78814,0.3762638,0.3762638,0,-1,0,0.3762638,250.5504,0.5466634,0,0,0.9427306,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.4138902,0.7541845,0,5.496419
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.7006851,54.80533,41.14297,0.1413279,0.1413279,0,-1,0,0.1413279,495.7869,0.5519189,0,0,0.7006851,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.1554607,0.5605481,0,5.254374
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3479455,47.27338,40.81675,0.2755497,0.2755497,0,-1,0,0.2755497,126.2732,0.05789315,0,0,0.3479455,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.3031047,0.2783564,0,4.901634
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04416977,40.50881,39.72365,0.3119793,0.3119793,0,-1,0,0.3119793,14.15792,0,5.551115E-17,0,0.04416977,0.3283993,0.3119793,0,0,0,4.553689,0,0.2842295,-0.2842295,5.700408,95.00661,0.1188297,0.3431772,0.03533582,0,4.597859
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,38.85375,38.85375,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3158105,4.269459,0,1.452632,-1.452632,4.169199,69.48652,0.1188297,2.011578,0,0,4.269459
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.929846,2.816828,0,0,0,4.169199,69.48652,0.1188297,0,0,0,2.816828
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,36.11813,36.11813,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.929846,2.816828,0,0.4071643,-0.4071643,3.740011,62.33339,0.1188297,0.4254867,0,0,2.816828
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,34.60725,34.60725,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.382251,2.409663,0,0.2047272,-0.2047272,3.524209,58.73671,0.1188297,0.21394,0,0,2.409663
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,33.44547,33.44547,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.609725,2.204936,0,0.1813343,-0.1813343,3.333066,55.55099,0.1188297,0.1894943,0,0,2.204936
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,32.60991,32.60991,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.811208,2.023602,0,0.1232287,-0.1232287,3.203172,53.38609,0.1188297,0.128774,0,0,2.023602
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.948128,1.900373,0,0,0,3.203172,53.38609,0.1188297,0,0,0,1.900373
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,31.04752,31.04752,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.948128,1.900373,0,0.03681668,-0.03681668,3.164364,52.73929,0.1188297,0.03847342,0,0,1.900373
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,30.43515,30.43515,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.989036,1.863557,0,0.2231983,-0.2231983,2.929092,48.8181,0.1188297,0.2332422,0,0,1.863557
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.237034,1.640358,0,0,0,2.929092,48.8181,0.1188297,0,0,0,1.640358
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,29.42217,29.42217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.237034,1.640358,0,0,0,2.929092,48.8181,0.1188297,0,0,0,1.640358
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03418504,29.86569,29.29626,0.1587418,0.1587418,0,0,0,0.1587418,21.53499,0,0,0,0.03418504,0.1670967,0.1587418,0,0,3.237034,1.640358,0,0.1329116,-0.1329116,2.788991,46.48309,0.1188297,0.174616,0.02734803,0,1.674543
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2902303,33.95942,29.00439,0.01648513,0.01648513,0,0,0,0.01648513,1760.558,0,0,0,0.2902303,0.01735277,0.01648513,0,0,3.384714,1.507447,0.2728775,0,0.2728775,3.047865,50.79765,0.1187747,0.01813364,0.2321842,0,1.797677
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6156837,40.82296,29.85712,0,0,0,0,0,0,0,0,0,0,0.6156837,0,0,0,0,3.111836,1.753036,0.6156837,0,0.6156837,3.631954,60.53244,0.1186507,0,0.492547,0,2.36872
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8644336,48.3637,32.20929,0.3896622,0.3896622,0,-1,0,0.3896622,221.8418,0,0,0,0.8644336,0.4101708,0.3896622,0,0,2.496152,2.307152,0.4542628,0,0.4542628,4.062905,67.71496,0.1185594,0.4286284,0.6915469,0,3.171586
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9728045,52.95363,34.21809,0,0,0,-1,0,0,0,0,0,0,0.9728045,0,0,0,0,2.041889,2.715988,0.9728045,0,0.9728045,4.985789,83.09631,0.1183644,0,0.7782436,0,3.688793
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9959702,55.64836,36.11813,0,0,0,-1,0,0,0,0,0,0,0.9959702,0,0,0,0,1.069085,3.591512,0.9959702,0,0.9959702,5.930649,98.84396,0.1181653,0,0.7967762,0,4.587483
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9839303,57.22733,37.72631,0,0,0,-1,0,0,0,0.9108155,0,0,0.9839303,0,0,0,0,0.07311472,4.487885,0.07311472,0,0.07311472,6.000012,100,0.1181507,0,0.7871442,0,5.471816
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9739394,58.85892,39.34021,0.3085455,0.3085455,0,-1,0,0.3085455,315.6551,0.6491547,0,0,0.9739394,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1181507,0.3394,0.7791516,0,5.527628
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.013274,60.93503,40.33602,0.0285606,0.0285606,0,-1,0,0.0285606,3547.802,0.9832098,0,0,1.013274,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1181507,0.03141666,0.8106189,0,5.566963
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8992133,58.73049,40.72519,1.090518,1.090518,0,-1,0,1.090518,82.45742,0,0,0,0.8992133,1.147914,1.090518,0,0,0,4.553689,0,0.2487007,-0.2487007,5.737858,95.63078,0.1181507,1.19957,0.7193707,0,5.452902
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6776932,54.27597,41.10863,0.950156,0.950156,0,-1,0,0.950156,71.32442,0,1.110223E-16,0,0.6776932,1.000164,0.950156,0,0,0.2763341,4.304988,0,0.322471,-0.322471,5.397944,89.96555,0.1181507,1.045171,0.5421546,0,4.982681
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3314294,46.88871,40.7538,0.8444259,0.8444259,0,-1,0,0.8444259,39.24908,0,0,0,0.3314294,0.8888694,0.8444259,0,0,0.6346352,3.982517,0,0.55744,-0.55744,4.810351,80.17236,0.1181507,0.9288685,0.2651435,0,4.313947
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04106752,40.39017,39.6607,0.9906616,0.9906616,0,-1,0,0.9906616,4.145464,0,1.110223E-16,0,0.04106752,1.042802,0.9906616,0,0,1.254013,3.425077,0,1.001734,-1.001734,3.75443,62.57372,0.1181507,1.089728,0.03285401,0,3.466145
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,38.7908,38.7908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367051,2.423343,0,0,0,3.75443,62.57372,0.1181507,0,0,0,2.423343
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,37.56607,37.56607,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.367051,2.423343,0,0.1600627,-0.1600627,3.585709,59.7617,0.1181507,0.1672655,0,0,2.423343
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,36.08952,36.08952,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.544898,2.26328,0,0.04395029,-0.04395029,3.539382,58.98958,0.1181507,0.04592805,0,0,2.26328
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,34.57291,34.57291,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.593732,2.21933,0,0.06736768,-0.06736768,3.46837,57.80605,0.1181507,0.07039922,0,0,2.21933
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,33.44547,33.44547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.668585,2.151963,0,0,0,3.46837,57.80605,0.1181507,0,0,0,2.151963
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,32.60991,32.60991,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.668585,2.151963,0,0.02769149,-0.02769149,3.439181,57.31956,0.1181507,0.02893761,0,0,2.151963
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,31.77434,31.77434,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.699353,2.124271,0,0.09200392,-0.09200392,3.3422,55.70322,0.1181507,0.0961441,0,0,2.124271
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.08186,31.08186,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.80158,2.032267,0,0.1084099,-0.1084099,3.227926,53.79866,0.1181507,0.1132883,0,0,2.032267
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,30.46949,30.46949,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.922035,1.923857,0,0.1025561,-0.1025561,3.119822,51.99694,0.1181507,0.1071711,0,0,1.923857
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,29.85712,29.85712,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.035986,1.821301,0,0.05951677,-0.05951677,3.057086,50.95134,0.1181507,0.06219503,0,0,1.821301
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,29.47368,29.47368,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.102116,1.761784,0,0.2628303,-0.2628303,2.780039,46.33389,0.1181507,0.2746577,0,0,1.761784
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01509467,29.57588,29.32488,0.07480323,0.07480323,0,0,0,0.07480323,20.17916,0,1.387779E-17,0,0.01509467,0.07874024,0.07480323,0,0,3.39415,1.498954,0,0.06364557,-0.06364557,2.71295,45.21575,0.1181507,0.08228355,0.01207573,0,1.514049
