Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2202564,32.77217,29.03873,0,0,0,0,0,0,0,0,0,0,0.2202564,0,0,0,0,3.464867,1.435308,0.2202564,0,0.2202564,2.921904,48.6983,0.1181068,0,0.1762051,0,1.655565
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3053474,35.14226,29.89146,0,0,0,0,0,0,0,0,0,0,0.3053474,0,0,0,0,3.244611,1.633539,0.3053474,0,0.3053474,3.211582,53.52626,0.118046,0,0.2442779,0,1.938887
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6428277,43.86306,32.19213,0,0,0,-1,0,0,0,0,0,0,0.6428277,0,0,0,0,2.939263,1.908352,0.6428277,0,0.6428277,3.821422,63.69024,0.1179181,0,0.5142622,0,2.55118
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.8040739,49.3085,34.18947,0,0,0,-1,0,0,0,0,0,0,0.8040739,0,0,0,0,2.296436,2.486897,0.8040739,0,0.8040739,4.584233,76.40373,0.1177586,0,0.6432591,0,3.290971
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.005399,55.78896,36.05518,0.6077151,0.6077151,0,-1,0,0.6077151,165.4392,0,0,0,1.005399,0.6397001,0.6077151,0,0,1.492362,3.210563,0.3656988,0,0.3656988,4.931166,82.18593,0.1176862,0.6684866,0.8043191,0,4.215962
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.021516,58.01844,37.66336,0.6978438,0.6978438,0,-1,0,0.6978438,146.3817,0,0,0,1.021516,0.7345725,0.6978438,0,0,1.126663,3.539692,0.2869431,0,0.2869431,5.203384,86.72289,0.1176295,0.7676283,0.8172125,0,4.561208
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.9375315,57.95016,39.27726,0.359889,0.359889,0,-1,0,0.359889,260.5058,0,0,0,0.9375315,0.3788305,0.359889,0,0,0.8397198,3.797941,0.558701,0,0.558701,5.733414,95.55671,0.1175191,0.3958779,0.7500252,0,4.735473
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9875098,60.2542,40.27306,0,0,0,-1,0,0,0,0.706491,0,0,0.9875098,0,0,0,0,0.2810188,4.300772,0.2810188,0,0.2810188,6.000012,100,0.1174637,0,0.7900079,0,5.288282
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.7219397,54.69422,40.6279,0.2132995,0.2132995,0,-1,0,0.2132995,338.4628,0.4974138,0,0,0.7219397,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1174637,0.2346295,0.5775517,0,5.275629
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3963289,48.45668,41.04568,0.7415158,0.7415158,0,-1,0,0.7415158,53.44847,0,0,0,0.3963289,0.7805429,0.7415158,0,0,0,4.553689,0,0.384214,-0.384214,5.595015,93.25006,0.1174637,0.8156674,0.3170631,0,4.950018
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1326344,43.12196,40.72519,0.5932208,0.5932208,0,-1,0,0.5932208,22.35835,0,0,0,0.1326344,0.624443,0.5932208,0,0,0.4269045,4.169475,0,0.4918086,-0.4918086,5.076603,84.60988,0.1174637,0.6525429,0.1061075,0,4.302109
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.0397512,40.33219,39.62636,0.7023742,0.7023742,0,-1,0,0.7023742,5.659548,0,0,0,0.0397512,0.7393412,0.7023742,0,0,0.9733585,3.677666,0,0.69959,-0.69959,4.33917,72.31937,0.1174637,0.7726116,0.03180096,0,3.717417
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,38.75646,38.75646,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.750681,2.978076,0,1.152799,-1.152799,3.124013,52.06679,0.1174637,1.204675,0,0,2.978076
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,37.53745,37.53745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031569,1.825277,0,0,0,3.124013,52.06679,0.1174637,0,0,0,1.825277
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,36.05518,36.05518,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.031569,1.825277,0,1.449239,-1.449239,1.596381,26.6063,0.1174637,1.514455,0,0,1.825277
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,34.57291,34.57291,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.641834,0.3760381,0,0.1018048,-0.1018048,1.48907,24.81778,0.1174637,0.106386,0,0,0.3760381
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,33.41686,33.41686,0.308536,0.2605216,0,-1,0,0.2605216,0,0,0.04801442,0.07886802,0,0.2742333,0.2605216,0,0,4.754951,0.2742333,0,0.2742333,-0.2742333,1.200002,20,0.1174637,0.3393896,0,0,0.2742333
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,32.60991,32.60991,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174637,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,31.77434,31.77434,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174637,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,31.08186,31.08186,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174637,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,30.46949,30.46949,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174637,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,29.87429,29.87429,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174637,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,29.48513,29.48513,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1178363,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04491467,30.09121,29.34205,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04491467,0,0,1.452632,1.38,3.679654,1.242,1.424915,0,1.424915,3.860978,64.3495,0.1180765,0,0.03593173,1.7,1.286915
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2967944,34.14001,29.06734,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,38.72238,0,0,0,0.2967944,0,0,0.9335326,0.886856,2.25474,2.524423,1.18365,0,1.18365,4.983888,83.06463,0.1184582,0.8431141,0.2374355,1.7,2.821218
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7014152,42.53676,29.90863,0.6374061,0.6374061,0,0,0,0.6374061,110.0421,0,0,0,0.7014152,0.6709538,0.6374061,0,0,1.071089,3.589709,0.03046142,0,0.03046142,5.012786,83.54626,0.1184522,0.7011467,0.5611322,0,4.291124
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.712278,45.21902,32.17496,0,0,0,-1,0,0,0,0,0,0,0.712278,0,0,0,0,1.040628,3.617124,0.712278,0,0.712278,5.688512,94.80834,0.1183117,0,0.5698224,0,4.329402
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8466451,50.13186,34.12651,1.440441,1.38,0,-1,0,1.38,61.35109,2.220446E-16,0.06044051,0.2044846,0.8466451,1.452632,1.38,0,0,0.3283499,4.258174,0,0.6059865,-0.6059865,5.049746,84.16226,0.1183117,1.584485,0.677316,0,5.104819
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7888159,51.0201,36.02084,0.3660146,0.3660146,0,-1,0,0.3660146,215.5149,0,0,0,0.7888159,0.3852785,0.3660146,0,0,1.001668,3.652188,0.4035374,0,0.4035374,5.432575,90.54274,0.1182322,0.4026161,0.6310527,0,4.441003
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.200262,62.21908,37.6004,0,0,0,-1,0,0,0,0.6021312,0,0,1.200262,0,0,0,0,0.5981309,4.015371,0.5981309,0,0.5981309,6.000012,100,0.1181147,0,0.9602097,0,5.215633
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.078353,61.2061,39.24292,0.201635,0.201635,0,-1,0,0.201635,534.8047,0.866106,0,0,1.078353,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1181147,0.2217985,0.8626826,0,5.632042
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8526496,57.12625,40.23873,0,0,0,-1,0,0,0,0.8526496,0,0,0.8526496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181147,0,0.6821197,0,5.406339
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9675092,60.15689,40.59356,0.3868346,0.3868346,0,-1,0,0.3868346,250.1093,0.5603148,0,0,0.9675092,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1181147,0.4255181,0.7740073,0,5.521198
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6531507,53.6176,40.98272,0.4378429,0.4378429,0,-1,0,0.4378429,149.1747,0.1922634,0,0,0.6531507,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1181147,0.4816272,0.5225205,0,5.20684
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2462288,45.16416,40.65651,0.4827325,0.4827325,0,-1,0,0.4827325,51.00729,0,1.110223E-16,0,0.2462288,0.5081394,0.4827325,0,0,0,4.553689,0,0.2619107,-0.2619107,5.723934,95.3987,0.1181147,0.5310057,0.196983,0,4.799918
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.022541,39.99715,39.59774,0,0,0,-1,0,0,0,0,0,0,0.022541,0,0,0,0,0.2910118,4.291778,0.022541,0,0.022541,5.745318,95.75511,0.1181103,0,0.0180328,0,4.314319
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,38.72784,38.72784,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2684709,4.312065,0,1.089434,-1.089434,4.596954,76.61575,0.1181103,1.138459,0,0,4.312065
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,37.50311,37.50311,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.478953,3.222631,0,0.8310423,-0.8310423,3.720958,62.01585,0.1181103,0.8684392,0,0,3.222631
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,36.02084,36.02084,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.402333,2.391589,0,0.6226899,-0.6226899,3.064585,51.07632,0.1181103,0.6507109,0,0,2.391589
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,34.5443,34.5443,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.094211,1.768899,0,0.2128073,-0.2128073,2.840267,47.33769,0.1181103,0.2223836,0,0,1.768899
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,33.41686,33.41686,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.330664,1.556092,0,0.2018606,-0.2018606,2.627487,43.79137,0.1181103,0.2109443,0,0,1.556092
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,32.59274,32.59274,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.554953,1.354231,0,0.2541,-0.2541,2.359642,39.32729,0.1181103,0.2655345,0,0,1.354231
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,31.75718,31.75718,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.837287,1.100131,0,0.2168534,-0.2168534,2.131059,35.51757,0.1181103,0.2266118,0,0,1.100131
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,31.06469,31.06469,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.078235,0.8832775,0,0.06289284,-0.06289284,2.064764,34.41266,0.1181103,0.06572302,0,0,0.8832775
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,30.45232,30.45232,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.148116,0.8203846,0,0.08517215,-0.08517215,1.974984,32.91634,0.1181103,0.0890049,0,0,0.8203846
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,29.83996,29.83996,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.242752,0.7352125,0,0.2747957,-0.2747957,1.685324,28.08868,0.1181103,0.2871614,0,0,0.7352125
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,29.47368,29.47368,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.54808,0.4604169,0,0.1399868,-0.1399868,1.537765,25.62937,0.1181103,0.1462862,0,0,0.4604169
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02330342,29.7127,29.32488,0.1625541,0.1625541,0,0,0,0.1625541,14.3358,0,2.775558E-17,0,0.02330342,0.1711095,0.1625541,0,0,4.703621,0.3204301,0,0.1478061,-0.1478061,1.381964,23.03269,0.1181103,0.1788095,0.01864274,0,0.3437335
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3799192,35.60765,29.0559,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,168.8984,0,0,0,0.3799192,0,0,1.452632,1.38,4.86785,0.172624,1.759919,0,1.759919,3.05157,50.8594,0.1183955,0.2474335,0.3039354,1.7,0.5525432
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7222481,42.92674,29.89146,0.106404,0.106404,1.559036,0,0.4817167,0.106404,678.7792,2.220446E-16,0,0,0.7222481,0,0,1.452632,1.38,3.107931,1.756551,2.102248,0,2.102248,5.045938,84.09879,0.1185525,0.1170444,0.5777985,1.7,2.478799
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.957423,50.26122,32.14634,0.8576053,0.8576053,0,-1,0,0.8576053,111.6391,0,0,0,0.957423,0.9027424,0.8576053,0,0,1.005683,3.648575,0.05468055,0,0.05468055,5.097812,84.96336,0.1185418,0.9433659,0.7659384,0,4.605998
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.084154,55.30222,34.09218,0.8079987,0.8079987,0,-1,0,0.8079987,134.1777,0,0,0,1.084154,0.850525,0.8079987,0,0,0.9510021,3.697787,0.2336294,0,0.2336294,5.319453,88.65736,0.1184961,0.8887986,0.8673235,0,4.781941
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.388251,64.99152,35.95789,0.003299893,0.003299893,0,-1,0,0.003299893,42069.57,0.6674045,0,0,1.388251,0.003473572,0.003299893,0,0,0.7173727,3.908054,0.7173727,0,0.7173727,6.000012,100,0.1183559,0.003629882,1.110601,0,5.296304
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.229126,62.86134,37.53745,0,0,0,-1,0,0,0,1.229126,0,0,1.229126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183559,0,0.9833012,0,5.782815
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.286278,66.29678,39.14563,0.630887,0.630887,0,-1,0,0.630887,203.8841,0.6221868,0,0,1.286278,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1183559,0.6939757,1.029023,0,5.839967
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.143513,63.86814,40.14144,0,0,0,-1,0,0,0,1.143513,0,0,1.143513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183559,0,0.9148101,0,5.697202
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.9350234,59.32993,40.5306,0,0,0,-1,0,0,0,0.9350234,0,0,0.9350234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183559,0,0.7480187,0,5.488712
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.654788,53.57719,40.91405,0.1072349,0.1072349,0,-1,0,0.1072349,610.611,0.5419092,0,0,0.654788,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1183559,0.1179584,0.5238304,0,5.208477
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3249715,46.63338,40.6279,0.8625498,0.8625498,0,-1,0,0.8625498,37.67567,0,0,0,0.3249715,0.9079472,0.8625498,0,0,0,4.553689,0,0.5829757,-0.5829757,5.385502,89.75818,0.1183559,0.9488048,0.2599772,0,4.87866
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04581929,40.3427,39.52907,0.05040459,0.05040459,0,-1,0,0.05040459,90.90302,6.938894E-18,0,0,0.04581929,0.05305746,0.05040459,0,0,0.6477508,3.970713,0,0.007238167,-0.007238167,5.377872,89.63102,0.1183559,0.05544505,0.03665543,0,4.016532
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,38.66489,38.66489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6557932,3.963475,0,0,0,5.377872,89.63102,0.1183559,0,0,0,3.963475
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,37.44016,37.44016,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6557932,3.963475,0,0.5109267,-0.5109267,4.839308,80.65497,0.1183559,0.5339184,0,0,3.963475
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,35.99223,35.99223,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.22349,3.452548,0,0.631242,-0.631242,4.173921,69.5652,0.1183559,0.6596479,0,0,3.452548
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,34.50996,34.50996,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.92487,2.821306,0,0.1444913,-0.1444913,4.021613,67.02676,0.1183559,0.1509934,0,0,2.821306
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,33.38252,33.38252,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.085415,2.676815,0,0.118606,-0.118606,3.896591,64.94306,0.1183559,0.1239433,0,0,2.676815
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,32.56413,32.56413,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.2172,2.558209,0,0.1212797,-0.1212797,3.768752,62.8124,0.1183559,0.1267372,0,0,2.558209
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,31.72284,31.72284,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.351955,2.436929,0,0.1374762,-0.1374762,3.623839,60.39719,0.1183559,0.1436626,0,0,2.436929
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,31.03035,31.03035,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.504706,2.299453,0,0.13838,-0.13838,3.477974,57.96611,0.1183559,0.1446071,0,0,2.299453
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,30.4237,30.4237,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.658462,2.161073,0,0.01784544,-0.01784544,3.459163,57.6526,0.1183559,0.01864848,0,0,2.161073
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.67829,2.143228,0,0,0,3.459163,57.6526,0.1183559,0,0,0,2.143228
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.67829,2.143228,0,0,0,3.459163,57.6526,0.1183559,0,0,0,2.143228
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04201146,30.02534,29.32488,0.1233145,0.1233145,0,0,0,0.1233145,34.06855,0,1.387779E-17,0,0.04201146,0.1298047,0.1233145,0,0,2.67829,2.143228,0,0.08779328,-0.08779328,3.366621,56.11023,0.1183559,0.135646,0.03360917,0,2.185239
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4016838,35.9817,29.03873,0.478976,0.478976,0,0,0,0.478976,83.86304,0,0,0,0.4016838,0.5041853,0.478976,0,0,2.775838,2.055434,0,0.1025014,-0.1025014,3.258575,54.30947,0.1183559,0.5268736,0.3213471,0,2.457118
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6035801,40.61025,29.87429,0.7288923,0.7288923,0,0,0,0.7288923,82.80785,0,0,0,0.6035801,0.7672551,0.7288923,0,0,2.889729,1.952933,0,0.163675,-0.163675,3.086046,51.434,0.1183559,0.8017815,0.4828641,0,2.556513
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.9282788,49.59965,32.112,1.156414,1.156414,0,-1,0,1.156414,80.27216,0,0,0,0.9282788,1.217278,1.156414,0,0,3.07159,1.789258,0,0.2889995,-0.2889995,2.781414,46.3568,0.1183559,1.272056,0.742623,0,2.717537
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.084736,55.24207,34.02922,0.8758118,0.8758118,0,-1,0,0.8758118,123.8549,0,0,0,1.084736,0.9219071,0.8758118,0,0,3.3927,1.500259,0.1628285,0,0.1628285,2.935887,48.93135,0.1183242,0.963393,0.8677886,0,2.584994
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.044884,56.5027,35.89494,0,0,0,-1,0,0,0,0,0,0,1.044884,0,0,0,0,3.229872,1.646804,1.044884,0,1.044884,3.927151,65.45238,0.1181207,0,0.8359075,0,2.691689
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.087878,59.38377,37.50311,0.9079554,0.9079554,0,-1,0,0.9079554,119.8162,0,0,0,1.087878,0.9557425,0.9079554,0,0,2.184987,2.5872,0.1321353,0,0.1321353,4.052505,67.54163,0.118095,0.9987509,0.8703023,0,3.675078
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.094286,61.43424,39.11129,0.03141399,0.03141399,0,-1,0,0.03141399,3483.436,0,0,0,1.094286,0.03306736,0.03141399,0,0,2.052852,2.706122,1.061219,0,1.061219,5.059266,84.32094,0.1178892,0.03455539,0.8754291,0,3.800408
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.090156,62.52003,40.11282,0.7017008,0.7017008,0,-1,0,0.7017008,155.359,0,0,0,1.090156,0.7386324,0.7017008,0,0,0.9916331,3.661219,0.3515233,0,0.3515233,5.392751,89.879,0.1178212,0.7718709,0.8721246,0,4.751375
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8902406,58.2654,40.49627,0.09742894,0.09742894,0,-1,0,0.09742894,913.7332,0.147574,0,0,0.8902406,0.1025568,0.09742894,0,0,0.6401098,3.97759,0.6401098,0,0.6401098,6.000012,100,0.1176975,0.1071718,0.7121925,0,4.867831
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4335054,49.02142,40.88543,0.4150651,0.4150651,0,-1,0,0.4150651,104.4428,0,0,0,0.4335054,0.4369106,0.4150651,0,0,0,4.553689,0,0.003405126,-0.003405126,5.996423,99.94018,0.1176975,0.4565715,0.3468044,0,4.987195
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2366167,44.91845,40.59356,0.7086201,0.7086201,0,-1,0,0.7086201,33.39119,0,1.110223E-16,0,0.2366167,0.7459159,0.7086201,0,0,0.003783473,4.550284,0,0.5092993,-0.5092993,5.459574,90.99272,0.1176975,0.7794822,0.1892933,0,4.786901
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04396468,40.28085,39.50045,0.4691333,0.4691333,0,-1,0,0.4691333,9.371469,0,5.551115E-17,0,0.04396468,0.4938245,0.4691333,0,0,0.5696716,4.040985,0,0.4498598,-0.4498598,4.98538,83.0895,0.1176975,0.5160466,0.03517174,0,4.084949
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,38.63055,38.63055,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.069516,3.591125,0,0.4736407,-0.4736407,4.486119,74.7685,0.1176975,0.4949545,0,0,3.591125
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,37.3772,37.3772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595783,3.117484,0,0,0,4.486119,74.7685,0.1176975,0,0,0,3.117484
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,35.95789,35.95789,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.595783,3.117484,0,0.4933753,-0.4933753,3.966056,66.1008,0.1176975,0.5155772,0,0,3.117484
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,34.47562,34.47562,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.143978,2.624109,0,0.05205664,-0.05205664,3.911183,65.18626,0.1176975,0.05439918,0,0,2.624109
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,33.34818,33.34818,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.201819,2.572052,0,0.1199909,-0.1199909,3.784702,63.07824,0.1176975,0.1253905,0,0,2.572052
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335142,2.452061,0,0,0,3.784702,63.07824,0.1176975,0,0,0,2.452061
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,31.71139,31.71139,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.335142,2.452061,0,0.1405415,-0.1405415,3.636558,60.60918,0.1176975,0.1468659,0,0,2.452061
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.491299,2.31152,0,0,0,3.636558,60.60918,0.1176975,0,0,0,2.31152
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.491299,2.31152,0,0,0,3.636558,60.60918,0.1176975,0,0,0,2.31152
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,29.82851,29.82851,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.491299,2.31152,0,0.3177927,-0.3177927,3.301575,55.02614,0.1176975,0.3320933,0,0,2.31152
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,29.43934,29.43934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844402,1.993727,0,0,0,3.301575,55.02614,0.1176975,0,0,0,1.993727
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02234436,29.68523,29.31343,0.04401629,0.04401629,0,0,0,0.04401629,50.76385,0,6.938894E-18,0,0.02234436,0.04633294,0.04401629,0,0,2.844402,1.993727,0,0.02398858,-0.02398858,3.276289,54.60471,0.1176975,0.04841793,0.01787549,0,2.016071
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2282,32.91004,29.03873,0.4375407,0.4375407,0,0,0,0.4375407,52.15515,0,5.551115E-17,0,0.2282,0.4605691,0.4375407,0,0,2.871056,1.969738,0,0.2323692,-0.2323692,3.03135,50.52241,0.1176975,0.4812948,0.18256,0,2.197938
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5755706,40.05972,29.85712,1.257966,1.257966,0.425,0,0.172125,1.257966,45.75406,0,2.220446E-16,0,0.5755706,0.8768066,0.8329663,0,0,3.129244,1.737369,0,0.301236,-0.301236,2.71382,45.23024,0.1176975,1.383763,0.4604565,1.7,2.31294
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5093742,41.15158,32.0605,0.6276143,0.6276143,0,-1,0,0.6276143,81.16039,0,1.110223E-16,0,0.5093742,0.6606466,0.6276143,0,0,3.463951,1.436133,0,0.1512724,-0.1512724,2.554365,42.57266,0.1176975,0.6903757,0.4074994,0,1.945508
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8748282,50.54332,33.96055,0.1181897,0.1181897,0,-1,0,0.1181897,740.1899,0,0,0,0.8748282,0.1244102,0.1181897,0,0,3.632031,1.284861,0.7504179,0,0.7504179,3.266274,54.43779,0.1175529,0.1300087,0.6998625,0,2.159689
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.05284,56.61199,35.83198,0,0,0,-1,0,0,0,0,0,0,1.05284,0,0,0,0,2.881613,1.960237,1.05284,0,1.05284,4.265085,71.08461,0.1173505,0,0.8422718,0,3.013077
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9730361,56.61055,37.40582,0,0,0,-1,0,0,0,0,0,0,0.9730361,0,0,0,0,1.828773,2.907793,0.9730361,0,0.9730361,5.188188,86.46963,0.1171641,0,0.7784289,0,3.880829
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8712916,56.15814,39.014,0,0,0,-1,0,0,0,0.0155542,0,0,0.8712916,0,0,0,0,0.8557374,3.783525,0.8557374,0,0.8557374,6.000012,100,0.1170007,0,0.6970333,0,4.654817
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.7241871,54.06657,40.01553,0.6546577,0.6546577,0,-1,0,0.6546577,110.6207,0.03507378,0,0,0.7241871,0.6891134,0.6546577,0,0,0,4.553689,0,0,0,6.000012,100,0.1170007,0.7201235,0.5793497,0,5.277876
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.66566,53.24386,40.39897,0.23,0.23,0,-1,0,0.23,289.4174,0.4235547,0,0,0.66566,0.2421052,0.23,0,0,0,4.553689,0,0,0,6.000012,100,0.1170007,0.253,0.532528,0,5.219349
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3494051,47.30165,40.81675,0.862841,0.862841,0,-1,0,0.862841,40.49472,0,1.110223E-16,0,0.3494051,0.9082537,0.862841,0,0,0,4.553689,0,0.5588486,-0.5588486,5.410934,90.18205,0.1170007,0.9491251,0.2795241,0,4.903094
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2724632,45.49474,40.49627,0.7679412,0.7679412,0,-1,0,0.7679412,35.47969,0,1.110223E-16,0,0.2724632,0.8083591,0.7679412,0,0,0.6209429,3.99484,0,0.5358959,-0.5358959,4.84605,80.76733,0.1170007,0.8447353,0.2179706,0,4.267303
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04273628,40.19569,39.4375,0.2422998,0.2422998,0,-1,0,0.2422998,17.63778,0,2.775558E-17,0,0.04273628,0.2550524,0.2422998,0,0,1.216383,3.458944,0,0.2123161,-0.2123161,4.622249,77.03733,0.1170007,0.2665297,0.03418903,0,3.501681
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,38.5676,38.5676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45229,3.246628,0,0,0,4.622249,77.03733,0.1170007,0,0,0,3.246628
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,37.30853,37.30853,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.45229,3.246628,0,0.4735859,-0.4735859,4.123046,68.71729,0.1170007,0.4948973,0,0,3.246628
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,35.89494,35.89494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.978496,2.773042,0,0,0,4.123046,68.71729,0.1170007,0,0,0,2.773042
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,34.41267,34.41267,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,1.978496,2.773042,0,0.08723713,-0.08723713,4.03109,67.18469,0.1170007,0.0911628,0,0,2.773042
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,33.31956,33.31956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075426,2.685805,0,0,0,4.03109,67.18469,0.1170007,0,0,0,2.685805
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075426,2.685805,0,0,0,4.03109,67.18469,0.1170007,0,0,0,2.685805
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,31.67705,31.67705,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.075426,2.685805,0,0.1397466,-0.1397466,3.883784,64.7296,0.1170007,0.1460352,0,0,2.685805
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,31.00173,31.00173,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.2307,2.546059,0,0.3332707,-0.3332707,3.532486,58.87464,0.1170007,0.3482679,0,0,2.546059
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,30.40654,30.40654,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.601001,2.212788,0,0.1250118,-0.1250118,3.400712,56.67841,0.1170007,0.1306373,0,0,2.212788
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.739903,2.087776,0,0,0,3.400712,56.67841,0.1170007,0,0,0,2.087776
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,29.43934,29.43934,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.739903,2.087776,0,0.0185491,-0.0185491,3.381159,56.35254,0.1170007,0.01938381,0,0,2.087776
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03010884,29.81481,29.31343,0.1547313,0.1547313,0,0,0,0.1547313,19.45878,0,0,0,0.03010884,0.1628751,0.1547313,0,0,2.760513,2.069227,0,0.1327662,-0.1327662,3.241211,54.02008,0.1170007,0.1702045,0.02408707,0,2.099336
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3403969,34.86519,29.02156,0,0,0,0,0,0,0,0,0,0,0.3403969,0,0,0,0,2.908031,1.936461,0.3403969,0,0.3403969,3.56414,59.40222,0.1169358,0,0.2723175,0,2.276858
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6500041,41.46368,29.83996,0.7862792,0.7862792,0,0,0,0.7862792,82.66837,0,1.110223E-16,0,0.6500041,0.8276623,0.7862792,0,0,2.567634,2.242818,0,0.1776582,-0.1776582,3.376872,56.28109,0.1169358,0.8649071,0.5200033,0,2.892822
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.955352,50.08697,32.03188,1.229506,1.229506,0,-1,0,1.229506,77.70212,0,0,0,0.955352,1.294217,1.229506,0,0,2.765032,2.06516,0,0.3388645,-0.3388645,3.019677,50.32786,0.1169358,1.352456,0.7642816,0,3.020512
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.181365,57.36843,33.93193,0,0,0,-1,0,0,0,0,0,0,1.181365,0,0,0,0,3.141548,1.726295,1.181365,0,1.181365,4.140419,69.00684,0.1167112,0,0.9450918,0,2.90766
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.295863,62.37101,35.76331,0.3808335,0.3808335,0,-1,0,0.3808335,340.2703,0,0,0,1.295863,0.4008774,0.3808335,0,0,1.960184,2.789524,0.894986,0,0.894986,4.989477,83.15778,0.1165416,0.4189169,1.036691,0,4.085387
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.427052,67.7883,37.34286,0.2833139,0.2833139,0,-1,0,0.2833139,503.6999,0.06362908,0,0,1.427052,0.2982252,0.2833139,0,0,1.065198,3.595011,1.065198,0,1.065198,6.000012,100,0.1163404,0.3116453,1.141642,0,5.022063
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.402104,69.1616,38.95104,1.098594,1.098594,0,-1,0,1.098594,127.6272,0.2456901,0,0,1.402104,1.156414,1.098594,0,0,0,4.553689,0,0,0,6.000012,100,0.1163404,1.208453,1.121684,0,5.955793
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.224272,65.6823,39.95258,0.2929834,0.2929834,0,-1,0,0.2929834,417.8639,0.9158682,0,0,1.224272,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.1163404,0.3222817,0.9794174,0,5.777961
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9699936,59.91727,40.33602,0,0,0,-1,0,0,0,0.9699936,0,0,0.9699936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163404,0,0.7759949,0,5.523683
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.639302,53.07635,40.7538,0.511425,0.511425,0,-1,0,0.511425,125.0041,0.1009599,0,0,0.639302,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1163404,0.5625675,0.5114416,0,5.192991
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3192401,46.35674,40.46765,0.2628646,0.2628646,0,-1,0,0.2628646,121.4466,0.04254054,0,0,0.3192401,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1163404,0.289151,0.2553921,0,4.872929
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03286105,39.95093,39.36882,0,0,0,-1,0,0,0,0.03286105,0,0,0.03286105,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163404,0,0.02628884,0,4.58655
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,38.50464,38.50464,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1163404,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,37.27991,37.27991,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1163404,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,35.8606,35.8606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1163404,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,34.41267,34.41267,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1163404,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1163404,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,32.49545,32.49545,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1163404,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,31.65988,31.65988,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1163404,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,31.0189,31.0189,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1163404,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,30.4237,30.4237,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1163404,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1163404,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,29.45651,29.45651,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1163404,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04462796,30.06916,29.32488,0.1582568,0.1582568,0,0,0,0.1582568,28.19972,0,0,0,0.04462796,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1219581,-0.1219581,3.776004,62.93328,0.1163404,0.1740825,0.03570237,0,2.610396
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2719772,33.69176,29.0559,0.6744571,0.6744571,0,0,0,0.6744571,40.32535,0,1.110223E-16,0,0.2719772,0.7099549,0.6744571,0,0,2.34431,2.44381,0,0.4379777,-0.4379777,3.314335,55.23881,0.1163404,0.7419028,0.2175817,0,2.715787
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3268901,35.50812,29.87429,0,0,0,0,0,0,0,0,0,0,0.3268901,0,0,0,0,2.830952,2.005832,0.3268901,0,0.3268901,3.62445,60.40739,0.1162788,0,0.2615121,0,2.332722
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7156356,45.11124,32.01471,0.3984617,0.3984617,0,-1,0,0.3984617,179.5996,0,0,0,0.7156356,0.4194334,0.3984617,0,0,2.504062,2.300033,0.2962022,0,0.2962022,3.905452,65.09074,0.116223,0.4383079,0.5725085,0,3.015669
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.102355,55.45762,33.86898,0.184314,0.184314,0,-1,0,0.184314,598.0856,0,0,0,1.102355,0.1940147,0.184314,0,0,2.20786,2.566615,0.9083405,0,0.9083405,4.76718,79.45284,0.1160523,0.2027453,0.8818841,0,3.66897
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.7220758,49.2369,35.66602,0.06765381,0.06765381,0,-1,0,0.06765381,1067.31,0,0,0,0.7220758,0.07121454,0.06765381,0,0,1.299519,3.384122,0.6508612,0,0.6508612,5.384641,89.74384,0.1159303,0.07441919,0.5776606,0,4.106197
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7472833,51.53795,37.27991,0.7654581,0.7654581,0,-1,0,0.7654581,97.62563,1.110223E-16,0,0,0.7472833,0.8057454,0.7654581,0,0,0.648658,3.969897,0,0.05846208,-0.05846208,5.323017,88.71677,0.1159303,0.8420039,0.5978266,0,4.71718
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.048594,60.03953,38.85375,0.7880353,0.7880353,0,-1,0,0.7880353,133.0644,0,0,0,1.048594,0.8295109,0.7880353,0,0,0.7136158,3.911435,0.2190836,0,0.2190836,5.530858,92.18077,0.1158893,0.8668389,0.8388755,0,4.960029
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.9417379,58.70935,39.85528,0.689593,0.689593,0,-1,0,0.689593,136.5643,0,0,0,0.9417379,0.7258874,0.689593,0,0,0.4945323,4.10861,0.2158505,0,0.2158505,5.735631,95.59367,0.115849,0.7585523,0.7533903,0,5.050348
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7549762,54.9766,40.23873,0.4798864,0.4798864,0,-1,0,0.4798864,157.3239,0,0,0,0.7549762,0.5051436,0.4798864,0,0,0.2786818,4.302876,0.2498326,0,0.2498326,5.972643,99.54385,0.1158023,0.5278751,0.603981,0,5.057851
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4691596,49.52493,40.69085,0,0,0,-1,0,0,0,0.4403104,0,0,0.4691596,0,0,0,0,0.02884924,4.527725,0.02884924,0,0.02884924,6.000012,100,0.1157969,0,0.3753277,0,4.996884
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1876729,43.80503,40.39897,0,0,0,-1,0,0,0,0.1876729,0,0,0.1876729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1157969,0,0.1501383,0,4.741362
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04752036,40.14869,39.30587,0.456986,0.456986,0,-1,0,0.456986,10.39865,0,5.551115E-17,0,0.04752036,0.4810379,0.456986,0,0,0,4.553689,0,0.4335175,-0.4335175,5.543045,92.38389,0.1157969,0.5026847,0.03801629,0,4.601209
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,38.47031,38.47031,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4816862,4.120172,0,0.6188226,-0.6188226,4.890748,81.51231,0.1157969,0.6466696,0,0,4.120172
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,37.21696,37.21696,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.169267,3.501349,0,0.3191133,-0.3191133,4.554373,75.90607,0.1157969,0.3334734,0,0,3.501349
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,35.83198,35.83198,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.523837,3.182235,0,0.9134077,-0.9134077,3.591557,59.85916,0.1157969,0.9545111,0,0,3.182235
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,34.37833,34.37833,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.538735,2.268828,0,0.1862308,-0.1862308,3.395252,56.58743,0.1157969,0.1946112,0,0,2.268828
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,33.25661,33.25661,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.745658,2.082597,0,0.03371383,-0.03371383,3.359715,55.99514,0.1157969,0.03523095,0,0,2.082597
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,32.484,32.484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783118,2.048883,0,0,0,3.359715,55.99514,0.1157969,0,0,0,2.048883
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,31.65988,31.65988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783118,2.048883,0,0,0,3.359715,55.99514,0.1157969,0,0,0,2.048883
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,31.0189,31.0189,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.783118,2.048883,0,0.1287294,-0.1287294,3.224022,53.7336,0.1157969,0.1345222,0,0,2.048883
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.92615,1.920154,0,0,0,3.224022,53.7336,0.1157969,0,0,0,1.920154
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,29.83996,29.83996,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.92615,1.920154,0,0.08046078,-0.08046078,3.139209,52.32005,0.1157969,0.08408152,0,0,1.920154
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.015551,1.839693,0,0,0,3.139209,52.32005,0.1157969,0,0,0,1.839693
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03604985,29.92559,29.32488,0,0,0,0,0,0,0,0,0,0,0.03604985,0,0,0,0,3.015551,1.839693,0.03604985,0,0.03604985,3.173409,52.89005,0.1157901,0,0.02883988,0,1.875743
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4092416,36.11825,29.03873,0.6632155,0.6632155,0,0,0,0.6632155,61.70568,0,1.110223E-16,0,0.4092416,0.6981216,0.6632155,0,0,2.979501,1.872138,0,0.28888,-0.28888,2.868903,47.81495,0.1157901,0.7295371,0.3273933,0,2.281379
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5342205,39.28091,29.85712,1.558118,1.558118,0.425,0,0.172125,1.558118,34.28628,2.220446E-16,0,0,0.5342205,1.192755,1.133118,0,0,3.300479,1.583258,0,0.6585348,-0.6585348,2.174746,36.2457,0.1157901,1.713929,0.4273764,1.7,2.117478
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9640667,50.23499,31.99754,0.2810153,0.2810153,0,-1,0,0.2810153,343.0656,0,0,0,0.9640667,0.2958056,0.2810153,0,0,4.032184,0.9247231,0.6682612,0,0.6682612,2.808714,46.81181,0.1156655,0.3091168,0.7712534,0,1.88879
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.169596,56.97601,33.83464,0.8414186,0.8414186,0,-1,0,0.8414186,139.0029,0,0,0,1.169596,0.8857038,0.8414186,0,0,3.363923,1.526158,0.2838922,0,0.2838922,3.078038,51.30053,0.1156126,0.9255605,0.9356768,0,2.695754
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.168842,59.06008,35.60306,0.1457123,0.1457123,0,-1,0,0.1457123,802.1578,0,0,0,1.168842,0.1533813,0.1457123,0,0,3.080031,1.781661,1.015461,0,1.015461,4.041389,67.35635,0.1154238,0.1602835,0.9350738,0,2.950503
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.241341,62.77754,37.21696,1.049446,1.049446,0,-1,0,1.049446,118.2854,0,0,0,1.241341,1.10468,1.049446,0,0,2.06457,2.695576,0.1366612,0,0.1366612,4.171037,69.51714,0.1153984,1.15439,0.9930728,0,3.936917
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.9114866,56.84343,38.82513,1.027173,1.027173,0,-1,0,1.027173,88.73743,0,0,0,0.9114866,1.081234,1.027173,0,0,1.927909,2.818571,0,0.1697478,-0.1697478,3.992107,66.53499,0.1153984,1.12989,0.7291893,0,3.730058
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7863547,55.19373,39.82095,0.666266,0.666266,0,-1,0,0.666266,118.0242,0,0,0,0.7863547,0.7013326,0.666266,0,0,2.116517,2.648823,0.08502217,0,0.08502217,4.072766,67.8793,0.1153826,0.7328925,0.6290838,0,3.435178
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8534582,57.11202,40.21011,0.6962638,0.6962638,0,-1,0,0.6962638,122.5769,0,0,0,0.8534582,0.7329092,0.6962638,0,0,2.031495,2.725343,0.120549,0,0.120549,4.187129,69.78535,0.1153603,0.7658901,0.6827666,0,3.578801
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3680587,47.4962,40.65651,1.420862,1.38,0,-1,0,1.38,26.67092,2.220446E-16,0.04086173,0.1829479,0.3680587,1.452632,1.38,0,0,1.910946,2.833837,0,1.084573,-1.084573,3.043889,50.73138,0.1153603,1.562948,0.294447,0,3.201896
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2479722,44.90234,40.37036,0.5621039,0.5621039,0,-1,0,0.5621039,44.11501,0,0,0,0.2479722,0.5916883,0.5621039,0,0,3.116027,1.749264,0,0.3437161,-0.3437161,2.681581,44.69292,0.1153603,0.6183143,0.1983777,0,1.997237
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04703795,40.11132,39.27726,0.1980387,0.1980387,0,-1,0,0.1980387,23.7519,0,0,0,0.04703795,0.2084618,0.1980387,0,0,3.497934,1.405548,0,0.1614238,-0.1614238,2.511425,41.857,0.1153603,0.2178425,0.03763036,0,1.452586
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,38.43597,38.43597,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,3.677294,1.244125,0,0.2370604,-0.2370604,2.261541,37.69228,0.1153603,0.2477282,0,0,1.244125
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,37.18262,37.18262,1.156987,0.9567109,0,-1,0,0.9567109,0,0,0.2002762,0.3159749,0,1.007064,0.9567109,0,0,3.940694,1.007064,0,1.007064,-1.007064,1.200002,20,0.1153603,1.272686,0,0,1.007064
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,35.79765,35.79765,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,34.34971,34.34971,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,33.25661,33.25661,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,32.46683,32.46683,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,31.64271,31.64271,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,30.40654,30.40654,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153603,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,29.47368,29.47368,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1156619,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03145073,29.86593,29.34205,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03145073,0,0,1.452632,1.38,3.679654,1.242,1.411451,0,1.411451,3.848205,64.13662,0.1158994,0,0.02516058,1.7,1.273451
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4275472,36.46798,29.0559,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4275472,0,0,1.452632,1.38,2.268204,2.512306,1.807547,0,1.807547,5.562995,92.71639,0.1160625,0,0.3420377,1.7,2.939853
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8037876,44.51062,29.85712,1.054721,1.054721,0,0,0,1.054721,76.20856,0,0,0,0.8037876,1.110233,1.054721,0,0,0.4606565,4.139098,0,0.3064449,-0.3064449,5.239974,87.33272,0.1160625,1.160193,0.6430301,0,4.942886
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.113104,53.48193,31.96893,0.627203,0.627203,0,-1,0,0.627203,177.471,0,0,0,1.113104,0.6602137,0.627203,0,0,0.8011509,3.832653,0.4528898,0,0.4528898,5.669622,94.49352,0.1159787,0.6899233,0.8904828,0,4.945757
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.314748,60.40107,33.77169,0.2841302,0.2841302,0,-1,0,0.2841302,462.7273,0.6674028,0,0,1.314748,0.2990845,0.2841302,0,0,0.348261,4.240254,0.348261,0,0.348261,6.000012,100,0.1159143,0.3125433,1.051799,0,5.555002
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.40502,64.9069,35.54011,0.6567575,0.6567575,0,-1,0,0.6567575,213.9329,0.7136966,0,0,1.40502,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1159143,0.7224333,1.124016,0,5.958709
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.41079,67.09842,37.14828,0,0,0,-1,0,0,0,1.41079,0,0,1.41079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159143,0,1.128632,0,5.964478
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.297886,66.11776,38.75646,0,0,0,-1,0,0,0,1.297886,0,0,1.297886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159143,0,1.038309,0,5.851574
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.216964,65.25723,39.75799,0.4084345,0.4084345,0,-1,0,0.4084345,297.9582,0.7870329,0,0,1.216964,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1159143,0.4492779,0.9735711,0,5.770653
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.908394,58.31315,40.17577,0.3760906,0.3760906,0,-1,0,0.3760906,241.5359,0.5125092,0,0,0.908394,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1159143,0.4136997,0.7267152,0,5.462083
