Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,28.88993,28.88993,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.666806,1.253564,0,0.04509452,-0.04509452,2.47384,41.23059,0.1148933,0.04712377,0,0,1.253564
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03908599,29.3961,28.74685,0.1642913,0.1642913,0,0,0,0.1642913,23.79066,0,0,0,0.03908599,0.1729382,0.1642913,0,0,3.716911,1.208469,0,0.1338522,-0.1338522,2.332748,38.87906,0.1148933,0.1807204,0.03126879,0,1.247555
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2057047,31.95905,28.48932,0.3549822,0.3549822,0,0,0,0.3549822,57.94789,0,0,0,0.2057047,0.3736655,0.3549822,0,0,3.865636,1.074617,0,0.1679608,-0.1679608,2.155702,35.92829,0.1148933,0.3904804,0.1645637,0,1.280321
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3407899,35.03836,29.1818,0.7473117,0.7473117,0,0,0,0.7473117,45.60211,0,0,0,0.3407899,0.7866438,0.7473117,0,0,4.052259,0.906656,0,0.445854,-0.445854,1.68573,28.09545,0.1148933,0.8220428,0.2726319,0,1.247446
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4184532,38.19052,30.85866,0.2832032,0.2832032,0,-1,0,0.2832032,147.7572,0,0,0,0.4184532,0.2981086,0.2832032,0,0,4.547652,0.460802,0.1203445,0,0.1203445,1.799899,29.99826,0.1148732,0.3115235,0.3347625,0,0.8792551
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5283816,41.78601,32.31804,0.2937896,0.2937896,0,-1,0,0.2937896,179.8504,0,0,0,0.5283816,0.3092522,0.2937896,0,0,4.427308,0.5691121,0.2191295,0,0.2191295,2.007784,33.46299,0.1148366,0.3231685,0.4227053,0,1.097494
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9342819,51.67691,33.83464,0.4343983,0.4343983,0,-1,0,0.4343983,215.0749,0,0,0,0.9342819,0.4572614,0.4343983,0,0,4.208178,0.7663286,0.4770205,0,0.4770205,2.460325,41.00534,0.114757,0.4778381,0.7474255,0,1.700611
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.108572,57.33258,35.34552,0,0,0,-1,0,0,0,0,0,0,1.108572,0,0,0,0,3.731158,1.195647,1.108572,0,1.108572,3.512009,58.53337,0.1145725,0,0.8868578,0,2.304219
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.035431,57.44247,36.89075,0.3012821,0.3012821,0,-1,0,0.3012821,343.675,0,0,0,1.035431,0.317139,0.3012821,0,0,2.622585,2.193362,0.7182921,0,0.7182921,4.193441,69.89054,0.1144532,0.3314103,0.8283449,0,3.228793
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.1229,60.67965,37.89228,0.3393134,0.3393134,0,-1,0,0.3393134,330.9329,0,0,0,1.1229,0.357172,0.3393134,0,0,1.904293,2.839825,0.7657275,0,0.7657275,4.919874,81.99773,0.1143263,0.3732448,0.8983197,0,3.962724
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9708368,57.67282,38.37301,0,0,0,-1,0,0,0,0,0,0,0.9708368,0,0,0,0,1.138566,3.52898,0.9708368,0,0.9708368,5.84089,97.34798,0.1141659,0,0.7766694,0,4.499816
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4766003,47.79637,38.92242,0.8225959,0.8225959,0,-1,0,0.8225959,57.93856,0,0,0,0.4766003,0.8658904,0.8225959,0,0,0.167729,4.402733,0,0.3892902,-0.3892902,5.430542,90.50886,0.1141659,0.9048554,0.3812802,0,4.879333
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2703431,43.56382,38.66489,0.1617052,0.1617052,0,-1,0,0.1617052,167.1827,0,0,0,0.2703431,0.170216,0.1617052,0,0,0.6002736,4.013443,0.1001271,0,0.1001271,5.525531,92.092,0.1141493,0.1778757,0.2162745,0,4.283786
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04087771,38.25396,37.53745,1.027385,1.027385,0,-1,0,1.027385,3.978811,0,0,0,0.04087771,1.081458,1.027385,0,0,0.5001465,4.103557,0,1.040581,-1.040581,4.428663,73.81091,0.1141493,1.130124,0.03270217,0,4.144435
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,36.60459,36.60459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.656347,3.062977,0,0,0,4.428663,73.81091,0.1141493,0,0,0,3.062977
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,35.37986,35.37986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.656347,3.062977,0,0,0,4.428663,73.81091,0.1141493,0,0,0,3.062977
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,34.18947,34.18947,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.656347,3.062977,0,0.5977386,-0.5977386,3.798591,63.30973,0.1141493,0.6246368,0,0,3.062977
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,32.99908,32.99908,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.320501,2.465238,0,0.06045977,-0.06045977,3.734861,62.24756,0.1141493,0.06318046,0,0,2.465238
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,32.15779,32.15779,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.387679,2.404778,0,0.04908545,-0.04908545,3.68312,61.38522,0.1141493,0.05129429,0,0,2.404778
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,31.49964,31.49964,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.442218,2.355693,0,0.03142149,-0.03142149,3.649999,60.8332,0.1141493,0.03283546,0,0,2.355693
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,30.76136,30.76136,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.477131,2.324271,0,0.1371506,-0.1371506,3.50543,58.42372,0.1141493,0.1433223,0,0,2.324271
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,30.21195,30.21195,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.62952,2.187121,0,0.1147616,-0.1147616,3.384461,56.40757,0.1141493,0.1199258,0,0,2.187121
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,29.69688,29.69688,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.757033,2.072359,0,0.1841735,-0.1841735,3.190325,53.17197,0.1141493,0.1924613,0,0,2.072359
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,29.22759,29.22759,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,2.96167,1.888186,0,0.1953343,-0.1953343,2.984424,49.74031,0.1141493,0.2041244,0,0,1.888186
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.178709,1.692851,0,0,0,2.984424,49.74031,0.1141493,0,0,0,1.692851
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009176024,28.853,28.70107,0.1881688,0.1881688,0,0,0,0.1881688,4.876485,0,0,0,0.009176024,0.1980724,0.1881688,0,0,3.178709,1.692851,0,0.1888964,-0.1888964,2.78531,46.42174,0.1141493,0.2069857,0.00734082,0,1.702027
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02077227,28.77012,28.42636,0.03815639,0.03815639,0,0,0,0.03815639,54.43983,0,6.938894E-18,0,0.02077227,0.04016462,0.03815639,0,0,3.388593,1.503955,0,0.01939235,-0.01939235,2.764869,46.08105,0.1141493,0.04197203,0.01661782,0,1.524727
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07574474,30.38447,29.11885,0.6549767,0.6549767,0,0,0,0.6549767,11.56449,0,1.110223E-16,0,0.07574474,0.6894492,0.6549767,0,0,3.410141,1.484563,0,0.6137044,-0.6137044,2.117967,35.29939,0.1141493,0.7204744,0.0605958,0,1.560307
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06854589,31.9288,30.77281,1.11861,0.8924338,0,-1,0,0.8924338,7.680782,0,0.226176,0.3901318,0.06854589,0.939404,0.8924338,0,0,4.092034,0.8708581,0,0.8708581,-0.8708581,1.200002,20,0.1141493,1.230471,0.05483671,0,0.939404
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1199058,34.27755,32.22646,1.107748,0.1139105,0,-1,0,0.1139105,105.2632,0,0.9938373,1.195741,0.1199058,0.1199058,0.1139105,0,0,5.059654,0,0,0,0,1.200002,20,0.1141493,1.218523,0.09592467,0,0.1199058
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.304714,39.10677,33.73735,0.5452127,0.2894783,0,-1,0,0.2894783,105.2632,0,0.2557344,0.5418383,0.304714,0.304714,0.2894783,0,0,5.059654,0,0,0,0,1.200002,20,0.1141493,0.5997339,0.2437712,0,0.304714
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3433709,41.38557,35.24823,0.5609445,0.3262024,0,-1,0,0.3262024,105.2632,0,0.2347421,0.5517985,0.3433709,0.3433709,0.3262024,0,0,5.059654,0,0,0,0,1.200002,20,0.1141493,0.6170389,0.2746967,0,0.3433709
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2456025,41.14815,36.76484,1.078573,0.2333224,0,-1,0,0.2333224,105.2632,0,0.8452511,1.139766,0.2456025,0.2456025,0.2333224,0,0,5.059654,0,0,0,0,1.200002,20,0.1141493,1.186431,0.196482,0,0.2456025
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1151638,39.79873,37.76065,0.5399969,0.1094056,0,-1,0,0.1094056,105.2632,0,0.4305912,0.5721154,0.1151638,0.1151638,0.1094056,0,0,5.059654,0,0,0,0,1.200002,20,0.1141493,0.5939965,0.09213106,0,0.1151638
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1814501,41.48664,38.24139,0.4741654,0.1723776,0,-1,0,0.1723776,105.2632,0,0.3017878,0.4871064,0.1814501,0.1814501,0.1723776,0,0,5.059654,0,0,0,0,1.200002,20,0.1141493,0.5215819,0.1451601,0,0.1814501
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03175696,39.3857,38.82513,0.3875606,0.03016911,0,-1,0,0.03016911,105.2632,0,0.3573914,0.4202828,0.03175696,0.03175696,0.03016911,0,0,5.059654,0,0,0,0,1.200002,20,0.1141493,0.4263166,0.02540557,0,0.03175696
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004320642,38.60916,38.53326,0,0,0,-1,0,0,0,0,0,0,0.004320642,0,0,0,0,5.059654,0,0.004320642,0,0.004320642,1.204101,20.06832,0.1141486,0,0.003456514,0,0.004320642
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06137162,38.51765,37.44016,0.445391,0.06199718,0,-1,0,0.06199718,98.99097,0,0.3833938,0.4745753,0.06137162,0.06526019,0.06199718,0,0,5.055334,0.003888578,0,0.003888578,-0.003888578,1.200002,20,0.1141486,0.4899301,0.04909729,0,0.06526019
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,36.5073,36.5073,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,35.24823,35.24823,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,34.09218,34.09218,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,32.90178,32.90178,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,32.0605,32.0605,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,31.40235,31.40235,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,30.68124,30.68124,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,30.149,30.149,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,29.65109,29.65109,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,29.1818,29.1818,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141486,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,28.79836,28.79836,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1144887,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01503417,28.89855,28.64956,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,28.23134,2.220446E-16,0,0,0.01503417,0,0,1.452632,1.38,3.736741,1.190622,1.395034,0,1.395034,3.778474,62.97444,0.1147308,0.05857881,0.01202733,1.7,1.205656
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.0349446,28.95378,28.37486,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.718755,0,0,0,0.0349446,0,0,1.088947,1.0345,2.341707,2.446153,1.069445,0,1.069445,4.793038,79.88381,0.1150437,0.6721579,0.02795568,1.7,2.481097
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2564565,33.42002,29.0559,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,27.23724,0,0,0,0.2564565,0,0,0.7584344,0.7205126,1.272262,3.408653,0.9769691,0,0.9769691,5.719872,95.33102,0.1153187,1.035722,0.2051652,1.7,3.66511
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.397107,37.62632,30.69269,0.3918376,0.3918376,0,-1,0,0.3918376,101.3448,0,0,0,0.397107,0.4124606,0.3918376,0,0,0.295293,4.287925,0,0.0153536,-0.0153536,5.703688,95.06128,0.1153187,0.4310214,0.3176856,0,4.685032
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2927273,37.24547,32.14634,0.7814251,0.7814251,0,-1,0,0.7814251,37.46069,0,1.110223E-16,0,0.2927273,0.8225527,0.7814251,0,0,0.3123525,4.272572,0,0.5298254,-0.5298254,5.145203,85.75322,0.1153187,0.8595675,0.2341818,0,4.565299
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3595633,40.01179,33.64006,0.6046009,0.6046009,0,-1,0,0.6046009,59.47118,0,1.110223E-16,0,0.3595633,0.636422,0.6046009,0,0,0.9010475,3.742746,0,0.2768587,-0.2768587,4.853369,80.88931,0.1153187,0.665061,0.2876506,0,4.10231
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.321942,40.89324,35.15666,0.04225181,0.04225181,0,-1,0,0.04225181,761.9602,0,0,0,0.321942,0.04447559,0.04225181,0,0,1.208668,3.465888,0.2774664,0,0.2774664,5.116596,85.27644,0.1152728,0.04647699,0.2575536,0,3.787829
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5459623,46.76554,36.66755,0.399541,0.399541,0,-1,0,0.399541,136.6474,0,0,0,0.5459623,0.4205695,0.399541,0,0,0.9312019,3.715607,0.1253928,0,0.1253928,5.235554,87.25906,0.1152521,0.4394951,0.4367698,0,4.261569
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1546336,40.38129,37.63474,0.08232041,0.08232041,0,-1,0,0.08232041,187.8436,0,0,0,0.1546336,0.08665306,0.08232041,0,0,0.8058091,3.828461,0.06798057,0,0.06798057,5.300046,88.33393,0.1152409,0.09055245,0.1237069,0,3.983094
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2869151,43.34174,38.14981,0.1393089,0.1393089,0,-1,0,0.1393089,205.9561,0,0,0,0.2869151,0.1466409,0.1393089,0,0,0.7378285,3.889643,0.1402742,0,0.1402742,5.433122,90.55186,0.1152177,0.1532398,0.2295321,0,4.176558
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3952615,45.96674,38.6935,0.4979927,0.4979927,0,-1,0,0.4979927,79.37095,0,5.551115E-17,0,0.3952615,0.5242028,0.4979927,0,0,0.5975543,4.01589,0,0.1289413,-0.1289413,5.297206,88.28659,0.1152177,0.547792,0.3162092,0,4.411151
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1735038,41.54015,38.43597,0.735614,0.735614,0,-1,0,0.735614,23.58626,0,0,0,0.1735038,0.7743306,0.735614,0,0,0.7408224,3.886949,0,0.6008267,-0.6008267,4.663879,77.73116,0.1152177,0.8091754,0.138803,0,4.060452
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.0551504,38.27534,37.30853,0.4756802,0.4756802,0,-1,0,0.4756802,11.59401,0,5.551115E-17,0,0.0551504,0.500716,0.4756802,0,0,1.408408,3.286122,0,0.4455656,-0.4455656,4.194211,69.90339,0.1152177,0.5232483,0.04412032,0,3.341272
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,36.37567,36.37567,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,1.903481,2.840556,0,0.8195179,-0.8195179,3.330364,55.50595,0.1152177,0.8563962,0,0,2.840556
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,35.15666,35.15666,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.814056,2.021039,0,0.5354168,-0.5354168,2.765985,46.09966,0.1152177,0.5595106,0,0,2.021039
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,34.02922,34.02922,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.408964,1.485622,0,0.7210048,-0.7210048,2.005979,33.43292,0.1152177,0.75345,0,0,1.485622
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,32.83883,32.83883,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.21008,0.7646169,0,0.2193598,-0.2193598,1.774754,29.57917,0.1152177,0.229231,0,0,0.7646169
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,31.99754,31.99754,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.453813,0.5452571,0,0.01695822,-0.01695822,1.756878,29.28125,0.1152177,0.01772134,0,0,0.5452571
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,31.33939,31.33939,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.472656,0.5282989,0,0.1828567,-0.1828567,1.56413,26.06879,0.1152177,0.1910853,0,0,0.5282989
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,30.61257,30.61257,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.67583,0.3454421,0,0.1041929,-0.1041929,1.454301,24.23831,0.1152177,0.1088816,0,0,0.3454421
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,30.08604,30.08604,0.1922171,0.1922171,0,-1,0,0.1922171,0,0,2.775558E-17,0,0,0.2023337,0.1922171,0,0,4.7916,0.2412492,0,0.2023337,-0.2023337,1.241023,20.68367,0.1152177,0.2114388,0,0,0.2412492
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,29.58242,29.58242,0.1501055,0.03696967,0,-1,0,0.03696967,0,0,0.1131358,0.1281464,0,0.03891544,0.03696967,0,0,5.016415,0.03891544,0,0.03891544,-0.03891544,1.200002,20,0.1152177,0.1651161,0,0,0.03891544
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,29.13602,29.13602,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152177,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,28.74685,28.74685,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1154709,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03732175,29.22308,28.60378,0.139495,0.139495,1.592127,0,0.4907506,0.139495,26.7549,2.220446E-16,0,0,0.03732175,0,0,1.452632,1.38,3.679654,1.242,1.417322,0,1.417322,3.853775,64.22945,0.1157429,0.1534445,0.0298574,1.7,1.279322
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3302149,33.96701,28.32907,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,49.84795,0,0,0,0.3302149,0,0,1.037556,0.985678,2.262333,2.51759,1.315893,0,1.315893,5.10214,85.03551,0.1160772,0.7286886,0.2641719,1.7,2.847805
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6210529,39.99134,28.98722,0.9788716,0.9788716,0,0,0,0.9788716,63.44579,0,1.110223E-16,0,0.6210529,1.030391,0.9788716,0,0,0.9464397,3.701893,0,0.4093384,-0.4093384,4.67066,77.84418,0.1160772,1.076759,0.4968423,0,4.322946
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8988261,47.31301,30.62974,0.1661921,0.1661921,0,-1,0,0.1661921,540.8356,0,0,0,0.8988261,0.1749391,0.1661921,0,0,1.40126,3.292555,0.723887,0,0.723887,5.357399,89.28981,0.1159575,0.1828113,0.7190608,0,4.191381
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8822911,48.5708,32.0605,0,0,0,-1,0,0,0,0.2049179,0,0,0.8822911,0,0,0,0,0.6773732,3.944053,0.6773732,0,0.6773732,6.000012,100,0.1158457,0,0.7058328,0,4.826344
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9408403,51.52686,33.5771,0.3626323,0.3626323,0,-1,0,0.3626323,259.4475,0.5591221,0,0,0.9408403,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1158457,0.3988955,0.7526723,0,5.494529
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7274727,48.71384,35.08799,0.9650734,0.9650734,0,-1,0,0.9650734,75.38004,0,0,0,0.7274727,1.015867,0.9650734,0,0,0,4.553689,0,0.288394,-0.288394,5.696018,94.93344,0.1158457,1.061581,0.5819782,0,5.281162
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6593806,48.97614,36.60459,0.6103369,0.6103369,0,-1,0,0.6103369,108.0355,0,0,0,0.6593806,0.6424599,0.6103369,0,0,0.3204378,4.265295,0.0169207,0,0.0169207,5.71207,95.20098,0.1158429,0.6713706,0.5275045,0,4.924675
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3838007,44.56541,37.56607,0.1982079,0.1982079,0,-1,0,0.1982079,193.6355,0,0,0,0.3838007,0.2086399,0.1982079,0,0,0.3035171,4.280523,0.1751608,0,0.1751608,5.878242,97.97051,0.1158141,0.2180287,0.3070406,0,4.664324
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.334002,44.12671,38.05252,0.8147445,0.8147445,0,-1,0,0.8147445,40.99469,0,1.110223E-16,0,0.334002,0.8576258,0.8147445,0,0,0.1283563,4.438169,0,0.5236238,-0.5236238,5.326294,88.7714,0.1158141,0.8962189,0.2672016,0,4.77217
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1115893,40.61547,38.63055,1.416043,1.38,0,-1,0,1.38,8.086181,0,0.03604264,0.1776469,0.1115893,1.452632,1.38,0,0,0.7101604,3.914545,0,1.341042,-1.341042,3.912712,65.21174,0.1158141,1.557647,0.08927143,0,4.026134
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07606223,39.6838,38.33868,0,0,0,-1,0,0,0,0,0,0,0.07606223,0,0,0,0,2.200207,2.573502,0.07606223,0,0.07606223,3.984871,66.41438,0.1158015,0,0.06084979,0,2.649565
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04822256,38.06121,37.21696,0.3670161,0.3670161,0,-1,0,0.3670161,13.13909,0,5.551115E-17,0,0.04822256,0.3863328,0.3670161,0,0,2.124145,2.641958,0,0.3381102,-0.3381102,3.628471,60.4744,0.1158015,0.4037177,0.03857805,0,2.690181
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,36.27838,36.27838,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.499823,2.303848,0,1.0484,-1.0484,2.523361,42.05594,0.1158015,1.095578,0,0,2.303848
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,35.05937,35.05937,1.248258,1.192676,0,-1,0,1.192676,0,0,0.05558148,0.1804072,0,1.255448,1.192676,0,0,3.664712,1.255448,0,1.255448,-1.255448,1.200002,20,0.1158015,1.373083,0,0,1.255448
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,33.93193,33.93193,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,32.75299,32.75299,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,31.91742,31.91742,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,31.27644,31.27644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,30.53244,30.53244,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.00592,30.00592,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,29.5023,29.5023,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,29.0559,29.0559,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158015,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,28.6839,28.6839,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1160974,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03272487,29.09488,28.55227,0.109431,0.109431,1.562063,0,0.4825431,0.109431,29.90457,2.220446E-16,0,0,0.03272487,0,0,1.452632,1.38,3.679654,1.242,1.412725,0,1.412725,3.849414,64.15677,0.1163537,0.1203741,0.02617989,1.7,1.274725
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3123906,33.60521,28.28329,0.690195,0.690195,1.7,0,0.5202,0.690195,45.2612,0,0,0,0.3123906,0,0,1.009805,0.9593148,2.266929,2.513452,1.271705,0,1.271705,5.05586,84.26415,0.1166914,0.7592145,0.2499124,1.7,2.825843
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5542423,38.66385,28.92427,0.697156,0.697156,0,0,0,0.697156,79.50047,0,0,0,0.5542423,0.7338484,0.697156,0,0,0.9952242,3.657987,0,0.1796061,-0.1796061,4.866538,81.1088,0.1166914,0.7668716,0.4433938,0,4.212229
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6408551,42.05223,30.54961,0.5685195,0.5685195,0,-1,0,0.5685195,112.7235,0,0,0,0.6408551,0.5984415,0.5685195,0,0,1.194787,3.478381,0.04241353,0,0.04241353,4.906775,81.77942,0.1166844,0.6253714,0.512684,0,4.119236
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8626894,48.07168,31.98037,1.002802,1.002802,0,-1,0,1.002802,86.02786,0,2.220446E-16,0,0.8626894,1.055581,1.002802,0,0,1.152373,3.516553,0,0.192892,-0.192892,4.703449,78.39066,0.1166844,1.103083,0.6901516,0,4.379242
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.320267,60.18033,33.47981,0.519654,0.519654,0,-1,0,0.519654,254.0666,0,0,0,1.320267,0.5470042,0.519654,0,0,1.366697,3.323661,0.773263,0,0.773263,5.437031,90.617,0.1165569,0.5716194,1.056214,0,4.643929
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.260931,60.52288,34.96208,0,0,0,-1,0,0,0,0.6674961,0,0,1.260931,0,0,0,0,0.5934345,4.019598,0.5934345,0,0.5934345,6.000012,100,0.1164593,0,1.008744,0,5.280529
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.182205,60.42106,36.47297,0,0,0,-1,0,0,0,1.182205,0,0,1.182205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164593,0,0.9457639,0,5.735894
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.171273,61.31366,37.44016,0.3913302,0.3913302,0,-1,0,0.3913302,299.3057,0.759347,0,0,1.171273,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1164593,0.4304632,0.9370188,0,5.724962
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9410865,56.51772,37.95523,0,0,0,-1,0,0,0,0.9410865,0,0,0.9410865,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164593,0,0.7528692,0,5.494775
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4914733,47.64666,38.50464,0.39899,0.39899,0,-1,0,0.39899,123.1794,0.07148384,0,0,0.4914733,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1164593,0.438889,0.3931787,0,5.045162
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3385876,44.38029,38.21277,0.2633221,0.2633221,0,-1,0,0.2633221,128.5831,0.06140644,0,0,0.3385876,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1164593,0.2896543,0.2708701,0,4.892277
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05855763,38.11083,37.08533,0.58679,0.58679,0,-1,0,0.58679,9.979317,0,0,0,0.05855763,0.6176737,0.58679,0,0,0,4.553689,0,0.5591161,-0.5591161,5.410652,90.17735,0.1164593,0.645469,0.0468461,0,4.612247
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,36.15247,36.15247,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6212401,3.994573,0,1.176669,-1.176669,4.170334,69.50542,0.1164593,1.229619,0,0,3.994573
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,34.92774,34.92774,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.92865,2.817904,0,0.3864273,-0.3864273,3.763004,62.7166,0.1164593,0.4038166,0,0,2.817904
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,33.8003,33.8003,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.358014,2.431477,0,0.8542586,-0.8542586,2.862536,47.70884,0.1164593,0.8927003,0,0,2.431477
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,32.64425,32.64425,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.30719,1.577218,0,0.04246974,-0.04246974,2.817769,46.96272,0.1164593,0.04438087,0,0,1.577218
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,31.82013,31.82013,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.354379,1.534748,0,0.1333515,-0.1333515,2.677204,44.61998,0.1164593,0.1393523,0,0,1.534748
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,31.17915,31.17915,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.502547,1.401397,0,0.1487435,-0.1487435,2.520415,42.00683,0.1164593,0.155437,0,0,1.401397
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,30.45232,30.45232,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.667818,1.252653,0,0.1331754,-0.1331754,2.380036,39.66718,0.1164593,0.1391683,0,0,1.252653
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,29.93725,29.93725,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.81579,1.119478,0,0.1395888,-0.1395888,2.232896,37.21486,0.1164593,0.1458703,0,0,1.119478
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,29.43934,29.43934,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.970889,0.979889,0,0.2157701,-0.2157701,2.005454,33.42417,0.1164593,0.2254798,0,0,0.979889
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,29.00439,29.00439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.210633,0.7641189,0,0,0,2.005454,33.42417,0.1164593,0,0,0,0.7641189
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,28.63239,28.63239,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.210633,0.7641189,0,0.1037969,-0.1037969,1.896043,31.60065,0.1164593,0.1084677,0,0,0.7641189
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03470828,29.06471,28.48932,0.1756581,0.1756581,0,0,0,0.1756581,19.759,0,0,0,0.03470828,0.1849033,0.1756581,0,0,4.325963,0.660322,0,0.150195,-0.150195,1.737723,28.962,0.1164593,0.1932239,0.02776662,0,0.6950303
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2672852,32.74445,28.21461,0.300098,0.300098,0,0,0,0.300098,89.06599,0,0,0,0.2672852,0.3158926,0.300098,0,0,4.492846,0.5101269,0,0.04860739,-0.04860739,1.686487,28.10806,0.1164593,0.3301078,0.2138282,0,0.7774122
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.351138,34.89026,28.86131,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,70.66142,0,0,0,0.351138,0,0,1.20307,1.142916,4.546855,0.4615196,1.494054,0,1.494054,3.103871,51.73108,0.1167589,0.5466233,0.2809104,1.7,0.8126575
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5859374,40.89293,30.45232,0.3758224,0.3758224,0,-1,0,0.3758224,155.9081,0,0,0,0.5859374,0.3956025,0.3758224,0,0,3.052801,1.806168,0.1903349,0,0.1903349,3.284439,54.74053,0.1167277,0.4134046,0.4687499,0,2.392106
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6646385,43.96342,31.8888,0.3833491,0.3833491,0,-1,0,0.3833491,173.3768,0,0,0,0.6646385,0.4035254,0.3833491,0,0,2.862466,1.97747,0.2611132,0,0.2611132,3.532152,58.86909,0.1166847,0.421684,0.5317108,0,2.642108
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5617066,43.52442,33.34818,1.24699,1.24699,0,-1,0,1.24699,45.04499,0,2.220446E-16,0,0.5617066,1.312621,1.24699,0,0,2.601352,2.212472,0,0.7509147,-0.7509147,2.740619,45.67689,0.1166847,1.371689,0.4493653,0,2.774178
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.051581,55.41945,34.83045,0.9924808,0.9924808,0,-1,0,0.9924808,105.9548,0,0,0,1.051581,1.044717,0.9924808,0,0,3.435702,1.461557,0.006864751,0,0.006864751,2.747131,45.78543,0.1166836,1.091729,0.8412651,0,2.513138
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.178881,60.18979,36.34706,0.2116282,0.2116282,0,-1,0,0.2116282,557.0528,0,0,0,1.178881,0.2227665,0.2116282,0,0,3.428838,1.467735,0.9561144,0,0.9561144,3.654181,60.90289,0.1165268,0.2327911,0.9431047,0,2.646616
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8808322,54.44176,37.30853,1.094898,1.094898,0,-1,0,1.094898,80.44878,0,2.220446E-16,0,0.8808322,1.152524,1.094898,0,0,2.472723,2.328238,0,0.2716922,-0.2716922,3.367792,56.12976,0.1165268,1.204388,0.7046658,0,3.20907
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7387299,51.92595,37.79499,0,0,0,-1,0,0,0,0,0,0,0.7387299,0,0,0,0,2.774603,2.056546,0.7387299,0,0.7387299,4.068613,67.81008,0.1164059,0,0.5909839,0,2.795276
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6200981,50.09261,38.37301,0.6536628,0.6536628,0,-1,0,0.6536628,94.86512,1.110223E-16,0,0,0.6200981,0.6880661,0.6536628,0,0,2.035873,2.721403,0,0.06796809,-0.06796809,3.996968,66.616,0.1164059,0.7190291,0.4960784,0,3.341501
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2974331,43.46769,38.08114,0.6012199,0.6012199,0,-1,0,0.6012199,49.4716,0,0,0,0.2974331,0.632863,0.6012199,0,0,2.111393,2.653435,0,0.33543,-0.33543,3.643394,60.72311,0.1164059,0.6613419,0.2379465,0,2.950868
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06165598,38.03294,36.9537,0.05662462,0.05662462,0,-1,0,0.05662462,108.8855,0,0,0,0.06165598,0.05960486,0.05662462,0,0,2.484093,2.318005,0.002051121,0,0.002051121,3.64534,60.75554,0.1164056,0.06228708,0.04932478,0,2.379661
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,35.99223,35.99223,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.482042,2.319851,0,0.7102221,-0.7102221,2.8967,48.27824,0.1164056,0.7421821,0,0,2.319851
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,34.80183,34.80183,1.695174,1.38,0,-1,0,1.38,0,0,0.3151737,0.4846911,0,1.452632,1.38,0,0,3.271178,1.609629,0,1.452632,-1.452632,1.365492,22.75815,0.1164056,1.864691,0,0,1.609629
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,33.67439,33.67439,0.6439664,0.1491473,0,-1,0,0.1491473,0,0,0.4948191,0.5592157,0,0.1569972,0.1491473,0,0,4.885213,0.1569972,0,0.1569972,-0.1569972,1.200002,20,0.1164056,0.708363,0,0,0.1569972
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,32.51262,32.51262,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164056,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,31.71139,31.71139,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164056,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,31.06469,31.06469,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164056,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,30.34358,30.34358,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164056,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164056,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,29.35922,29.35922,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164056,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,28.92427,28.92427,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164056,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,28.55227,28.55227,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.116644,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03664684,29.01655,28.40919,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,21.28802,2.220446E-16,0,0,0.03664684,0,0,1.452632,1.38,3.679654,1.242,1.416647,0,1.416647,3.853135,64.21878,0.1169219,0.1893625,0.02931747,1.7,1.278647
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2335676,32.077,28.13449,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,39.21938,0,0,0,0.2335676,0,0,1.104459,1.049236,2.263008,2.516982,1.282803,0,1.282803,5.070109,84.50164,0.1172525,0.6550953,0.1868541,1.7,2.75055
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4698434,36.93266,28.76402,1.17888,1.17888,0,0,0,1.17888,39.85508,0,2.220446E-16,0,0.4698434,1.240926,1.17888,0,0,0.9802041,3.671505,0,0.7710826,-0.7710826,4.257316,70.95513,0.1172525,1.296768,0.3758747,0,4.141349
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7965289,44.91356,30.35503,1.035598,1.035598,0,-1,0,1.035598,76.91485,0,0,0,0.7965289,1.090104,1.035598,0,0,1.836963,2.900423,0,0.2935746,-0.2935746,3.947862,65.79756,0.1172525,1.139158,0.6372231,0,3.696952
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8878222,48.34684,31.75718,0.5509477,0.5509477,0,-1,0,0.5509477,161.1446,0,0,0,0.8878222,0.5799449,0.5509477,0,0,2.163157,2.606848,0.3078772,0,0.3078772,4.23994,70.66552,0.1172021,0.6060424,0.7102577,0,3.49467
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.222202,57.48874,33.22227,1.217868,1.217868,0,-1,0,1.217868,100.3559,0,0,0,1.222202,1.281966,1.217868,0,0,1.855279,2.883938,0,0.05976433,-0.05976433,4.176942,69.61557,0.1172021,1.339655,0.9777615,0,4.10614
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8808444,51.50753,34.70454,0.5347465,0.5347465,0,-1,0,0.5347465,164.7218,0,0,0,0.8808444,0.5628911,0.5347465,0,0,1.921684,2.824173,0.3179533,0,0.3179533,4.47858,74.64284,0.1171501,0.5882212,0.7046756,0,3.705018
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7864918,51.1869,36.21543,0.2952211,0.2952211,0,-1,0,0.2952211,266.4077,0,0,0,0.7864918,0.310759,0.2952211,0,0,1.603731,3.110331,0.4757327,0,0.4757327,4.929899,82.16482,0.1170724,0.3247432,0.6291934,0,3.896823
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.216013,62.10448,37.18262,1.108467,1.108467,0,-1,0,1.108467,109.7022,0,0,0,1.216013,1.166808,1.108467,0,0,1.127998,3.538491,0.04920521,0,0.04920521,4.976579,82.94283,0.1170644,1.219314,0.9728103,0,4.754504
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9790743,57.04404,37.66336,0.5243275,0.5243275,0,-1,0,0.5243275,186.7296,0,0,0,0.9790743,0.5519236,0.5243275,0,0,1.078793,3.582775,0.4271507,0,0.4271507,5.38181,89.69666,0.1169947,0.5767602,0.7832595,0,4.56185
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.741946,52.45498,38.21277,0.3440067,0.3440067,0,-1,0,0.3440067,215.6778,0,0,0,0.741946,0.3621123,0.3440067,0,0,0.6516421,3.967211,0.3798337,0,0.3798337,5.742152,95.70234,0.1169329,0.3784074,0.5935568,0,4.709157
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3413688,44.12915,37.92089,0,0,0,-1,0,0,0,0.06956042,0,0,0.3413688,0,0,0,0,0.2718084,4.309062,0.2718084,0,0.2718084,6.000012,100,0.1168886,0,0.273095,0,4.65043
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04722611,37.58923,36.76484,1.158498,1.158498,0,-1,0,1.158498,4.076494,0,0,0,0.04722611,1.219472,1.158498,0,0,0,4.553689,0,1.172246,-1.172246,4.764357,79.40578,0.1168886,1.274348,0.03778088,0,4.600915
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,35.79765,35.79765,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.302495,3.381443,0,1.114666,-1.114666,3.589395,59.82314,0.1168886,1.164826,0,0,3.381443
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,34.63587,34.63587,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.541013,2.266777,0,0.9021149,-0.9021149,2.638483,43.97462,0.1168886,0.94271,0,0,2.266777
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,33.51415,33.51415,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.543363,1.364662,0,0.767881,-0.767881,1.829065,30.48436,0.1168886,0.8024357,0,0,1.364662
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,32.38671,32.38671,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.396564,0.5967813,0,0.01610594,-0.01610594,1.812088,30.20141,0.1168886,0.01683071,0,0,0.5967813
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,31.57976,31.57976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41446,0.5806754,0,0,0,1.812088,30.20141,0.1168886,0,0,0,0.5806754
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41446,0.5806754,0,0,0,1.812088,30.20141,0.1168886,0,0,0,0.5806754
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,30.24629,30.24629,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,5.551115E-17,0,0,0.3117898,0.2962003,0,0,4.41446,0.5806754,0,0.3117898,-0.3117898,1.483433,24.72383,0.1168886,0.3258203,0,0,0.5806754
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,29.75983,29.75983,0.1975311,0.1975311,0,-1,0,0.1975311,0,0,0,0,0,0.2079275,0.1975311,0,0,4.760892,0.2688856,0,0.2079275,-0.2079275,1.264258,21.07092,0.1168886,0.2172843,0,0,0.2688856
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,29.26193,29.26193,0.1289221,0.05791017,0,-1,0,0.05791017,0,0,0.07101194,0.08390415,0,0.06095808,0.05791017,0,0,4.991923,0.06095808,0,0.06095808,-0.06095808,1.200002,20,0.1168886,0.1418143,0,0,0.06095808
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168886,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,28.47215,28.47215,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1171919,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01468233,28.57176,28.32907,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01468233,0,0,1.452632,1.38,3.679654,1.242,1.394682,0,1.394682,3.832297,63.87149,0.1173975,0,0.01174587,1.7,1.256682
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1256077,30.16759,28.07153,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1256077,0,0,1.452632,1.38,2.284972,2.497214,1.505608,0,1.505608,5.260642,87.67719,0.1175842,0,0.1004862,1.7,2.622822
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4464358,36.42122,28.6839,0.9203807,0.9203807,0,0,0,0.9203807,48.50556,0,1.110223E-16,0,0.4464358,0.9688218,0.9203807,0,0,0.7793643,3.852261,0,0.522386,-0.522386,4.709999,78.49982,0.1175842,1.012419,0.3571487,0,4.298697
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7089692,43.05206,30.24629,0.5022838,0.5022838,0,-1,0,0.5022838,141.1491,0,0,0,0.7089692,0.5287198,0.5022838,0,0,1.359793,3.329875,0.1802494,0,0.1802494,4.880999,81.34982,0.1175549,0.5525122,0.5671754,0,4.038844
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7644683,45.6843,31.64271,0.2384868,0.2384868,0,-1,0,0.2384868,320.5495,0,0,0,0.7644683,0.2510388,0.2384868,0,0,1.179544,3.4921,0.5134295,0,0.5134295,5.368081,89.46783,0.1174714,0.2623355,0.6115746,0,4.256568
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8549691,49.15007,33.09064,0.4748397,0.4748397,0,-1,0,0.4748397,180.0542,0,0,0,0.8549691,0.4998313,0.4748397,0,0,0.6661142,3.954186,0.3551378,0,0.3551378,5.704994,95.08304,0.1174138,0.5223237,0.6839753,0,4.809155
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.235579,59.43266,34.57291,0.3119185,0.3119185,0,-1,0,0.3119185,396.1226,0.5962678,0,0,1.235579,0.3283353,0.3119185,0,0,0.3109764,4.27381,0.3109764,0,0.3109764,6.000012,100,0.1173634,0.3431103,0.9884636,0,5.50939
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9593706,54.75528,36.05518,0,0,0,-1,0,0,0,0.9593706,0,0,0.9593706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173634,0,0.7674965,0,5.51306
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8557506,53.57135,37.02238,0.8165888,0.8165888,0,-1,0,0.8165888,104.7958,0,0,0,0.8557506,0.8595672,0.8165888,0,0,0,4.553689,0,0.003816631,-0.003816631,5.995989,99.93295,0.1173634,0.8982477,0.6846004,0,5.40944
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7757907,52.38844,37.50311,0.1021583,0.1021583,0,-1,0,0.1021583,759.4004,0.6640149,0,0,0.7757907,0.1075351,0.1021583,0,0,0.004240701,4.549872,0.004240701,0,0.004240701,6.000012,100,0.1173627,0.1123741,0.6206325,0,5.325663
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.5158662,47.64838,38.05252,0.1755389,0.1755389,0,-1,0,0.1755389,293.8758,0.3310884,0,0,0.5158662,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1173627,0.1930927,0.4126929,0,5.069555
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.319846,43.52071,37.72631,0.0357931,0.0357931,0,-1,0,0.0357931,893.5969,0.2821691,0,0,0.319846,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1173627,0.03937241,0.2558768,0,4.873535
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.0657339,37.75323,36.60459,0.6946903,0.6946903,0,-1,0,0.6946903,9.462331,0,1.110223E-16,0,0.0657339,0.731253,0.6946903,0,0,0,4.553689,0,0.6655191,-0.6655191,5.298493,88.30804,0.1173627,0.7641594,0.05258712,0,4.619423
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,35.6374,35.6374,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7394657,3.88817,0,0.4085574,-0.4085574,4.867836,81.13044,0.1173627,0.4269425,0,0,3.88817
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,34.47562,34.47562,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.193418,3.479612,0,0.07327896,-0.07327896,4.790593,79.84306,0.1173627,0.07657651,0,0,3.479612
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,33.34818,33.34818,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.274839,3.406333,0,0.2835342,-0.2835342,4.491722,74.86189,0.1173627,0.2962932,0,0,3.406333
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,32.23791,32.23791,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.589877,3.122799,0,0.2697855,-0.2697855,4.207343,70.12225,0.1173627,0.2819259,0,0,3.122799
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,31.4653,31.4653,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.889639,2.853014,0,0.1263463,-0.1263463,4.074162,67.90257,0.1173627,0.1320319,0,0,2.853014
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,30.84149,30.84149,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.030024,2.726667,0,0.1926768,-0.1926768,3.871063,64.51759,0.1173627,0.2013473,0,0,2.726667
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,30.149,30.149,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.244109,2.533991,0,0.1502748,-0.1502748,3.71266,61.87754,0.1173627,0.1570371,0,0,2.533991
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,29.67971,29.67971,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.411081,2.383716,0,0.103966,-0.103966,3.60307,60.05104,0.1173627,0.1086444,0,0,2.383716
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,29.1818,29.1818,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.526599,2.27975,0,0.1106654,-0.1106654,3.486418,58.10685,0.1173627,0.1156453,0,0,2.27975
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,28.76402,28.76402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64956,2.169085,0,0,0,3.486418,58.10685,0.1173627,0,0,0,2.169085
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,28.40919,28.40919,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.64956,2.169085,0,0.2348305,-0.2348305,3.238885,53.98131,0.1173627,0.2453979,0,0,2.169085
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01490817,28.51245,28.26612,0.1903524,0.1903524,0,0,0,0.1903524,7.83188,0,2.775558E-17,0,0.01490817,0.2003709,0.1903524,0,0,2.910483,1.934254,0,0.1854628,-0.1854628,3.04339,50.72307,0.1173627,0.2093876,0.01192654,0,1.949162
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3213781,33.47944,28.00858,0.0232083,0.0232083,0,0,0,0.0232083,1384.755,0,0,0,0.3213781,0.02442979,0.0232083,0,0,3.116553,1.748791,0.2969484,0,0.2969484,3.3251,55.41822,0.1173146,0.02552913,0.2571025,0,2.070169
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5725327,38.66484,28.60378,0,0,0,0,0,0,0,0,0,0,0.5725327,0,0,0,0,2.819605,2.016045,0.5725327,0,0.5725327,3.868253,64.47075,0.1172219,0,0.4580262,0,2.588578
