Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.9048747,46.91909,30.16617,1.42379,1.38,0,-1,0,1.38,65.57063,2.220446E-16,0.04378997,0.186169,0.9048747,1.452632,1.38,0,0,2.247072,2.531324,0,0.5477569,-0.5477569,3.290866,54.84766,0.1172219,1.566169,0.7238998,0,3.436199
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.226431,55.60495,31.56259,0,0,0,-1,0,0,0,0,0,0,1.226431,0,0,0,0,2.85569,1.983567,1.226431,0,1.226431,4.45436,74.23919,0.117024,0,0.9811444,0,3.209998
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.356551,60.49246,32.99908,0.7879654,0.7879654,0,-1,0,0.7879654,172.1587,0,0,0,1.356551,0.8294373,0.7879654,0,0,1.62926,3.087355,0.5271135,0,0.5271135,4.954424,82.57357,0.1169391,0.8667619,1.085241,0,4.443906
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.288872,60.58553,34.44701,0.3550389,0.3550389,0,-1,0,0.3550389,363.0229,0,0,0,1.288872,0.3737252,0.3550389,0,0,1.102147,3.561757,0.9151473,0,0.9151473,5.822609,97.04329,0.116792,0.3905428,1.031098,0,4.850629
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.083873,57.43579,35.92355,0,0,0,-1,0,0,0,0.8968733,0,0,1.083873,0,0,0,0,0.1869992,4.38539,0.1869992,0,0.1869992,6.000012,100,0.116762,0,0.867098,0,5.469262
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.7217692,50.57507,36.89075,0,0,0,-1,0,0,0,0.7217692,0,0,0.7217692,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116762,0,0.5774153,0,5.275458
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8990237,54.92041,37.3772,0.08838701,0.08838701,0,-1,0,0.08838701,1017.145,0.8059847,0,0,0.8990237,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.116762,0.0972257,0.7192189,0,5.452713
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.488638,46.97058,37.92089,0,0,0,-1,0,0,0,0.488638,0,0,0.488638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116762,0,0.3909104,0,5.042327
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3264726,43.51462,37.6004,0.5589428,0.5589428,0,-1,0,0.5589428,58.40895,0,1.110223E-16,0,0.3264726,0.5883608,0.5589428,0,0,0,4.553689,0,0.2618882,-0.2618882,5.723958,95.3991,0.116762,0.6148371,0.2611781,0,4.880161
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04945316,37.33488,36.47297,0,0,0,-1,0,0,0,0,0,0,0.04945316,0,0,0,0,0.2909869,4.2918,0.04945316,0,0.04945316,5.770873,96.18102,0.1167541,0,0.03956252,0,4.341254
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,35.47715,35.47715,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2415338,4.336308,0,0.8822563,-0.8822563,4.840893,80.68139,0.1167541,0.9219579,0,0,4.336308
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,34.31538,34.31538,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.221819,3.454052,0,0.02425804,-0.02425804,4.815323,80.25522,0.1167541,0.02534965,0,0,3.454052
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248772,3.429794,0,0,0,4.815323,80.25522,0.1167541,0,0,0,3.429794
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,32.112,32.112,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.248772,3.429794,0,0.04134474,-0.04134474,4.771742,79.52887,0.1167541,0.04320526,0,0,3.429794
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,31.35656,31.35656,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.294711,3.388449,0,0.09064007,-0.09064007,4.676198,77.93649,0.1167541,0.09471887,0,0,3.388449
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,30.7442,30.7442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.395422,3.297809,0,0,0,4.676198,77.93649,0.1167541,0,0,0,3.297809
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,30.05171,30.05171,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.395422,3.297809,0,0.1507961,-0.1507961,4.517246,75.28728,0.1167541,0.1575819,0,0,3.297809
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,29.58242,29.58242,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.562973,3.147013,0,0.02196019,-0.02196019,4.494098,74.90147,0.1167541,0.0229484,0,0,3.147013
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,29.10168,29.10168,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.587373,3.125053,0,0.02468883,-0.02468883,4.468073,74.46774,0.1167541,0.02579983,0,0,3.125053
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,28.70107,28.70107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614805,3.100364,0,0,0,4.468073,74.46774,0.1167541,0,0,0,3.100364
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,28.32907,28.32907,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.614805,3.100364,0,0.1228067,-0.1228067,4.338624,72.31025,0.1167541,0.128333,0,0,3.100364
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01706133,28.46784,28.186,0,0,0,0,0,0,0,0,0,0,0.01706133,0,0,0,0,1.751257,2.977558,0.01706133,0,0.01706133,4.354809,72.58001,0.1167513,0,0.01364907,0,2.994619
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1272418,30.05029,27.92846,0.1711732,0.1711732,0,0,0,0.1711732,74.33509,0,0,0,0.1272418,0.1801824,0.1711732,0,0,1.734196,2.992913,0,0.05294058,-0.05294058,4.299005,71.64994,0.1167513,0.1882906,0.1017934,0,3.120155
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1088275,30.34158,28.52365,0.2927098,0.2927098,0,0,0,0.2927098,37.17933,0,0,0,0.1088275,0.3081156,0.2927098,0,0,1.793019,2.939972,0,0.199288,-0.199288,4.088937,68.14882,0.1167513,0.3219808,0.08706203,0,3.0488
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1867885,33.24407,30.06888,0.2127104,0.2127104,0,-1,0,0.2127104,87.81352,0,2.775558E-17,0,0.1867885,0.2239056,0.2127104,0,0,2.01445,2.740684,0,0.03711719,-0.03711719,4.049812,67.49673,0.1167513,0.2339814,0.1494308,0,2.927473
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1799026,34.53608,31.45385,0.7693099,0.7693099,0,-1,0,0.7693099,23.38493,0,1.110223E-16,0,0.1799026,0.8097998,0.7693099,0,0,2.055691,2.703567,0,0.6298973,-0.6298973,3.385842,56.43059,0.1167513,0.8462409,0.1439221,0,2.88347
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1823456,36.01997,32.86745,1.543018,1.38,0,-1,0,1.38,13.21345,0,0.1630175,0.3173193,0.1823456,1.452632,1.38,0,0,2.755577,2.07367,0,1.270286,-1.270286,2.046843,34.11398,0.1167513,1.697319,0.1458765,0,2.256015
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4862273,43.10056,34.31538,0.1346089,0.1346089,0,-1,0,0.1346089,361.2148,0,0,0,0.4862273,0.1416936,0.1346089,0,0,4.167006,0.8033837,0.3445337,0,0.3445337,2.373697,39.56153,0.1166961,0.1480698,0.3889818,0,1.289611
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4294187,43.58001,35.79765,0.7693416,0.7693416,0,-1,0,0.7693416,55.81639,0,1.110223E-16,0,0.4294187,0.8098333,0.7693416,0,0,3.822472,1.113464,0,0.3804146,-0.3804146,1.972704,32.87834,0.1166961,0.8462758,0.343535,0,1.542883
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2762716,41.67759,36.7305,0.5657531,0.5657531,0,-1,0,0.5657531,48.83253,0,0,0,0.2762716,0.5955296,0.5657531,0,0,4.245155,0.7330495,0,0.319258,-0.319258,1.636177,27.26956,0.1166961,0.6223284,0.2210173,0,1.009321
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1928692,40.64837,37.21696,0.6823561,0.5763276,0,-1,0,0.5763276,33.46519,0,0.1060285,0.3208447,0.1928692,0.6066606,0.5763276,0,0,4.599886,0.4137914,0,0.4137914,-0.4137914,1.200002,20,0.1166961,0.7505916,0.1542953,0,0.6066606
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01340716,37.99528,37.76065,0.6888997,0.0127368,0,-1,0,0.0127368,105.2632,0,0.6761629,0.7552423,0.01340716,0.01340716,0.0127368,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.7577897,0.01072573,0,0.01340716
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06495959,38.58109,37.44016,0.2005586,0.06171161,0,-1,0,0.06171161,105.2632,0,0.1388469,0.2082721,0.06495959,0.06495959,0.06171161,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.2206144,0.05196767,0,0.06495959
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0313578,36.85765,36.31272,0.3746206,0.02978991,0,-1,0,0.02978991,105.2632,0,0.3448307,0.4061246,0.0313578,0.0313578,0.02978991,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.4120826,0.02508624,0,0.0313578
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,34.18947,34.18947,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,33.09064,33.09064,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.99754,31.99754,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,31.2421,31.2421,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,30.6469,30.6469,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,29.95442,29.95442,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,29.48513,29.48513,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,29.02156,29.02156,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,28.62094,28.62094,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166961,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,28.26612,28.26612,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1170019,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03621845,28.73374,28.13449,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.96645,2.220446E-16,0,0,0.03621845,0,0,1.452632,1.38,3.679654,1.242,1.416218,0,1.416218,3.852728,64.21201,0.1172809,0.2100566,0.02897476,1.7,1.278219
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.0792747,29.17486,27.85978,1.066927,1.066927,1.7,0,0.5202,1.066927,7.43019,0,0,0,0.0792747,0,0,0.6330729,0.6014193,2.263436,2.516597,0.680694,0,0.680694,4.498491,74.9747,0.1174655,1.17362,0.06341976,1.7,2.595871
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1081286,30.26035,28.45498,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1081286,0,0,1.452632,1.38,1.582742,3.129221,1.488129,0,1.488129,5.910254,98.50404,0.1176522,0,0.08650286,1.7,3.23735
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2173582,33.69368,29.98875,1.118338,1.118338,0,-1,0,1.118338,19.43583,0,0,0,0.2173582,1.177198,1.118338,0,0,0.09461335,4.468537,0,0.9598394,-0.9598394,4.898494,81.64141,0.1176522,1.230172,0.1738866,0,4.685895
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4443358,39.19035,31.35656,0.6209035,0.6209035,0,-1,0,0.6209035,71.56277,0,1.110223E-16,0,0.4443358,0.6535826,0.6209035,0,0,1.161102,3.508698,0,0.2092468,-0.2092468,4.677929,77.96532,0.1176522,0.6829938,0.3554686,0,3.953033
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5186473,42.08097,32.77015,0.2956247,0.2956247,0,-1,0,0.2956247,175.4411,0,0,0,0.5186473,0.3111839,0.2956247,0,0,1.393598,3.299451,0.2074634,0,0.2074634,4.874746,81.24561,0.1176189,0.3251872,0.4149179,0,3.818098
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3209689,39.902,34.21809,0.7060085,0.7060085,0,-1,0,0.7060085,45.46247,0,0,0,0.3209689,0.7431669,0.7060085,0,0,1.186135,3.486168,0,0.422198,-0.422198,4.42971,73.82835,0.1176189,0.7766094,0.2567751,0,3.807137
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1816738,38.86247,35.66602,0.8928447,0.8928447,0,-1,0,0.8928447,20.34775,0,0,0,0.1816738,0.9398366,0.8928447,0,0,1.655244,3.06397,0,0.7581627,-0.7581627,3.630536,60.50882,0.1176189,0.9821292,0.1453391,0,3.245644
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4190006,44.22955,36.60459,0.4375789,0.4375789,0,-1,0,0.4375789,95.75429,0,0,0,0.4190006,0.4606094,0.4375789,0,0,2.497647,2.305807,0,0.0416088,-0.0416088,3.586677,59.77783,0.1176189,0.4813368,0.3352005,0,2.724808
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4321556,44.98778,37.08533,1.393222,1.38,0,-1,0,1.38,31.31562,0,0.01322226,0.1525445,0.4321556,1.452632,1.38,0,0,2.543879,2.264198,0,1.020476,-1.020476,2.511001,41.84993,0.1176189,1.532544,0.3457245,0,2.696354
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4761471,46.42201,37.63474,0.801742,0.801742,0,-1,0,0.801742,59.38907,0,1.110223E-16,0,0.4761471,0.8439389,0.801742,0,0,3.677741,1.243722,0,0.3677918,-0.3677918,2.123314,35.3885,0.1176189,0.8819161,0.3809177,0,1.719869
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2143673,41.13404,37.30853,0.3641866,0.3641866,0,-1,0,0.3641866,58.86195,0,5.551115E-17,0,0.2143673,0.3833543,0.3641866,0,0,4.086398,0.8759304,0,0.168987,-0.168987,1.945186,32.4197,0.1176189,0.4006053,0.1714939,0,1.090298
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05794339,37.19008,36.18109,0,0,0,-1,0,0,0,0,0,0,0.05794339,0,0,0,0,4.274162,0.7069435,0.05794339,0,0.05794339,2.000156,33.33587,0.1176096,0,0.04635471,0,0.7648869
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,35.21962,35.21962,0.8472016,0.7211379,0,-1,0,0.7211379,0,0,0.1260638,0.2107839,0,0.7590925,0.7211379,0,0,4.216218,0.7590925,0,0.7590925,-0.7590925,1.200002,20,0.1176096,0.9319218,0,0,0.7590925
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,34.09218,34.09218,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,31.90025,31.90025,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,31.16198,31.16198,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,30.56678,30.56678,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,29.87429,29.87429,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.42217,29.42217,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,28.94144,28.94144,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,28.55227,28.55227,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176096,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,28.19744,28.19744,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.117878,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03077006,28.58017,28.07153,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,33.02745,2.220446E-16,0,0,0.03077006,0,0,1.452632,1.38,3.679654,1.242,1.41077,0,1.41077,3.847559,64.12586,0.1181139,0.1024816,0.02461605,1.7,1.27277
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2863495,32.64691,27.79683,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,92.00157,0,0,0,0.2863495,0,0,1.388756,1.319318,2.268884,2.511693,1.605668,0,1.605668,5.37083,89.51364,0.118381,0.3423685,0.2290796,1.7,2.798043
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7142127,41.13787,28.39202,0.4693872,0.4693872,0,0,0,0.4693872,152.1585,0,0,0,0.7142127,0.4940917,0.4693872,0,0,0.6632168,3.956794,0.2201209,0,0.2201209,5.579654,92.99406,0.1183457,0.5163259,0.5713701,0,4.671007
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8272508,45.04099,29.90863,0.395827,0.395827,0,-1,0,0.395827,208.993,0,0,0,0.8272508,0.41666,0.395827,0,0,0.4430959,4.154902,0.4105907,0,0.4105907,5.969175,99.48605,0.1182799,0.4354097,0.6618006,0,4.982153
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.126104,52.94617,31.25927,0.6804487,0.6804487,0,-1,0,0.6804487,165.4943,0.3773367,0,0,1.126104,0.7162617,0.6804487,0,0,0.03250511,4.524435,0.03250511,0,0.03250511,6.000012,100,0.1182747,0.7484935,0.9008828,0,5.650538
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.081481,53.58971,32.67286,0.4237189,0.4237189,0,-1,0,0.4237189,255.2356,0.6354616,0,0,1.081481,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1182747,0.4660908,0.8651852,0,5.63517
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8930511,51.08016,34.09218,0,0,0,-1,0,0,0,0.8930511,0,0,0.8930511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182747,0,0.7144409,0,5.44674
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.856946,51.93317,35.54011,0.3096816,0.3096816,0,-1,0,0.3096816,276.7184,0.5309654,0,0,0.856946,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1182747,0.3406497,0.6855568,0,5.410635
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9775313,55.68004,36.5073,0.4631884,0.4631884,0,-1,0,0.4631884,211.044,0.4899646,0,0,0.9775313,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1182747,0.5095072,0.782025,0,5.53122
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6645843,49.46246,36.9537,0,0,0,-1,0,0,0,0.6645843,0,0,0.6645843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182747,0,0.5316674,0,5.218273
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6206008,49.16109,37.50311,0.3595324,0.3595324,0,-1,0,0.3595324,172.6133,0.2421456,0,0,0.6206008,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1182747,0.3954857,0.4964807,0,5.17429
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3061887,42.73647,37.21696,0.1053939,0.1053939,0,-1,0,0.1053939,290.5183,0.1952477,0,0,0.3061887,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1182747,0.1159333,0.244951,0,4.859878
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06755991,37.26653,36.08952,0.3366441,0.3366441,0,-1,0,0.3366441,20.06865,0,0,0,0.06755991,0.3543622,0.3366441,0,0,0,4.553689,0,0.2868023,-0.2868023,5.697696,94.96141,0.1182747,0.3703085,0.05404793,0,4.621249
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,35.08799,35.08799,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3186692,4.266887,0,0.55391,-0.55391,5.113823,85.23022,0.1182747,0.5788359,0,0,4.266887
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,33.96055,33.96055,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9341247,3.712977,0,0.7525573,-0.7525573,4.320559,72.00916,0.1182747,0.7864224,0,0,3.712977
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,32.86745,32.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.770299,2.960419,0,0,0,4.320559,72.00916,0.1182747,0,0,0,2.960419
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,31.79151,31.79151,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.770299,2.960419,0,0.1701946,-0.1701946,4.141158,69.01916,0.1182747,0.1778533,0,0,2.960419
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,31.06469,31.06469,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.959405,2.790225,0,0.01464923,-0.01464923,4.125716,68.7618,0.1182747,0.01530845,0,0,2.790225
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,30.46949,30.46949,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.975681,2.775576,0,0.02019609,-0.02019609,4.104427,68.40699,0.1182747,0.02110491,0,0,2.775576
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,29.79417,29.79417,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.998122,2.755379,0,0.1861863,-0.1861863,3.90817,65.13603,0.1182747,0.1945646,0,0,2.755379
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,29.32488,29.32488,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.204995,2.569193,0,0.08511414,-0.08511414,3.818452,63.64074,0.1182747,0.08894428,0,0,2.569193
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,28.86131,28.86131,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.299567,2.484079,0,0.1712379,-0.1712379,3.637951,60.6324,0.1182747,0.1789436,0,0,2.484079
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,28.47215,28.47215,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.489831,2.312841,0,0.02599993,-0.02599993,3.610545,60.17562,0.1182747,0.02716992,0,0,2.312841
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.13449,28.13449,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.51872,2.286841,0,0.1327545,-0.1327545,3.470609,57.84337,0.1182747,0.1387285,0,0,2.286841
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.0351272,28.57205,27.99141,0.2378469,0.2378469,0,0,0,0.2378469,14.76883,0,2.775558E-17,0,0.0351272,0.2503652,0.2378469,0,0,2.666225,2.154087,0,0.215238,-0.215238,3.243728,54.06203,0.1182747,0.2616316,0.02810176,0,2.189214
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2070363,31.21039,27.73388,0.7719669,0.7719669,0,0,0,0.7719669,26.81933,0,0,0,0.2070363,0.8125967,0.7719669,0,0,2.905378,1.938849,0,0.6055604,-0.6055604,2.605412,43.42344,0.1182747,0.8491636,0.1656291,0,2.145885
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4732527,36.51891,28.3119,0.7368442,0.7368442,0,0,0,0.7368442,64.22697,0,1.110223E-16,0,0.4732527,0.7756255,0.7368442,0,0,3.578223,1.333288,0,0.3023728,-0.3023728,2.286683,38.11131,0.1182747,0.8105286,0.3786021,0,1.806541
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9563772,47.59523,29.81134,0,0,0,-1,0,0,0,0,0,0,0.9563772,0,0,0,0,3.914193,1.030916,0.9563772,0,0.9563772,3.193982,53.23293,0.1181218,0,0.7651018,0,1.987293
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.100026,52.24906,31.16198,0,0,0,-1,0,0,0,0,0,0,1.100026,0,0,0,0,2.957815,1.891655,1.100026,0,1.100026,4.237558,70.62583,0.1179463,0,0.880021,0,2.991681
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.124422,54.43439,32.56413,0.9088188,0.9088188,0,-1,0,0.9088188,123.7234,0,0,0,1.124422,0.9566514,0.9088188,0,0,1.857789,2.881679,0.1677704,0,0.1677704,4.396719,73.27851,0.1179196,0.9997007,0.8995375,0,4.006101
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.142251,56.5266,33.99488,0.431441,0.431441,0,-1,0,0.431441,264.7525,0,0,0,1.142251,0.4541484,0.431441,0,0,1.690019,3.032672,0.6881024,0,0.6881024,5.049511,84.15835,0.1178101,0.4745851,0.9138007,0,4.174923
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6934903,48.40623,35.44281,0.9820924,0.9820924,0,-1,0,0.9820924,70.61354,0,1.110223E-16,0,0.6934903,1.033782,0.9820924,0,0,1.001916,3.651964,0,0.3402912,-0.3402912,4.690812,78.18005,0.1178101,1.080302,0.5547922,0,4.345455
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7644049,50.89921,36.37567,0.3224286,0.3224286,0,-1,0,0.3224286,237.0772,0,0,0,0.7644049,0.3393986,0.3224286,0,0,1.380018,3.311673,0.4250063,0,0.4250063,5.094009,84.89998,0.1177426,0.3546715,0.6115239,0,4.076078
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.594264,47.89997,36.82779,0,0,0,-1,0,0,0,0,0,0,0.594264,0,0,0,0,0.9550113,3.694179,0.594264,0,0.594264,5.657777,94.2961,0.1176484,0,0.4754111,0,4.288443
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4229626,45.11799,37.3772,0.9849169,0.9849169,0,-1,0,0.9849169,42.94399,0,1.110223E-16,0,0.4229626,1.036755,0.9849169,0,0,0.3607473,4.229016,0,0.613792,-0.613792,5.010784,83.51289,0.1176484,1.083409,0.3383701,0,4.651979
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1428119,39.60973,37.08533,0.7283911,0.7283911,0,-1,0,0.7283911,19.60649,0,0,0,0.1428119,0.7667274,0.7283911,0,0,1.042738,3.615224,0,0.6239155,-0.6239155,4.353119,72.55183,0.1176484,0.8012302,0.1142495,0,3.758036
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04782227,36.78859,35.95789,0.4613927,0.4613927,0,-1,0,0.4613927,10.36476,0,5.551115E-17,0,0.04782227,0.4856766,0.4613927,0,0,1.735978,2.991309,0,0.4378543,-0.4378543,3.89158,64.85954,0.1176484,0.507532,0.03825781,0,3.039131
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,34.96208,34.96208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.222483,2.553455,0,0,0,3.89158,64.85954,0.1176484,0,0,0,2.553455
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,33.83464,33.83464,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.222483,2.553455,0,0.3414772,-0.3414772,3.531631,58.8604,0.1176484,0.3568437,0,0,2.553455
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,32.75299,32.75299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.601902,2.211977,0,0,0,3.531631,58.8604,0.1176484,0,0,0,2.211977
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,31.69422,31.69422,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.601902,2.211977,0,0.2044852,-0.2044852,3.316085,55.26797,0.1176484,0.213687,0,0,2.211977
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829108,2.007492,0,0,0,3.316085,55.26797,0.1176484,0,0,0,2.007492
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,30.38937,30.38937,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,2.829108,2.007492,0,0.09335871,-0.09335871,3.217676,53.62783,0.1176484,0.09755985,0,0,2.007492
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,29.73122,29.73122,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,2.932839,1.914133,0,0.09909391,-0.09909391,3.113222,51.88693,0.1176484,0.1035531,0,0,1.914133
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,29.26193,29.26193,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.042944,1.81504,0,0.1575869,-0.1575869,2.947111,49.11842,0.1176484,0.1646783,0,0,1.81504
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,28.79836,28.79836,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.21804,1.657453,0,0.2536991,-0.2536991,2.679689,44.66139,0.1176484,0.2651155,0,0,1.657453
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,28.40919,28.40919,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.499928,1.403754,0,0.03798828,-0.03798828,2.639646,43.994,0.1176484,0.03969775,0,0,1.403754
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.07153,28.07153,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.542137,1.365765,0,0.08013467,-0.08013467,2.555176,42.58619,0.1176484,0.08374073,0,0,1.365765
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01682795,28.20601,27.92846,0,0,0,0,0,0,0,0,0,0,0.01682795,0,0,0,0,3.631176,1.285631,0.01682795,0,0.01682795,2.571141,42.85226,0.1176457,0,0.01346236,0,1.302459
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3780147,34.13142,27.67092,0.7582036,0.7582036,0,0,0,0.7582036,49.85661,0,1.110223E-16,0,0.3780147,0.7981091,0.7582036,0,0,3.614348,1.300776,0,0.4200944,-0.4200944,2.128322,35.47197,0.1176457,0.834024,0.3024117,0,1.67879
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7715905,42.10251,28.24895,0.4077979,0.4077979,0,0,0,0.4077979,189.209,0,0,0,0.7715905,0.4292609,0.4077979,0,0,4.08112,0.8806814,0.3423296,0,0.3423296,2.453084,40.88466,0.1175915,0.4485776,0.6172724,0,1.652272
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7853765,44.00289,29.73122,0.4458244,0.4458244,0,-1,0,0.4458244,176.1627,0,0,0,0.7853765,0.4692889,0.4458244,0,0,3.73879,1.188778,0.3160876,0,0.3160876,2.752952,45.88243,0.1175415,0.4904068,0.6283012,0,1.974154
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8419375,46.62266,31.06469,0,0,0,-1,0,0,0,0,0,0,0.8419375,0,0,0,0,3.422702,1.473257,0.8419375,0,0.8419375,3.551683,59.19461,0.1174085,0,0.67355,0,2.315194
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.159585,55.12572,32.46683,0.5266382,0.5266382,0,-1,0,0.5266382,220.1863,0,0,0,1.159585,0.554356,0.5266382,0,0,2.580765,2.231001,0.6052292,0,0.6052292,4.125854,68.7641,0.117313,0.579302,0.9276682,0,3.390586
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.22711,58.38139,33.86898,0,0,0,-1,0,0,0,0,0,0,1.22711,0,0,0,0,1.975536,2.775707,1.22711,0,1.22711,5.289993,88.16638,0.11712,0,0.9816882,0,4.002817
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.016079,55.17866,35.31691,1.435258,1.38,0,-1,0,1.38,73.6289,2.220446E-16,0.05525818,0.198784,1.016079,1.452632,1.38,0,0,0.7484253,3.880106,0,0.4365528,-0.4365528,4.829826,80.49695,0.11712,1.578784,0.812863,0,4.896185
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7390251,50.22956,36.24976,1.021583,1.021583,0,-1,0,1.021583,72.34115,0,0,0,0.7390251,1.075351,1.021583,0,0,1.233484,3.443553,0,0.3363258,-0.3363258,4.475308,74.58832,0.11712,1.123742,0.5912201,0,4.182579
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.7099615,50.12248,36.70189,0.5584776,0.5584776,0,-1,0,0.5584776,127.1244,0,0,0,0.7099615,0.5878711,0.5584776,0,0,1.607179,3.107228,0.1220903,0,0.1220903,4.591133,76.51873,0.1171008,0.6143253,0.5679691,0,3.817189
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5415883,47.29706,37.24557,0,0,0,-1,0,0,0,0,0,0,0.5415883,0,0,0,0,1.485089,3.217109,0.5415883,0,0.5415883,5.104928,85.08198,0.1170159,0,0.4332706,0,3.758697
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3082325,42.50183,36.9537,0.4933532,0.4933532,0,-1,0,0.4933532,62.47706,0,5.551115E-17,0,0.3082325,0.5193191,0.4933532,0,0,0.9435007,3.704538,0,0.2110866,-0.2110866,4.882424,81.37357,0.1170159,0.5426885,0.246586,0,4.012771
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.069672,37.04412,35.83198,0.7009362,0.7009362,0,-1,0,0.7009362,9.939849,0,0,0,0.069672,0.7378276,0.7009362,0,0,1.178041,3.493452,0,0.6681556,-0.6681556,4.178126,69.63529,0.1170159,0.7710298,0.0557376,0,3.563124
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,34.83045,34.83045,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.920436,2.825296,0,0.3396335,-0.3396335,3.820121,63.66856,0.1170159,0.354917,0,0,2.825296
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,33.70301,33.70301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297807,2.485663,0,0,0,3.820121,63.66856,0.1170159,0,0,0,2.485663
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,32.62708,32.62708,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.297807,2.485663,0,0.2528783,-0.2528783,3.553564,59.22594,0.1170159,0.2642578,0,0,2.485663
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,31.57976,31.57976,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.578783,2.232784,0,0.1445938,-0.1445938,3.401149,56.6857,0.1170159,0.1511005,0,0,2.232784
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.90444,30.90444,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.739443,2.088191,0,0.1096813,-0.1096813,3.285534,54.7588,0.1170159,0.1146169,0,0,2.088191
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,30.30924,30.30924,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.861311,1.978509,0,0.06732383,-0.06732383,3.214569,53.57604,0.1170159,0.0703534,0,0,1.978509
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,29.65109,29.65109,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.936115,1.911186,0,0.1619481,-0.1619481,3.04386,50.73091,0.1170159,0.1692358,0,0,1.911186
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,29.19897,29.19897,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.116057,1.749237,0,0.004616051,-0.004616051,3.038995,50.64981,0.1170159,0.004823774,0,0,1.749237
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,28.72968,28.72968,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.121186,1.744621,0,0.01300878,-0.01300878,3.025282,50.42127,0.1170159,0.01359418,0,0,1.744621
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,28.34624,28.34624,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.13564,1.731613,0,0.2932107,-0.2932107,2.716211,45.27009,0.1170159,0.3064052,0,0,1.731613
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.00858,28.00858,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.46143,1.438402,0,0.04774156,-0.04774156,2.665887,44.43136,0.1170159,0.04988993,0,0,1.438402
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03511609,28.43978,27.85978,0.1644365,0.1644365,0,0,0,0.1644365,21.3554,0,0,0,0.03511609,0.1730911,0.1644365,0,0,3.514476,1.39066,0,0.137975,-0.137975,2.520449,42.00739,0.1170159,0.1808802,0.02809287,0,1.425776
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1545736,30.18188,27.60225,0.732725,0.732725,0,0,0,0.732725,21.09572,0,1.110223E-16,0,0.1545736,0.7712894,0.732725,0,0,3.667782,1.252685,0,0.6167158,-0.6167158,1.870373,31.17282,0.1170159,0.8059974,0.1236589,0,1.407259
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2940119,33.16428,28.16883,0.5818095,0.5818095,0,0,0,0.5818095,50.53404,0,0,0,0.2940119,0.6124311,0.5818095,0,0,4.353022,0.6359694,0,0.3184192,-0.3184192,1.53473,25.57878,0.1170159,0.6399905,0.2352095,0,0.9299813
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4674373,37.80453,29.63392,0.6586404,0.6586404,0,-1,0,0.6586404,70.97003,0,0,0.3340187,0.4674373,0.6933057,0.6586404,0,0,4.706821,0.3175502,0,0.2258684,-0.2258684,1.296643,21.61068,0.1170159,0.7245045,0.3739499,0,0.7849875
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7813376,45.28191,30.9674,1.572596,0.8293684,0,-1,0,0.8293684,94.20875,0,0.7432273,1.494303,0.7813376,0.8730193,0.8293684,0,0,4.957786,0.09168178,0,0.09168178,-0.09168178,1.200002,20,0.1170159,1.729855,0.62507,0,0.8730193
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9966561,51.32451,32.3352,0.02533407,0.02533407,0,-1,0,0.02533407,3934.054,0,0,0,0.9966561,0.02666744,0.02533407,0,0,5.059654,0,0.9699887,0,0.9699887,2.120214,35.33684,0.116864,0.02786748,0.7973249,0,0.9966561
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.000839,53.0215,33.73735,0.6306826,0.6306826,0,-1,0,0.6306826,158.6914,0,0,0,1.000839,0.6638764,0.6306826,0,0,4.089666,0.8729898,0.3369626,0,0.3369626,2.439885,40.66467,0.1168113,0.6937508,0.8006712,0,1.873829
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8343077,51.02104,35.15666,0.04750146,0.04750146,0,-1,0,0.04750146,1756.383,0,0,0,0.8343077,0.05000154,0.04750146,0,0,3.752703,1.176256,0.7843062,0,0.7843062,3.183944,53.06562,0.116689,0.05225161,0.6674461,0,2.010564
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.7131795,49.51778,36.08952,0.6607872,0.6607872,0,-1,0,0.6607872,107.9288,0,0,0,0.7131795,0.6955655,0.6607872,0,0,2.968397,1.882132,0.01761397,0,0.01761397,3.200654,53.34412,0.1166862,0.7268659,0.5705436,0,2.595311
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8460466,52.81524,36.53592,0.6460092,0.6460092,0,-1,0,0.6460092,130.9651,0,0,0,0.8460466,0.6800097,0.6460092,0,0,2.950783,1.897984,0.1660369,0,0.1660369,3.35817,55.96939,0.1166603,0.7106102,0.6768373,0,2.744031
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4792954,45.86477,37.05099,1.015466,1.015466,0,-1,0,1.015466,47.19954,0,0,0,0.4792954,1.068912,1.015466,0,0,2.784746,2.047417,0,0.5896165,-0.5896165,2.73666,45.6109,0.1166603,1.117013,0.3834364,0,2.526713
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1848627,40.04135,36.76484,0.7002127,0.7002127,0,-1,0,0.7002127,26.40093,0,0,0,0.1848627,0.737066,0.7002127,0,0,3.439875,1.457801,0,0.5522033,-0.5522033,2.154586,35.9097,0.1166603,0.7702339,0.1478901,0,1.642664
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06260787,36.75331,35.66602,0.1604515,0.1604515,0,-1,0,0.1604515,39.01982,0,0,0,0.06260787,0.1688963,0.1604515,0,0,4.053435,0.9055977,0,0.1062884,-0.1062884,2.042548,34.0424,0.1166603,0.1764966,0.05008629,0,0.9682056
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,34.6702,34.6702,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.171533,0.7993094,0,0.08880856,-0.08880856,1.948936,32.4822,0.1166603,0.09280494,0,0,0.7993094
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,33.54277,33.54277,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,4.270209,0.7105008,0,0.6241443,-0.6241443,1.29103,21.51713,0.1166603,0.6522307,0,0,0.7105008
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,32.49545,32.49545,0.629716,0.08203871,0,-1,0,0.08203871,0,0,0.5476773,0.6106489,0,0.08635653,0.08203871,0,0,4.963703,0.08635653,0,0.08635653,-0.08635653,1.200002,20,0.1166603,0.6926876,0,0,0.08635653
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,31.4653,31.4653,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166603,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,30.78998,30.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166603,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,30.19478,30.19478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166603,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166603,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.10168,29.10168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166603,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,28.63239,28.63239,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166603,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,28.24895,28.24895,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166603,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.92846,27.92846,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1169124,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02666672,28.21953,27.77966,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02666672,0,0,1.452632,1.38,3.679654,1.242,1.406667,0,1.406667,3.843667,64.06098,0.1171084,0,0.02133338,1.7,1.268667
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2533581,31.79134,27.52212,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2533581,0,0,1.452632,1.38,2.272988,2.508,1.633358,0,1.633358,5.393206,89.88659,0.1172683,0,0.2026865,1.7,2.761358
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2687294,32.6225,28.07153,0.3030995,0.3030995,0,0,0,0.3030995,88.66048,5.551115E-17,0,0,0.2687294,0.319052,0.3030995,0,0,0.6396295,3.978022,0,0.05032264,-0.05032264,5.340161,89.00251,0.1172683,0.3334094,0.2149835,0,4.246752
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7612081,43.30829,29.53663,0.5999525,0.5999525,0,-1,0,0.5999525,126.8781,0,0,0,0.7612081,0.6315289,0.5999525,0,0,0.6955436,3.9277,0.1296792,0,0.1296792,5.463186,91.05292,0.1172481,0.6599477,0.6089665,0,4.688908
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.026934,50.29272,30.85866,0.3023507,0.3023507,0,-1,0,0.3023507,339.6498,0.1428054,0,0,1.026934,0.3182639,0.3023507,0,0,0.5658643,4.044411,0.5658643,0,0.5658643,6.000012,100,0.1171601,0.3325858,0.821547,0,5.071345
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8650582,48.39592,32.22646,1.535366,1.38,0,-1,0,1.38,62.68538,2.220446E-16,0.1553662,0.3089029,0.8650582,1.452632,1.38,0,0,0,4.553689,0,0.5875733,-0.5875733,5.380655,89.67741,0.1171601,1.688903,0.6920466,0,5.418747
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9468096,51.68864,33.60572,0,0,0,-1,0,0,0,0.2939503,0,0,0.9468096,0,0,0,0,0.6528593,3.966115,0.6528593,0,0.6528593,6.000012,100,0.1170587,0,0.7574477,0,4.912925
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.220462,59.61063,35.02503,0.2699513,0.2699513,0,-1,0,0.2699513,452.1045,0.9363028,0,0,1.220462,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.1170587,0.2969465,0.9763696,0,5.774151
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8402705,52.00528,35.92355,0.09396695,0.09396695,0,-1,0,0.09396695,894.2191,0.7413579,0,0,0.8402705,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1170587,0.1033636,0.6722164,0,5.39396
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6216744,47.96331,36.37567,0.004745426,0.004745426,0,-1,0,0.004745426,13100.5,0.6166792,0,0,0.6216744,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1170587,0.005219969,0.4973395,0,5.175364
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3757055,43.70507,36.89075,0.08453637,0.08453637,0,-1,0,0.08453637,444.4306,0.2867199,0,0,0.3757055,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1170587,0.09299001,0.3005644,0,4.929395
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3143994,42.25492,36.60459,0,0,0,-1,0,0,0,0.3143994,0,0,0.3143994,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170587,0,0.2515196,0,4.868088
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07233194,36.73317,35.47715,0.05240665,0.05240665,0,-1,0,0.05240665,138.0205,0.01716704,0,0,0.07233194,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1170587,0.05764732,0.05786555,0,4.626021
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,34.47562,34.47562,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1170587,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,33.38252,33.38252,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1170587,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,32.3352,32.3352,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1170587,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,31.30506,31.30506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1170587,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,30.66407,30.66407,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1170587,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.08604,30.08604,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1170587,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,29.42217,29.42217,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1170587,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.00439,29.00439,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1170587,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,28.54082,28.54082,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1170587,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.15166,28.15166,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1170587,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.84834,27.84834,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1170587,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02451864,28.10369,27.69954,0,0,0,0,0,0,0,0,0,0,0.02451864,0,0,0,0,4.490803,0.5119665,0.02451864,0,0.02451864,1.762923,29.38199,0.1170549,0,0.01961491,0,0.5364851
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1558306,30.04042,27.442,0.147246,0.147246,0,0,0,0.147246,105.8301,0,0,0,0.1558306,0.1549958,0.147246,0,0,4.466284,0.5340332,0.0008347911,0,0.0008347911,1.763715,29.39519,0.1170548,0.1619706,0.1246644,0,0.6898638
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1807909,31.00634,27.97424,0,0,0,0,0,0,0,0,0,0,0.1807909,0,0,0,0,4.465449,0.5347846,0.1807909,0,0.1807909,1.935228,32.25374,0.1170268,0,0.1446327,0,0.7155755
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2390813,33.4924,29.42217,0.525109,0.525109,0,-1,0,0.525109,45.52983,0,0,0,0.2390813,0.5527464,0.525109,0,0,4.284658,0.6974964,0,0.3136651,-0.3136651,1.604596,26.74322,0.1170268,0.5776199,0.191265,0,0.9365776
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4320365,38.32013,30.7442,0,0,0,-1,0,0,0,0,0,0,0.4320365,0,0,0,0,4.633175,0.3838313,0.4320365,0,0.4320365,2.014462,33.5743,0.1169598,0,0.3456292,0,0.8158677
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5563086,42.06348,32.07767,0,0,0,-1,0,0,0,0,0,0,0.5563086,0,0,0,0,4.201138,0.7726641,0.5563086,0,0.5563086,2.542222,42.37029,0.1168737,0,0.4450469,0,1.328973
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.6002363,44.37894,33.44547,0.2818516,0.2818516,0,-1,0,0.2818516,212.9618,0,0,0,0.6002363,0.2966859,0.2818516,0,0,3.64483,1.273342,0.3035504,0,0.3035504,2.830196,47.16983,0.1168268,0.3100368,0.480189,0,1.873578
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2928702,40.0561,34.86479,0.6088378,0.6088378,0,-1,0,0.6088378,48.10315,0,1.110223E-16,0,0.2928702,0.6408819,0.6088378,0,0,3.34128,1.546537,0,0.3480117,-0.3480117,2.463359,41.0559,0.1168268,0.6697215,0.2342961,0,1.839407
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6134713,47.13714,35.76331,0,0,0,-1,0,0,0,0,0,0,0.6134713,0,0,0,0,3.727959,1.198526,0.6134713,0,0.6134713,3.045349,50.75572,0.116732,0,0.490777,0,1.811997
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2396229,40.474,36.21543,0.08320251,0.08320251,0,-1,0,0.08320251,287.9995,0,0,0,0.2396229,0.08758159,0.08320251,0,0,3.114488,1.75065,0.1520413,0,0.1520413,3.189588,53.15969,0.1167086,0.09152277,0.1916983,0,1.990273
