Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779499,2.05214,0,0,0,3.363147,56.05235,0.1180364,0,0,0,2.05214
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.11885,29.11885,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.779499,2.05214,0,0.2263152,-0.2263152,3.12459,52.0764,0.1180364,0.2364994,0,0,2.05214
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,28.55227,28.55227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.030961,1.825824,0,0,0,3.12459,52.0764,0.1180364,0,0,0,1.825824
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,28.16883,28.16883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.030961,1.825824,0,0,0,3.12459,52.0764,0.1180364,0,0,0,1.825824
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,27.75104,27.75104,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.030961,1.825824,0,0.08378484,-0.08378484,3.036273,50.60445,0.1180364,0.08755516,0,0,1.825824
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,27.39622,27.39622,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.124055,1.74204,0,0.1166102,-0.1166102,2.913355,48.55582,0.1180364,0.1218576,0,0,1.74204
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.13868,27.13868,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.253622,1.625429,0,0.07992753,-0.07992753,2.829104,47.15165,0.1180364,0.08352426,0,0,1.625429
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01872327,27.28557,26.97843,0.107549,0.107549,0,0,0,0.107549,17.40905,0,0,0,0.01872327,0.1132095,0.107549,0,0,3.34243,1.545502,0,0.09448624,-0.09448624,2.729507,45.4917,0.1180364,0.1183039,0.01497861,0,1.564225
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2820317,31.4816,26.73806,0.04453925,0.04453925,0,0,0,0.04453925,633.2206,0,0,0,0.2820317,0.04688342,0.04453925,0,0,3.447415,1.451016,0.2351483,0,0.2351483,2.952588,49.20971,0.1180016,0.04899317,0.2256254,0,1.733047
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7473179,40.50248,27.2188,0,0,0,0,0,0,0,0,0,0,0.7473179,0,0,0,0,3.212267,1.662649,0.7473179,0,0.7473179,3.661556,61.02582,0.1178911,0,0.5978543,0,2.409967
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.150791,50.37656,28.58661,0.5265289,0.5265289,0,-1,0,0.5265289,218.5618,0,0,0,1.150791,0.5542409,0.5265289,0,0,2.464949,2.335235,0.5965502,0,0.5965502,4.227493,70.45808,0.1178031,0.5791818,0.9206329,0,3.486026
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.274523,54.68919,29.85712,0.01541655,0.01541655,0,-1,0,0.01541655,8267.237,0,0,0,1.274523,0.01622795,0.01541655,0,0,1.868399,2.87213,1.258295,0,1.258295,5.421217,90.35343,0.1176178,0.01695821,1.019618,0,4.146653
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.319474,57.29013,31.12764,0,0,0,-1,0,0,0,0.709371,0,0,1.319474,0,0,0,0,0.6101035,4.004596,0.6101035,0,0.6101035,6.000012,100,0.1175281,0,1.05558,0,5.32407
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.368434,60.05455,32.40388,0.1599853,0.1599853,0,-1,0,0.1599853,855.35,1.200029,0,0,1.368434,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1175281,0.1759838,1.094747,0,5.922123
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.300695,59.96958,33.70301,0.8290693,0.8290693,0,-1,0,0.8290693,156.8862,0.4279906,0,0,1.300695,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1175281,0.9119763,1.040556,0,5.854384
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.190504,58.31465,34.5443,0.4999173,0.4999173,0,-1,0,0.4999173,238.1402,0.6642755,0,0,1.190504,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1175281,0.5499091,0.9524034,0,5.744193
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8682688,51.52734,34.96208,0.06679367,0.06679367,0,-1,0,0.06679367,1299.927,0.7979596,0,0,0.8682688,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1175281,0.07347303,0.694615,0,5.421957
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.749711,49.56309,35.44281,1.233008,1.233008,0,-1,0,1.233008,60.80342,0,2.220446E-16,0,0.749711,1.297903,1.233008,0,0,0,4.553689,0,0.548192,-0.548192,5.422167,90.36927,0.1175281,1.356309,0.5997688,0,5.3034
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4706883,43.62048,35.08799,0.6057925,0.6057925,0,-1,0,0.6057925,77.69794,0,0,0,0.4706883,0.6376763,0.6057925,0,0,0.6091022,4.005497,0,0.166988,-0.166988,5.246146,87.43559,0.1175281,0.6663718,0.3765507,0,4.476185
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.0713283,35.22205,33.99488,1.092481,1.092481,0,-1,0,1.092481,6.529021,0,0,0,0.0713283,1.14998,1.092481,0,0,0.7946445,3.838509,0,1.078651,-1.078651,4.109148,68.48566,0.1175281,1.201729,0.05706264,0,3.909837
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.99908,32.99908,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,1.993146,2.759857,0,1.076419,-1.076419,2.974503,49.57494,0.1175281,1.124858,0,0,2.759857
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.98037,31.98037,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.189167,1.683439,0,0.581223,-0.581223,2.36184,39.36392,0.1175281,0.6073781,0,0,1.683439
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.83497,1.102216,0,0,0,2.36184,39.36392,0.1175281,0,0,0,1.102216
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.83497,1.102216,0,0,0,2.36184,39.36392,0.1175281,0,0,0,1.102216
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.83497,1.102216,0,0,0,2.36184,39.36392,0.1175281,0,0,0,1.102216
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,29.00439,29.00439,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.83497,1.102216,0,0.03571852,-0.03571852,2.324189,38.73641,0.1175281,0.03732585,0,0,1.102216
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,28.45498,28.45498,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.874657,1.066497,0,0.1204057,-0.1204057,2.19727,36.6211,0.1175281,0.125824,0,0,1.066497
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,28.0887,28.0887,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.008441,0.9460915,0,0.3673702,-0.3673702,1.810028,30.16708,0.1175281,0.3839018,0,0,0.9460915
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,27.67092,27.67092,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.416631,0.5787213,0,0.1955497,-0.1955497,1.603901,26.73163,0.1175281,0.2043494,0,0,0.5787213
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,27.31609,27.31609,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.633908,0.3831716,0,0.04857885,-0.04857885,1.552694,25.87819,0.1175281,0.0507649,0,0,0.3831716
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.07572,27.07572,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.687885,0.3345928,0,0.1148177,-0.1148177,1.431666,23.86105,0.1175281,0.1199845,0,0,0.3345928
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01436337,27.13372,26.89831,0.1514774,0.1514774,0,0,0,0.1514774,9.482191,0,2.775558E-17,0,0.01436337,0.1594498,0.1514774,0,0,4.81546,0.2197751,0,0.1450865,-0.1450865,1.278731,21.31214,0.1175281,0.1666251,0.0114907,0,0.2341385
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.364829,32.83872,26.65222,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,172.0821,0,0,0,0.364829,0,0,1.452632,1.38,4.976667,0.07468864,1.744829,0,1.744829,2.934021,48.90026,0.1177412,0.2332096,0.2918632,1.7,0.4395177
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7946029,41.33689,27.13868,1.100175,1.100175,1.7,0,0.5202,1.100175,72.22516,0,0,0,0.7946029,0,0,0.5998253,0.5698341,3.231838,1.645035,1.364437,0,1.364437,4.22844,70.47385,0.1180225,1.210192,0.6356823,1.7,2.439638
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9967599,46.94669,28.48932,0.7440419,0.7440419,0,-1,0,0.7440419,133.9656,0,0,0,0.9967599,0.7832019,0.7440419,0,0,1.867401,2.873028,0.213558,0,0.213558,4.431039,73.8505,0.1179912,0.818446,0.7974079,0,3.869788
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.183722,52.50732,29.777,0.2781909,0.2781909,0,-1,0,0.2781909,425.5071,0,0,0,1.183722,0.2928325,0.2781909,0,0,1.653843,3.06523,0.8908896,0,0.8908896,5.276211,87.93667,0.1178606,0.30601,0.9469777,0,4.248952
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.371905,58.44751,31.03035,0.7121462,0.7121462,0,-1,0,0.7121462,192.6438,0,0,0,1.371905,0.7496275,0.7121462,0,0,0.7629534,3.867031,0.622278,0,0.622278,5.866556,97.77573,0.1177695,0.7833608,1.097524,0,5.238936
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.522089,63.90885,32.31804,0.6735548,0.6735548,0,-1,0,0.6735548,225.9785,0.6724089,0,0,1.522089,0.7090051,0.6735548,0,0,0.1406754,4.427081,0.1406754,0,0.1406754,6.000012,100,0.1177489,0.7409103,1.217672,0,5.949171
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.31013,60.08357,33.60572,0.431346,0.431346,0,-1,0,0.431346,303.7305,0.8560811,0,0,1.31013,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1177489,0.4744806,1.048104,0,5.863819
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.265056,60.03377,34.47562,0,0,0,-1,0,0,0,1.265056,0,0,1.265056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177489,0,1.012045,0,5.818745
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.087062,56.27086,34.86479,0.5797238,0.5797238,0,-1,0,0.5797238,187.5138,0.4768265,0,0,1.087062,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1177489,0.6376961,0.8696496,0,5.640751
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6079427,46.5762,35.34552,0,0,0,-1,0,0,0,0.6079427,0,0,0.6079427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177489,0,0.4863541,0,5.161632
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3177513,40.67936,35.02503,0.3240081,0.3240081,0,-1,0,0.3240081,98.06893,0,0,0,0.3177513,0.3410611,0.3240081,0,0,0,4.553689,0,0.02330988,-0.02330988,5.975441,99.59048,0.1177489,0.3564089,0.254201,0,4.87144
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07865985,35.28576,33.93193,0.8128498,0.8128498,0,-1,0,0.8128498,9.677046,0,0,0,0.07865985,0.8556314,0.8128498,0,0,0.02589986,4.530379,0,0.7769715,-0.7769715,5.156441,85.94051,0.1177489,0.8941348,0.06292788,0,4.609039
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,32.91895,32.91895,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.8892016,3.753407,0,0.3906495,-0.3906495,4.74466,79.07751,0.1177489,0.4082288,0,0,3.753407
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,31.91742,31.91742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323257,3.362758,0,0,0,4.74466,79.07751,0.1177489,0,0,0,3.362758
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.9674,30.9674,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.323257,3.362758,0,0.4568254,-0.4568254,4.263124,71.05193,0.1177489,0.4773825,0,0,3.362758
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,30.06888,30.06888,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.83084,2.905933,0,0.09944365,-0.09944365,4.158301,69.30489,0.1177489,0.1039186,0,0,2.905933
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,29.45651,29.45651,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.941333,2.806489,0,0.1165939,-0.1165939,4.035401,67.25655,0.1177489,0.1218407,0,0,2.806489
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.94144,28.94144,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.070882,2.689895,0,0.09762597,-0.09762597,3.932494,65.54144,0.1177489,0.1020191,0,0,2.689895
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,28.40919,28.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.179355,2.592269,0,0,0,3.932494,65.54144,0.1177489,0,0,0,2.592269
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.02575,28.02575,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.179355,2.592269,0,0.1247189,-0.1247189,3.801029,63.35035,0.1177489,0.1303312,0,0,2.592269
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,27.60225,27.60225,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.317932,2.46755,0,0.1155376,-0.1155376,3.679241,61.32057,0.1177489,0.1207368,0,0,2.46755
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,27.25314,27.25314,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.446307,2.352013,0,0.2722192,-0.2722192,3.392297,56.53817,0.1177489,0.2844691,0,0,2.352013
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,27.00705,27.00705,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.748773,2.079793,0,0.1363478,-0.1363478,3.248574,54.14279,0.1177489,0.1424834,0,0,2.079793
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01120048,27.03026,26.8468,0.006817233,0.006817233,0,0,0,0.006817233,164.2966,0,0,0,0.01120048,0.007176035,0.006817233,0,0,2.90027,1.943446,0.004024444,0,0.004024444,3.252392,54.20642,0.1177483,0.007498956,0.008960383,0,1.954646
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09459496,28.16629,26.60643,0.5787023,0.5787023,0,0,0,0.5787023,16.34605,0,0,0,0.09459496,0.6091604,0.5787023,0,0,2.896246,1.947068,0,0.5145654,-0.5145654,2.709992,45.16645,0.1177483,0.6365726,0.07567596,0,2.041662
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2034263,30.48832,27.08717,0.5194032,0.5194032,0,0,0,0.5194032,39.16539,0,0,0,0.2034263,0.5467402,0.5194032,0,0,3.467985,1.432502,0,0.3433139,-0.3433139,2.348108,39.13505,0.1177483,0.5713435,0.162741,0,1.635929
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2003411,31.81996,28.44353,0,0,0,-1,0,0,0,0,0,0,0.2003411,0,0,0,0,3.849445,1.089188,0.2003411,0,0.2003411,2.538168,42.30272,0.1177191,0,0.1602729,0,1.289529
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4758843,38.04466,29.71405,0.4276052,0.4276052,0,-1,0,0.4276052,111.2906,0,0,0,0.4758843,0.4501107,0.4276052,0,0,3.649104,1.269495,0.02577358,0,0.02577358,2.562619,42.71023,0.1177153,0.4703657,0.3807074,0,1.74538
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6259664,42.23273,30.98456,0,0,0,-1,0,0,0,0,0,0,0.6259664,0,0,0,0,3.62333,1.292692,0.6259664,0,0.6259664,3.156463,52.60761,0.1176239,0,0.5007731,0,1.918658
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4233031,39.7438,32.25508,0.03011514,0.03011514,0,-1,0,0.03011514,1405.615,0,0,0,0.4233031,0.03170015,0.03011514,0,0,2.997364,1.856061,0.391603,0,0.391603,3.52797,58.79938,0.1175668,0.03312666,0.3386425,0,2.279364
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1978125,36.98298,33.54277,0.3124581,0.3124581,0,-1,0,0.3124581,63.30849,0,0,0,0.1978125,0.3289033,0.3124581,0,0,2.605761,2.208504,0,0.1310908,-0.1310908,3.389788,56.49636,0.1175668,0.3437039,0.15825,0,2.406317
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4122207,41.76381,34.37833,0.7322637,0.7322637,0,-1,0,0.7322637,56.29403,0,0,0,0.4122207,0.7708039,0.7322637,0,0,2.751418,2.077413,0,0.3585831,-0.3585831,3.011808,50.1967,0.1175668,0.8054901,0.3297766,0,2.489634
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3037528,40.19057,34.80183,0,0,0,-1,0,0,0,0,0,0,0.3037528,0,0,0,0,3.149843,1.71883,0.3037528,0,0.3037528,3.299973,54.99945,0.1175226,0,0.2430023,0,2.022583
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.244849,39.57535,35.24823,0,0,0,-1,0,0,0,0,0,0,0.244849,0,0,0,0,2.84609,1.992208,0.244849,0,0.244849,3.532258,58.87085,0.117487,0,0.1958792,0,2.237056
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09320389,36.54431,34.92774,0.8615118,0.8615118,0,-1,0,0.8615118,10.81864,0,1.110223E-16,0,0.09320389,0.9068545,0.8615118,0,0,2.601241,2.212572,0,0.8136506,-0.8136506,2.674595,44.57649,0.117487,0.9476629,0.07456311,0,2.305776
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07767197,35.17053,33.83464,0.3308108,0.3308108,0,-1,0,0.3308108,23.47927,0,5.551115E-17,0,0.07767197,0.3482219,0.3308108,0,0,3.505298,1.398921,0,0.2705499,-0.2705499,2.38941,39.82342,0.117487,0.3638919,0.06213758,0,1.476593
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,32.82166,32.82166,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.805909,1.128371,0,0.8275431,-0.8275431,1.517103,25.285,0.117487,0.8647825,0,0,1.128371
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,31.8373,31.8373,0.2268647,0.2268647,0,-1,0,0.2268647,0,0,2.775558E-17,0,0,0.238805,0.2268647,0,0,4.725401,0.3008281,0,0.238805,-0.238805,1.265381,21.08963,0.117487,0.2495512,0,0,0.3008281
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.90444,30.90444,1.331085,0.05892194,0,-1,0,0.05892194,0,0,1.272163,1.405271,0,0.06202309,0.05892194,0,0,4.99074,0.06202309,0,0.06202309,-0.06202309,1.200002,20,0.117487,1.464193,0,0,0.06202309
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.00592,30.00592,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117487,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,29.39356,29.39356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117487,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.86131,28.86131,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117487,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,28.32907,28.32907,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117487,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.95707,27.95707,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117487,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,27.52212,27.52212,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117487,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,27.18446,27.18446,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117487,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.94409,26.94409,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176838,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.0183655,27.06757,26.76668,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,181.6047,2.220446E-16,0,0,0.0183655,0,0,1.452632,1.38,3.679654,1.242,1.398365,0,1.398365,3.835791,63.92973,0.1178693,0.01112419,0.0146924,1.7,1.260365
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.278657,31.20532,26.52631,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,58.47619,-2.220446E-16,0,0,0.278657,0,0,1.223469,1.162296,2.281289,2.500529,1.440953,0,1.440953,5.202799,86.71315,0.1181365,0.5241837,0.2229256,1.7,2.779186
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6219263,37.88335,27.00705,0.2716818,0.2716818,0,0,0,0.2716818,228.9171,0,0,0,0.6219263,0.2859809,0.2716818,0,0,0.840336,3.797387,0.3359454,0,0.3359454,5.521505,92.0249,0.1180876,0.29885,0.497541,0,4.419313
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7254512,41.32504,28.36341,0.568347,0.568347,0,-1,0,0.568347,127.6423,0,0,0,0.7254512,0.59826,0.568347,0,0,0.5043906,4.099738,0.1271911,0,0.1271911,5.642169,94.03596,0.1180691,0.6251817,0.5803609,0,4.825189
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.23506,53.50815,29.63392,0.6948088,0.6948088,0,-1,0,0.6948088,177.7553,0.1264824,0,0,1.23506,0.7313777,0.6948088,0,0,0.3771995,4.21421,0.3771995,0,0.3771995,6.000012,100,0.1180143,0.7642897,0.9880477,0,5.449269
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.159169,53.27728,30.90444,0,0,0,-1,0,0,0,1.159169,0,0,1.159169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180143,0,0.9273351,0,5.712858
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.258495,57.09543,32.17496,0.6810942,0.6810942,0,-1,0,0.6810942,184.7755,0.5415542,0,0,1.258495,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1180143,0.7492037,1.006796,0,5.812184
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.313344,59.96702,33.44547,0.4378416,0.4378416,0,-1,0,0.4378416,299.9588,0.8524586,0,0,1.313344,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1180143,0.4816258,1.050676,0,5.867033
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9690971,52.95052,34.28676,0.942171,0.942171,0,-1,0,0.942171,102.8579,0,0,0,0.9690971,0.9917589,0.942171,0,0,0,4.553689,0,0.0226618,-0.0226618,5.976124,99.60188,0.1180143,1.036388,0.7752777,0,5.522786
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6361335,46.40903,34.6702,0.50713,0.50713,0,-1,0,0.50713,125.438,0.07713268,0,0,0.6361335,0.533821,0.50713,0,0,0.02517978,4.531027,0.02517978,0,0.02517978,6.000012,100,0.1180107,0.557843,0.5089068,0,5.167161
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5346279,44.92929,35.15666,0.2237,0.2237,0,-1,0,0.2237,238.9932,0.2991542,0,0,0.5346279,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1180107,0.24607,0.4277023,0,5.088317
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3232847,40.57966,34.83045,0.389579,0.389579,0,-1,0,0.389579,82.98311,0,0,0,0.3232847,0.4100831,0.389579,0,0,0,4.553689,0,0.0867984,-0.0867984,5.908518,98.47511,0.1180107,0.4285369,0.2586278,0,4.876974
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08038159,35.11941,33.73735,0.6880762,0.6880762,0,-1,0,0.6880762,11.68208,0,0,0,0.08038159,0.7242907,0.6880762,0,0,0.09644266,4.46689,0,0.6439092,-0.6439092,5.229779,87.1628,0.1180107,0.7568839,0.06430527,0,4.547272
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,32.72437,32.72437,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8118973,3.822981,0,1.452632,-1.452632,3.69857,61.64272,0.1180107,1.568619,0,0,3.822981
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,31.75718,31.75718,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.425932,2.37035,0,0.6708767,-0.6708767,2.991404,49.85664,0.1180107,0.7010662,0,0,2.37035
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,30.80715,30.80715,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.171351,1.699473,0,0.1570303,-0.1570303,2.82588,47.0979,0.1180107,0.1640967,0,0,1.699473
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.92008,29.92008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.345829,1.542443,0,0,0,2.82588,47.0979,0.1180107,0,0,0,1.542443
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,29.31343,29.31343,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.345829,1.542443,0,0.005573631,-0.005573631,2.820005,46.99998,0.1180107,0.005824444,0,0,1.542443
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,28.79836,28.79836,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.352022,1.536869,0,0.2525834,-0.2525834,2.553758,42.56256,0.1180107,0.2639496,0,0,1.536869
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,28.26612,28.26612,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.63267,1.284286,0,0.1415,-0.1415,2.404604,40.07666,0.1180107,0.1478675,0,0,1.284286
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.89412,27.89412,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.789892,1.142786,0,0.08671147,-0.08671147,2.313202,38.5533,0.1180107,0.09061348,0,0,1.142786
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,27.47634,27.47634,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.886239,1.056074,0,0.02183156,-0.02183156,2.29019,38.16976,0.1180107,0.02281398,0,0,1.056074
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,27.13868,27.13868,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.910496,1.034243,0,0.1604453,-0.1604453,2.121066,35.35103,0.1180107,0.1676653,0,0,1.034243
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.89831,26.89831,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.088768,0.8737975,0,0.1421081,-0.1421081,1.971271,32.85445,0.1180107,0.1485029,0,0,0.8737975
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02234033,27.08694,26.7209,0.05466917,0.05466917,0,0,0,0.05466917,40.86458,0,0,0,0.02234033,0.05754649,0.05466917,0,0,4.246666,0.7316895,0,0.03520617,-0.03520617,1.93416,32.23594,0.1180107,0.06013609,0.01787226,0,0.7540298
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1652248,29.22219,26.48053,0,0,0,0,0,0,0,0,0,0,0.1652248,0,0,0,0,4.285784,0.6964833,0.1652248,0,0.1652248,2.090906,34.84837,0.1179867,0,0.1321798,0,0.861708
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5127354,35.7965,26.94409,0,0,0,0,0,0,0,0,0,0,0.5127354,0,0,0,0,4.120559,0.8451856,0.5127354,0,0.5127354,2.57733,42.95541,0.1179123,0,0.4101883,0,1.357921
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8715307,44.14644,28.29473,0.590421,0.590421,0,-1,0,0.590421,147.6117,0,0,0,0.8715307,0.6214958,0.590421,0,0,3.607824,1.306647,0.2500349,0,0.2500349,2.814534,46.9088,0.117876,0.6494631,0.6972246,0,2.178178
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.205553,52.77269,29.58242,0.6310349,0.6310349,0,-1,0,0.6310349,191.0438,0,0,0,1.205553,0.6642473,0.6310349,0,0,3.357789,1.531679,0.5413058,0,0.5413058,3.328061,55.46758,0.1177976,0.6941384,0.9644425,0,2.737232
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.219334,54.5811,30.84149,0.5916744,0.5916744,0,-1,0,0.5916744,206.0819,0,0,0,1.219334,0.6228151,0.5916744,0,0,2.816483,2.018854,0.5965186,0,0.5965186,3.893969,64.89935,0.1177114,0.6508418,0.975467,0,3.238188
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8008415,46.92195,32.09483,0.4100345,0.4100345,0,-1,0,0.4100345,195.3108,0,0,0,0.8008415,0.4316152,0.4100345,0,0,2.219965,2.555721,0.3692262,0,0.3692262,4.244247,70.73731,0.117658,0.4510379,0.6406732,0,3.356562
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9719297,51.98106,33.38252,0.5564412,0.5564412,0,-1,0,0.5564412,174.6689,0,0,0,0.9719297,0.5857276,0.5564412,0,0,1.850738,2.888024,0.3862021,0,0.3862021,4.610631,76.8437,0.1176023,0.6120853,0.7775437,0,3.859954
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.134751,56.58157,34.18947,0.2458228,0.2458228,0,-1,0,0.2458228,461.6136,0,0,0,1.134751,0.2587608,0.2458228,0,0,1.464536,3.235606,0.8759906,0,0.8759906,5.441669,90.69429,0.1174761,0.2704051,0.9078012,0,4.370358
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8341502,50.36628,34.57291,0,0,0,-1,0,0,0,0.2456045,0,0,0.8341502,0,0,0,0,0.5885457,4.023998,0.5885457,0,0.5885457,6.000012,100,0.1173914,0,0.6673201,0,4.858148
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.655322,47.17799,35.02503,0,0,0,-1,0,0,0,0.655322,0,0,0.655322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173914,0,0.5242576,0,5.209011
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3367521,40.69767,34.70454,0,0,0,-1,0,0,0,0.3367521,0,0,0.3367521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173914,0,0.2694017,0,4.890441
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07977585,34.97617,33.60572,0.08112253,0.08112253,0,-1,0,0.08112253,98.33994,0,0,0,0.07977585,0.08539214,0.08112253,0,0,0,4.553689,0,0.00561629,-0.00561629,5.994092,99.90133,0.1173914,0.08923478,0.06382068,0,4.633465
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,32.58129,32.58129,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.006240322,4.548073,0,0.9966047,-0.9966047,4.943578,82.39281,0.1173914,1.041452,0,0,4.548073
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,31.6141,31.6141,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.113579,3.551468,0,0.9867245,-0.9867245,3.903479,65.05786,0.1173914,1.031127,0,0,3.551468
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,30.69269,30.69269,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.209939,2.564743,0,0.3674597,-0.3674597,3.516143,58.60226,0.1173914,0.3839954,0,0,2.564743
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,29.82851,29.82851,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.618228,2.197284,0,0.04385449,-0.04385449,3.469916,57.83182,0.1173914,0.04582794,0,0,2.197284
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,29.21614,29.21614,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.666955,2.153429,0,0.07262177,-0.07262177,3.393366,56.55599,0.1173914,0.07588975,0,0,2.153429
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,28.6839,28.6839,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.747646,2.080807,0,0.006864265,-0.006864265,3.386131,56.43539,0.1173914,0.007173157,0,0,2.080807
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,28.186,28.186,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.755273,2.073943,0,0.1309316,-0.1309316,3.248116,54.13517,0.1173914,0.1368235,0,0,2.073943
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,27.814,27.814,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.900753,1.943012,0,0.061066,-0.061066,3.183747,53.06235,0.1173914,0.06381397,0,0,1.943012
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,27.39622,27.39622,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.968604,1.881946,0,0.05284486,-0.05284486,3.128044,52.13396,0.1173914,0.05522287,0,0,1.881946
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.05856,27.05856,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.02732,1.829101,0,0.1079283,-0.1079283,3.014277,50.23786,0.1173914,0.1127851,0,0,1.829101
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.82963,26.82963,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.147241,1.721172,0,0.06062412,-0.06062412,2.950374,49.1728,0.1173914,0.0633522,0,0,1.721172
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01091376,26.83077,26.65222,0.3117632,0.3117632,0,0,0,0.3117632,3.500657,0,0,0,0.01091376,0.3281718,0.3117632,0,0,3.214601,1.660548,0,0.3172581,-0.3172581,2.615955,43.59916,0.1173914,0.3429396,0.00873101,0,1.671462
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1232032,28.44683,26.41185,0.4085618,0.4085618,0,0,0,0.4085618,30.15534,0,0,0,0.1232032,0.430065,0.4085618,0,0,3.56711,1.34329,0,0.3068618,-0.3068618,2.292494,38.20816,0.1173914,0.4494179,0.09856256,0,1.466493
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.220827,30.57514,26.88114,0.7418073,0.7418073,0,0,0,0.7418073,29.76878,0,0,0,0.220827,0.7808498,0.7418073,0,0,3.908067,1.036428,0,0.5600228,-0.5600228,1.702178,28.36958,0.1173914,0.8159881,0.1766616,0,1.257255
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2377446,32.23136,28.21461,0.2530031,0.2530031,0,-1,0,0.2530031,93.96905,0,0,0,0.2377446,0.266319,0.2530031,0,0,4.530315,0.4764056,0,0.02857444,-0.02857444,1.672058,27.86757,0.1173914,0.2783034,0.1901957,0,0.7141501
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3170127,34.94721,29.5023,0.7620624,0.7266017,0,-1,0,0.7266017,43.62951,0,0.03546072,0.3525966,0.3170127,0.7648438,0.7266017,0,0,4.562064,0.4478311,0,0.4478311,-0.4478311,1.200002,20,0.1173914,0.8382686,0.2536102,0,0.7648438
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7312378,44.05352,30.76136,0.7061672,0.6946759,0,-1,0,0.6946759,105.2632,0,0.01149124,0.6378487,0.7312378,0.7312378,0.6946759,0,0,5.059654,0,0,0,0,1.200002,20,0.1173914,0.7767839,0.5849903,0,0.7312378
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6541179,43.89288,32.01471,0.04784471,0.04784471,0,-1,0,0.04784471,1367.169,0,0,0,0.6541179,0.05036285,0.04784471,0,0,5.059654,0,0.6037551,0,0.6037551,1.772775,29.54619,0.1173047,0.05262918,0.5232943,0,0.6541179
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8562497,49.39434,33.28523,0.06340974,0.06340974,0,-1,0,0.06340974,1350.344,0,0,0,0.8562497,0.06674709,0.06340974,0,0,4.455899,0.5433795,0.7895027,0,0.7895027,2.521763,42.02929,0.1171915,0.06975071,0.6849998,0,1.399629
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7704567,48.50342,34.09218,0,0,0,-1,0,0,0,0,0,0,0.7704567,0,0,0,0,3.666397,1.253932,0.7704567,0,0.7704567,3.252682,54.21126,0.1170813,0,0.6163654,0,2.024389
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4810437,43.17102,34.47562,0.2016804,0.2016804,0,-1,0,0.2016804,238.5178,0,0,0,0.4810437,0.2122952,0.2016804,0,0,2.89594,1.947343,0.2687486,0,0.2687486,3.507639,58.46054,0.1170428,0.2218484,0.384835,0,2.428387
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4760153,43.55311,34.92774,0.2198095,0.2198095,0,-1,0,0.2198095,216.5581,0,0,0,0.4760153,0.2313784,0.2198095,0,0,2.627191,2.189217,0.2446369,0,0.2446369,3.739722,62.32858,0.1170079,0.2417904,0.3808122,0,2.665232
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1890618,37.87916,34.57291,0.810223,0.810223,0,-1,0,0.810223,23.33454,0,0,0,0.1890618,0.8528663,0.810223,0,0,2.382555,2.40939,0,0.6638045,-0.6638045,3.040011,50.66675,0.1170079,0.8912452,0.1512494,0,2.598452
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06855767,34.65524,33.47981,0,0,0,-1,0,0,0,0,0,0,0.06855767,0,0,0,0,3.120115,1.745585,0.06855767,0,0.06855767,3.105051,51.75074,0.1169981,0,0.05484614,0,1.814143
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,32.46683,32.46683,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.051557,1.807287,0,0.02712331,-0.02712331,3.07646,51.27423,0.1169981,0.02834386,0,0,1.807287
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,31.51681,31.51681,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.081694,1.780164,0,0.3870071,-0.3870071,2.668519,44.47522,0.1169981,0.4044224,0,0,1.780164
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,30.60112,30.60112,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,3.511702,1.393157,0,0.07425086,-0.07425086,2.590251,43.17077,0.1169981,0.07759215,0,0,1.393157
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.73122,29.73122,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,3.594203,1.318906,0,0.07595229,-0.07595229,2.510191,41.83643,0.1169981,0.07937014,0,0,1.318906
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.11885,29.11885,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,3.678595,1.242954,0,0.2737388,-0.2737388,2.221645,37.02734,0.1169981,0.286057,0,0,1.242954
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,28.60378,28.60378,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,3.982749,0.969215,0,0.2766566,-0.2766566,1.930023,32.16699,0.1169981,0.2891061,0,0,0.969215
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290145,0.6925584,0,0,0,1.930023,32.16699,0.1169981,0,0,0,0.6925584
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,27.73388,27.73388,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.290145,0.6925584,0,0.04621741,-0.04621741,1.881306,31.35503,0.1169981,0.04829719,0,0,0.6925584
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,27.31609,27.31609,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.341498,0.646341,0,0.0162593,-0.0162593,1.864167,31.06939,0.1169981,0.01699097,0,0,0.646341
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.97843,26.97843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359563,0.6300817,0,0,0,1.864167,31.06939,0.1169981,0,0,0,0.6300817
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,26.76668,26.76668,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,4.359563,0.6300817,0,0.1643534,-0.1643534,1.690923,28.182,0.1169981,0.1717493,0,0,0.6300817
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02820472,27.0513,26.58927,0.1831345,0.1831345,0,0,0,0.1831345,15.4011,0,2.775558E-17,0,0.02820472,0.1927732,0.1831345,0,0,4.542179,0.4657283,0,0.1645685,-0.1645685,1.517453,25.29083,0.1169981,0.201448,0.02256378,0,0.4939331
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3120657,31.61909,26.36607,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,50.61021,0,0,0,0.3120657,0,0,1.083394,1.029224,4.725032,0.3011599,1.34129,0,1.34129,2.789912,46.49844,0.1172781,0.6782669,0.2496525,1.7,0.6132256
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4195076,33.99326,26.82963,1.154466,1.154466,1.7,0,0.5202,1.154466,36.3378,1.110223E-16,0,0,0.4195076,0,0,0.5455339,0.5182572,3.383743,1.508321,0.9377648,0,0.9377648,3.679554,61.32578,0.1174927,1.269913,0.3356061,1.7,1.927828
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.833423,43.22153,28.15166,0.08196082,0.08196082,0,-1,0,0.08196082,1016.855,0,0,0,0.833423,0.08627454,0.08196082,0,0,2.445978,2.352309,0.7471485,0,0.7471485,4.388361,73.13921,0.117386,0.0901569,0.6667384,0,3.185732
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.361713,56.229,29.42217,0,0,0,-1,0,0,0,0,0,0,1.361713,0,0,0,0,1.698829,3.024743,1.361713,0,1.361713,5.680195,94.66973,0.117192,0,1.08937,0,4.386456
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.515731,61.64718,30.68124,0.8912278,0.8912278,0,-1,0,0.8912278,170.0722,0.2404799,0,0,1.515731,0.9381346,0.8912278,0,0,0.3371163,4.250284,0.3371163,0,0.3371163,6.000012,100,0.1171441,0.9803506,1.212585,0,5.766015
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.371175,59.52232,31.91742,0.0991519,0.0991519,0,-1,0,0.0991519,1382.904,1.266805,0,0,1.371175,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1171441,0.1090671,1.09694,0,5.924864
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.153131,55.82721,33.18793,0.7261348,0.7261348,0,-1,0,0.7261348,158.804,0.3887791,0,0,1.153131,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1171441,0.7987483,0.9225052,0,5.70682
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.023248,53.8152,33.99488,0.7788944,0.7788944,0,-1,0,0.7788944,131.3719,0.2033593,0,0,1.023248,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1171441,0.8567839,0.8185985,0,5.576937
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.009196,53.91022,34.34971,0.8737513,0.8737513,0,-1,0,0.8737513,115.5015,0.08945775,0,0,1.009196,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1171441,0.9611264,0.8073568,0,5.562885
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5958746,45.75143,34.80183,0.5972786,0.5972786,0,-1,0,0.5972786,99.76494,0,0,0,0.5958746,0.6287143,0.5972786,0,0,0,4.553689,0,0.0328397,-0.0328397,5.965396,99.42307,0.1171441,0.6570064,0.4766997,0,5.149563
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3674964,41.02951,34.47562,0.09598476,0.09598476,0,-1,0,0.09598476,382.8694,0.2299712,0,0,0.3674964,0.1010366,0.09598476,0,0,0.03648855,4.520849,0.03648855,0,0.03648855,6.000012,100,0.1171389,0.1055832,0.2939971,0,4.888346
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.08098529,34.77201,33.38252,1.183748,1.183748,0,-1,0,1.183748,6.841427,0,0,0,0.08098529,1.246051,1.183748,0,0,0,4.553689,0,1.165066,-1.165066,4.771925,79.53192,0.1171389,1.302123,0.06478822,0,4.634674
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,32.36954,32.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294517,3.388623,0,0,0,4.771925,79.53192,0.1171389,0,0,0,3.388623
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,31.41952,31.41952,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.294517,3.388623,0,0.6499888,-0.6499888,4.086777,68.11281,0.1171389,0.6792383,0,0,3.388623
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,30.50383,30.50383,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.016727,2.738635,0,0.4832993,-0.4832993,3.577334,59.62212,0.1171389,0.5050478,0,0,2.738635
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,29.63392,29.63392,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.553726,2.255335,0,0.1744677,-0.1744677,3.393429,56.55704,0.1171389,0.1823188,0,0,2.255335
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.02156,29.02156,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.747579,2.080868,0,0.09180096,-0.09180096,3.296663,54.94427,0.1171389,0.09593201,0,0,2.080868
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,28.52365,28.52365,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.849581,1.989066,0,0.1273583,-0.1273583,3.162415,52.70681,0.1171389,0.1330894,0,0,1.989066
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.02575,28.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.99109,1.861708,0,0,0,3.162415,52.70681,0.1171389,0,0,0,1.861708
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,27.65375,27.65375,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.99109,1.861708,0,0.02271422,-0.02271422,3.138472,52.30777,0.1171389,0.02373636,0,0,1.861708
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,27.23597,27.23597,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.016328,1.838994,0,0.1099479,-0.1099479,3.022577,50.37618,0.1171389,0.1148956,0,0,1.838994
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.90976,26.90976,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.138492,1.729046,0,0.2074295,-0.2074295,2.803927,46.73203,0.1171389,0.2167639,0,0,1.729046
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,26.70373,26.70373,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.368969,1.521617,0,0.125292,-0.125292,2.671858,44.53087,0.1171389,0.1309302,0,0,1.521617
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02572116,26.94741,26.52631,0.007918183,0.007918183,0,0,0,0.007918183,324.8367,0,0,0,0.02572116,0.008334929,0.007918183,0,0,3.508183,1.396325,0.01738623,0,0.01738623,2.688352,44.80577,0.1171364,0.008710001,0.02057693,0,1.422046
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1513714,28.79131,26.28594,0.3140201,0.3140201,0,0,0,0.3140201,48.20437,0,0,0,0.1513714,0.3305475,0.3140201,0,0,3.490797,1.411972,0,0.179176,-0.179176,2.499484,41.65797,0.1171364,0.3454221,0.1210971,0,1.563344
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.439516,34.28531,26.76668,0,0,0,0,0,0,0,0,0,0,0.439516,0,0,0,0,3.689881,1.232796,0.439516,0,0.439516,2.916445,48.60732,0.117074,0,0.3516128,0,1.672312
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4107136,35.15181,28.0887,0.5731698,0.5731698,0,-1,0,0.5731698,71.65652,0,0,0,0.4107136,0.6033366,0.5731698,0,0,3.250365,1.62836,0,0.192623,-0.192623,2.713403,45.22329,0.117074,0.6304867,0.3285708,0,2.039074
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.551791,39.08086,29.35922,0.7343317,0.7343317,0,-1,0,0.7343317,75.14193,0,1.110223E-16,0,0.551791,0.7729807,0.7343317,0,0,3.464391,1.435737,0,0.2211897,-0.2211897,2.480248,41.33738,0.117074,0.8077648,0.4414328,0,1.987528
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5802001,40.94272,30.60112,1.110009,1.110009,0,-1,0,1.110009,52.26984,0,0,0,0.5802001,1.168431,1.110009,0,0,3.710157,1.214548,0,0.5882308,-0.5882308,1.860198,31.00324,0.117074,1.22101,0.4641601,0,1.794748
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5741978,42.14984,31.8373,0,0,0,-1,0,0,0,0,0,0,0.5741978,0,0,0,0,4.363747,0.6263169,0.5741978,0,0.5741978,2.40493,40.08209,0.1169925,0,0.4593583,0,1.200515
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6194769,44.37425,33.09064,0,0,0,-1,0,0,0,0,0,0,0.6194769,0,0,0,0,3.789549,1.143095,0.6194769,0,0.6194769,2.992618,49.87686,0.1169048,0,0.4955815,0,1.762572
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5886418,44.63755,33.89759,0.9456908,0.9456908,0,-1,0,0.9456908,62.24464,0,0,0,0.5886418,0.9954639,0.9456908,0,0,3.170072,1.700624,0,0.4068221,-0.4068221,2.56379,42.72974,0.1169048,1.04026,0.4709135,0,2.289266
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2736512,39.07348,34.25242,0.6420552,0.6420552,0,-1,0,0.6420552,42.62113,0,0,0,0.2736512,0.6758476,0.6420552,0,0,3.622097,1.293802,0,0.4021964,-0.4021964,2.139837,35.66388,0.1169048,0.7062607,0.2189209,0,1.567453
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2576005,39.24775,34.70454,0.3403989,0.3403989,0,-1,0,0.3403989,75.67606,0,0,0,0.2576005,0.3583147,0.3403989,0,0,4.068981,0.8916057,0,0.1007142,-0.1007142,2.033675,33.89452,0.1169048,0.3744388,0.2060804,0,1.149206
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2526902,38.79377,34.34971,0.5821385,0.5821385,0,-1,0,0.5821385,43.40722,0,0,0,0.2526902,0.6127774,0.5821385,0,0,4.180886,0.7908915,0,0.3600872,-0.3600872,1.65411,27.56845,0.1169048,0.6403524,0.2021521,0,1.043582
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08147382,34.68234,33.28523,0,0,0,-1,0,0,0,0,0,0,0.08147382,0,0,0,0,4.580983,0.4308043,0.08147382,0,0.08147382,1.731403,28.85666,0.1168932,0,0.06517906,0,0.5122781
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,32.23791,32.23791,0.8489752,0.4789242,0,-1,0,0.4789242,0,0,0.370051,0.4549485,0,0.5041308,0.4789242,0,0,4.499509,0.5041308,0,0.5041308,-0.5041308,1.200002,20,0.1168932,0.9338728,0,0,0.5041308
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,31.32222,31.32222,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,30.40654,30.40654,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,29.5538,29.5538,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.9586,28.9586,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,28.44353,28.44353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.95707,27.95707,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,27.57363,27.57363,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.16729,27.16729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.8468,26.8468,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168932,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,26.6236,26.6236,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1170798,0.01425579,0,1.7,0
