Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.308312,38.30774,32.90178,0,0,0,-1,0,0,0,0.308312,0,0,0.308312,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123357,0,0.2466496,0,4.862001
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04649787,32.62476,31.8373,0,0,0,-1,0,0,0,0.04649787,0,0,0.04649787,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123357,0,0.0371983,0,4.600187
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,30.88727,30.88727,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.123357,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.01737,30.01737,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.123357,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.08451,29.08451,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.123357,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,28.24895,28.24895,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.123357,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,27.71671,27.71671,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.123357,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,27.31609,27.31609,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.123357,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.86397,26.86397,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.123357,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,26.56065,26.56065,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.123357,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,26.26878,26.26878,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.123357,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.9769,25.9769,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.123357,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,25.71936,25.71936,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.123357,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01903222,25.90314,25.59346,0,0,0,0,0,0,0,0,0,0,0.01903222,0,0,0,0,3.122384,1.743544,0.01903222,0,0.01903222,3.055914,50.9318,0.1233546,0,0.01522578,0,1.762576
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1465434,27.82768,25.41604,0.1615806,0.1615806,0,0,0,0.1615806,90.69366,0,0,0,0.1465434,0.1700849,0.1615806,0,0,3.103352,1.760672,0,0.02354148,-0.02354148,3.031099,50.51822,0.1233546,0.1777387,0.1172347,0,1.907216
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1408974,28.23832,25.91395,0.6581042,0.6581042,0,0,0,0.6581042,21.4096,0,0,0,0.1408974,0.6927413,0.6581042,0,0,3.129509,1.737131,0,0.5518438,-0.5518438,2.449405,40.82333,0.1233546,0.7239146,0.112718,0,1.878028
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1442956,29.40401,27.00705,1.421389,1.263104,0,-1,0,1.263104,11.42389,0,0.1582858,0.4100894,0.1442956,1.329583,1.263104,0,0,3.742669,1.185287,0,1.185287,-1.185287,1.200002,20,0.1233546,1.563528,0.1154365,0,1.329583
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.386033,35.00769,28.37486,0.6473235,0.3667313,0,-1,0,0.3667313,105.2632,0,0.2805922,0.6387096,0.386033,0.386033,0.3667313,0,0,5.059654,0,0,0,0,1.200002,20,0.1233546,0.7120559,0.3088264,0,0.386033
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5116503,38.72579,29.73122,0.2054445,0.2054445,0,-1,0,0.2054445,249.0454,0,0,0.1287754,0.5116503,0.2162574,0.2054445,0,0,5.059654,0,0.2953928,0,0.2953928,1.480237,24.67056,0.1233185,0.225989,0.4093202,0,0.5116503
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5406861,40.58301,30.9674,0.120536,0.120536,0,-1,0,0.120536,448.568,0,0,0,0.5406861,0.12688,0.120536,0,0,4.764262,0.2658536,0.4138061,0,0.4138061,1.872808,31.2134,0.123268,0.1325897,0.4325489,0,0.8065397
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2457178,36.45153,32.19213,0.4893624,0.4893624,0,-1,0,0.4893624,50.21183,0,0,0,0.2457178,0.5151184,0.4893624,0,0,4.350455,0.638279,0,0.2694005,-0.2694005,1.588835,26.48052,0.123268,0.5382987,0.1965743,0,0.8839968
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4609786,41.06152,32.83883,0.01123011,0.01123011,0,-1,0,0.01123011,4104.845,0,0,0,0.4609786,0.01182117,0.01123011,0,0,4.649789,0.3688785,0.4491574,0,0.4491574,2.014943,33.58231,0.1232132,0.01235312,0.3687828,0,0.8298571
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3997276,40.11576,33.02769,0.3683924,0.3683924,0,-1,0,0.3683924,108.5059,0,0,0,0.3997276,0.3877815,0.3683924,0,0,4.200632,0.7731202,0.0119461,0,0.0119461,2.026276,33.77119,0.1232117,0.4052317,0.3197821,0,1.172848
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2228656,37.20068,33.31956,0.1553496,0.1553496,0,-1,0,0.1553496,143.4607,0,0,0,0.2228656,0.1635258,0.1553496,0,0,4.188686,0.7838717,0.05933978,0,0.05933978,2.08257,34.70943,0.1232045,0.1708845,0.1782925,0,1.006737
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2075589,36.54763,32.94757,0.104784,0.104784,0,-1,0,0.104784,198.0827,0,0,0,0.2075589,0.1102989,0.104784,0,0,4.129346,0.8372775,0.09725998,0,0.09725998,2.174839,36.24725,0.1231926,0.1152624,0.1660471,0,1.044836
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05396615,32.80373,31.8888,0.652546,0.652546,0,-1,0,0.652546,8.270091,0,0,0,0.05396615,0.6868905,0.652546,0,0,4.032086,0.9248115,0,0.6329244,-0.6329244,1.507678,25.12792,0.1231926,0.7178006,0.04317291,0,0.9787776
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.92161,30.92161,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.735335,0.2918871,0,0.06275485,-0.06275485,1.441529,24.02543,0.1231926,0.06557882,0,0,0.2918871
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.05171,30.05171,0.4623381,0.2176756,0,-1,0,0.2176756,0,0,0.2446624,0.2908963,0,0.2291322,0.2176756,0,0,4.805063,0.2291322,0,0.2291322,-0.2291322,1.200002,20,0.1231926,0.5085719,0,0,0.2291322
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.11885,29.11885,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,28.28329,28.28329,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,27.73388,27.73388,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,27.33326,27.33326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.88114,26.88114,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,26.5721,26.5721,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,26.28594,26.28594,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.99407,25.99407,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231926,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,25.73653,25.73653,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233841,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01747476,25.90642,25.62207,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,20.08077,2.220446E-16,0,0,0.01747476,0,0,1.452632,1.38,3.679654,1.242,1.397475,0,1.397475,3.834946,63.91565,0.1235477,0.0957246,0.01397981,1.7,1.259475
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1139225,27.3022,25.43321,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,19.17418,0,0,0,0.1139225,0,0,1.105855,1.050562,2.28218,2.499727,1.164484,0,1.164484,4.939673,82.32772,0.1237689,0.65356,0.09113802,1.7,2.61365
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2443338,30.02201,25.94828,1.281261,1.281261,0.425,0,0.172125,1.281261,19.06979,0,0,0,0.2443338,0.9013272,0.8562608,0,0,1.117695,3.547763,0,0.6569934,-0.6569934,4.247141,70.78555,0.1237689,1.409387,0.195467,1.7,3.792097
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7669886,40.70956,27.05856,0.7976052,0.7976052,0,-1,0,0.7976052,96.16145,0,1.110223E-16,0,0.7669886,0.8395844,0.7976052,0,0,1.847688,2.89077,0,0.07259573,-0.07259573,4.170619,69.51017,0.1237689,0.8773657,0.613591,0,3.657758
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6566625,40.08543,28.44353,1.50508,1.38,0,-1,0,1.38,47.58424,2.220446E-16,0.12508,0.2755879,0.6566625,1.452632,1.38,0,0,1.92835,2.818174,0,0.795969,-0.795969,3.331594,55.52645,0.1237689,1.655588,0.5253301,0,3.474837
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1645931,32.59834,29.81134,0.3023105,0.3023105,0,-1,0,0.3023105,54.44503,0,0,0,0.1645931,0.3182216,0.3023105,0,0,2.81276,2.022205,0,0.1536285,-0.1536285,3.169655,52.82748,0.1237689,0.3325416,0.1316745,0,2.186798
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3620988,37.35949,31.04752,0.4515544,0.4515544,0,-1,0,0.4515544,80.18941,0,0,0,0.3620988,0.4753204,0.4515544,0,0,2.983458,1.868577,0,0.1132216,-0.1132216,3.050309,50.83838,0.1237689,0.4967098,0.289679,0,2.230675
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5284042,41.75601,32.28942,0.631341,0.631341,0,-1,0,0.631341,83.69553,0,0,0,0.5284042,0.6645694,0.631341,0,0,3.10926,1.755355,0,0.1361652,-0.1361652,2.906778,48.44621,0.1237689,0.6944751,0.4227234,0,2.283759
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5668999,43.16597,32.91895,0.5599353,0.5599353,0,-1,0,0.5599353,101.2438,1.110223E-16,0,0,0.5668999,0.5894055,0.5599353,0,0,3.260555,1.61919,0,0.02250562,-0.02250562,2.883055,48.05082,0.1237689,0.6159288,0.4535199,0,2.18609
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5472707,43.00727,33.12498,0.1959914,0.1959914,0,-1,0,0.1959914,279.2321,0,0,0,0.5472707,0.2063067,0.1959914,0,0,3.285561,1.596684,0.340964,0,0.340964,3.206522,53.44193,0.1237273,0.2155905,0.4378166,0,2.143955
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4521054,41.46751,33.38252,0,0,0,-1,0,0,0,0,0,0,0.4521054,0,0,0,0,2.944597,1.903552,0.4521054,0,0.4521054,3.635427,60.59032,0.1236722,0,0.3616843,0,2.355657
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1766721,36.05415,32.99908,0.3792945,0.3792945,0,-1,0,0.3792945,46.57913,0,0,0,0.1766721,0.3992574,0.3792945,0,0,2.492492,2.310447,0,0.2225853,-0.2225853,3.400801,56.67991,0.1236722,0.417224,0.1413377,0,2.487118
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05247747,32.80713,31.91742,0.7298153,0.7298153,0,-1,0,0.7298153,7.190514,0,0,0,0.05247747,0.7682266,0.7298153,0,0,2.739809,2.087861,0,0.7157491,-0.7157491,2.646335,44.1055,0.1236722,0.8027968,0.04198197,0,2.140339
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.95023,30.95023,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,3.535085,1.372112,0,1.20896,-1.20896,1.37198,22.86628,0.1236722,1.263363,0,0,1.372112
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.05171,30.05171,0.4199463,0.1549944,0,-1,0,0.1549944,0,0,0.2649519,0.3069465,0,0.163152,0.1549944,0,0,4.878374,0.163152,0,0.163152,-0.163152,1.200002,20,0.1236722,0.461941,0,0,0.163152
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.13602,29.13602,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,27.75104,27.75104,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,27.34471,27.34471,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,26.58927,26.58927,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,26.30311,26.30311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.02841,26.02841,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236722,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.7537,25.7537,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238399,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01418471,25.87,25.63924,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01418471,0,0,1.452632,1.38,3.679654,1.242,1.394185,0,1.394185,3.831825,63.86362,0.1239765,0,0.01134776,1.7,1.256185
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1710183,28.27221,25.45038,1.092965,1.092965,1.7,0,0.5202,1.092965,15.64718,0,0,0,0.1710183,0,0,0.6070345,0.5766828,2.28547,2.496766,0.747701,0,0.747701,4.541157,75.68579,0.1241147,1.202262,0.1368146,1.7,2.667784
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4685741,33.97764,25.9769,1.06063,1.06063,1.7,0,0.5202,1.06063,44.17883,0,0,0,0.4685741,0,0,0.6393696,0.6074011,1.537769,3.169697,1.075975,0,1.075975,5.561916,92.69842,0.1243064,1.166693,0.3748593,1.7,3.638271
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6911109,39.27835,27.08717,1.030858,1.030858,0,-1,0,1.030858,67.04228,0,0,0,0.6911109,1.085114,1.030858,0,0,0.4617934,4.138075,0,0.394003,-0.394003,5.146601,85.7765,0.1243064,1.133944,0.5528887,0,4.829186
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9195904,45.36256,28.50648,0.3391246,0.3391246,0,-1,0,0.3391246,271.1659,0,0,0,0.9195904,0.3569733,0.3391246,0,0,0.8995745,3.744072,0.5626171,0,0.5626171,5.680346,94.67225,0.1242378,0.373037,0.7356723,0,4.663662
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.116794,51.12463,29.87429,0.03411248,0.03411248,0,-1,0,0.03411248,3273.859,0.7439292,0,0,1.116794,0.03590787,0.03411248,0,0,0.3369573,4.250427,0.3369573,0,0.3369573,6.000012,100,0.1241968,0.03752372,0.8934355,0,5.367222
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.486873,39.74083,31.12764,0.4578758,0.4578758,0,-1,0,0.4578758,106.333,0.004898465,0,0,0.486873,0.4819745,0.4578758,0,0,0,4.553689,0,0,0,6.000012,100,0.1241968,0.5036634,0.3894984,0,5.040562
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6696773,44.58383,32.36954,0.161916,0.161916,0,-1,0,0.161916,413.5956,0.4992394,0,0,0.6696773,0.1704379,0.161916,0,0,0,4.553689,0,0,0,6.000012,100,0.1241968,0.1781076,0.5357419,0,5.223366
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.609139,44.07314,32.99908,0.3056721,0.3056721,0,-1,0,0.3056721,199.2785,0.2873788,0,0,0.609139,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1241968,0.3362393,0.4873112,0,5.162828
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5014489,42.23297,33.22227,0.1400558,0.1400558,0,-1,0,0.1400558,358.0352,0.3540218,0,0,0.5014489,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1241968,0.1540613,0.4011591,0,5.055138
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3896657,40.40182,33.47981,0.2355029,0.2355029,0,-1,0,0.2355029,165.4611,0.1417679,0,0,0.3896657,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1241968,0.2590531,0.3117326,0,4.943355
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.417096,40.50469,33.09064,1.222249,1.222249,0,-1,0,1.222249,34.12528,0,0,0,0.417096,1.286578,1.222249,0,0,0,4.553689,0,0.8694822,-0.8694822,5.083498,84.72478,0.1241968,1.344474,0.3336768,0,4.970785
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05346912,32.90459,31.99754,0.4456301,0.4456301,0,-1,0,0.4456301,11.99854,0,5.551115E-17,0,0.05346912,0.4690843,0.4456301,0,0,0.9660913,3.684207,0,0.4156152,-0.4156152,4.645401,77.42319,0.1241968,0.4901931,0.0427753,0,3.737676
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.00173,31.00173,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.427886,3.268592,0,1.011214,-1.011214,3.579487,59.65799,0.1241968,1.056719,0,0,3.268592
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.08604,30.08604,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.551458,2.257377,0,0.370305,-0.370305,3.189151,53.15241,0.1241968,0.3869687,0,0,2.257377
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,29.16464,29.16464,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.962908,1.887072,0,0.4001356,-0.4001356,2.767371,46.12276,0.1241968,0.4181417,0,0,1.887072
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,28.3119,28.3119,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.407503,1.486936,0,0.1776672,-0.1776672,2.580093,43.00147,0.1241968,0.1856622,0,0,1.486936
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.604911,1.309269,0,0,0,2.580093,43.00147,0.1241968,0,0,0,1.309269
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,27.36188,27.36188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.604911,1.309269,0,0,0,2.580093,43.00147,0.1241968,0,0,0,1.309269
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.604911,1.309269,0,0,0,2.580093,43.00147,0.1241968,0,0,0,1.309269
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,26.60643,26.60643,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.604911,1.309269,0,0.08516392,-0.08516392,2.490323,41.5053,0.1241968,0.0889963,0,0,1.309269
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,26.31456,26.31456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699537,1.224105,0,0,0,2.490323,41.5053,0.1241968,0,0,0,1.224105
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.02841,26.02841,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.699537,1.224105,0,0.1715619,-0.1715619,2.309481,38.49127,0.1241968,0.1792822,0,0,1.224105
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.77087,25.77087,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.890162,1.052544,0,0.04942862,-0.04942862,2.257378,37.6229,0.1241968,0.0516529,0,0,1.052544
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01037264,25.80792,25.63924,0,0,0,0,0,0,0,0,0,0,0.01037264,0,0,0,0,3.945082,1.003115,0.01037264,0,0.01037264,2.267219,37.7869,0.1241955,0,0.00829811,0,1.013488
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02680416,25.89795,25.46183,1.105568,1.105568,0.425,0,0.172125,1.105568,2.424469,0,0,0,0.02680416,0.7163876,0.6805682,0,0,3.93471,1.01245,0,0.6895834,-0.6895834,1.540334,25.67218,0.1241955,1.216125,0.02144333,1.7,1.039254
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06826368,27.11274,25.99407,1.074212,1.074212,1.7,0,0.5202,1.074212,6.354765,0,0,0,0.06826368,0,0,0.6257876,0.5944982,4.700913,0.3228669,0.6627619,0,0.6627619,2.169085,36.15134,0.1243201,1.181634,0.05461095,1.7,0.3911306
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09692049,28.74235,27.13868,0.6449445,0.6449445,0,-1,0,0.6449445,15.02773,0,0,0,0.09692049,0.678889,0.6449445,0,0,4.038152,0.9193526,0,0.5819685,-0.5819685,1.555636,25.92722,0.1243201,0.709439,0.07753639,0,1.016273
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1970398,31.87415,28.55227,0,0,0,-1,0,0,0,0,0,0,0.1970398,0,0,0,0,4.684783,0.3373841,0.1970398,0,0.1970398,1.742565,29.04269,0.1242961,0,0.1576319,0,0.5344239
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2921718,34.95576,29.93725,0.2820141,0.2820141,0,-1,0,0.2820141,103.6019,0,5.551115E-17,0,0.2921718,0.2968569,0.2820141,0,0,4.487743,0.5147199,0,0.004685111,-0.004685111,1.737626,28.96038,0.1242961,0.3102155,0.2337375,0,0.8068917
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2827016,36.08583,31.19632,0.1132217,0.1132217,0,-1,0,0.1132217,249.6885,0,0,0,0.2827016,0.1191807,0.1132217,0,0,4.492949,0.5100348,0.1635208,0,0.1635208,1.892756,31.54587,0.1242762,0.1245439,0.2261612,0,0.7927364
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1277627,34.63997,32.44967,1.082511,0.7457179,0,-1,0,0.7457179,17.13285,0,0.3367926,0.5421433,0.1277627,0.7849662,0.7457179,0,0,4.329428,0.6572036,0,0.6572036,-0.6572036,1.200002,20,0.1242762,1.190762,0.1022102,0,0.7849662
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06888286,34.24006,33.06203,0.3771422,0.06543872,0,-1,0,0.06543872,105.2632,0,0.3117034,0.4017686,0.06888286,0.06888286,0.06543872,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.4148564,0.05510629,0,0.06888286
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2132106,36.99347,33.28523,0.6354147,0.2025501,0,-1,0,0.2025501,105.2632,0,0.4328646,0.6584461,0.2132106,0.2132106,0.2025501,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.6989561,0.1705685,0,0.2132106
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1504329,36.14556,33.54277,0.3322211,0.1429113,0,-1,0,0.1429113,105.2632,0,0.1893098,0.336861,0.1504329,0.1504329,0.1429113,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.3654432,0.1203463,0,0.1504329
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05102746,34.03088,33.15932,1.191198,0.04847609,0,-1,0,0.04847609,105.2632,0,1.142722,1.300623,0.05102746,0.05102746,0.04847609,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,1.310318,0.04082197,0,0.05102746
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04890772,32.87859,32.04905,0.2541298,0.04646234,0,-1,0,0.04646234,105.2632,0,0.2076674,0.2702503,0.04890772,0.04890772,0.04646234,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.2795427,0.03912618,0,0.04890772
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.03035,31.03035,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.11466,30.11466,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,29.1818,29.1818,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,27.79683,27.79683,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,27.39622,27.39622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.94409,26.94409,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,26.6236,26.6236,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,26.33173,26.33173,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.05702,26.05702,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242762,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.78804,25.78804,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244164,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00765289,25.79803,25.67358,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,6.039186,2.220446E-16,0,0,0.00765289,0,0,1.452632,1.38,3.679654,1.242,1.387653,0,1.387653,3.825629,63.76035,0.1245897,0.1393926,0.006122313,1.7,1.249653
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03972035,26.12615,25.47899,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,40.01644,2.220446E-16,0,0,0.03972035,0,0,1.452632,1.38,2.292001,2.490888,1.41972,0,1.41972,5.172493,86.20805,0.1247505,0.1091861,0.03177628,1.7,2.530608
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1198545,27.98551,26.01124,0.8486425,0.8486425,0,0,0,0.8486425,14.12309,0,1.110223E-16,0,0.1198545,0.8933079,0.8486425,0,0,0.8722811,3.768636,0,0.7734534,-0.7734534,4.357202,72.61989,0.1247505,0.9335067,0.09588364,0,3.88849
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2091196,30.66738,27.16729,0.7961076,0.7961076,0,-1,0,0.7961076,26.26776,0,1.110223E-16,0,0.2091196,0.838008,0.7961076,0,0,1.731674,2.995183,0,0.6288884,-0.6288884,3.694295,61.57147,0.1247505,0.8757183,0.1672957,0,3.204302
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05782748,29.58257,28.62094,0.130699,0.130699,0,-1,0,0.130699,44.24478,0,0,0,0.05782748,0.1375779,0.130699,0,0,2.430439,2.366294,0,0.0797504,-0.0797504,3.610231,60.1704,0.1247505,0.1437689,0.04626198,0,2.424122
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1116741,31.91774,30.03454,0.1330646,0.1330646,0,-1,0,0.1330646,83.92476,0,0,0,0.1116741,0.140068,0.1330646,0,0,2.51905,2.286544,0,0.02839385,-0.02839385,3.580302,59.67157,0.1247505,0.146371,0.08933929,0,2.398218
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.316827,36.80919,31.30506,0.5891503,0.5891503,0,-1,0,0.5891503,53.77693,0,1.110223E-16,0,0.316827,0.6201583,0.5891503,0,0,2.550599,2.25815,0,0.3033313,-0.3033313,3.260562,54.34259,0.1247505,0.6480654,0.2534616,0,2.574977
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3623648,38.9608,32.58129,0.4403265,0.4403265,0,-1,0,0.4403265,82.29457,5.551115E-17,0,0,0.3623648,0.4635016,0.4403265,0,0,2.887634,1.954819,0,0.1011368,-0.1011368,3.153955,52.56581,0.1247505,0.4843592,0.2898918,0,2.317183
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3881978,40.06957,33.18793,1.054992,1.054992,0,-1,0,1.054992,36.79627,0,0,0,0.3881978,1.110518,1.054992,0,0,3.000008,1.853682,0,0.7223203,-0.7223203,2.392562,39.87596,0.1247505,1.160491,0.3105582,0,2.24188
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3464198,39.53756,33.41686,0.6268072,0.6268072,0,-1,0,0.6268072,55.26736,0,0,0,0.3464198,0.659797,0.6268072,0,0,3.802586,1.131362,0,0.3133772,-0.3133772,2.062234,34.37049,0.1247505,0.6894879,0.2771358,0,1.477781
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1441782,36.16933,33.67439,0.6417713,0.6417713,0,-1,0,0.6417713,22.46566,0,1.110223E-16,0,0.1441782,0.6755487,0.6417713,0,0,4.150783,0.8179843,0,0.5313706,-0.5313706,1.50212,25.03528,0.1247505,0.7059484,0.1153425,0,0.9621625
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1875532,36.5089,33.25661,0.6110424,0.4504586,0,-1,0,0.4504586,41.63605,0,0.1605838,0.3642284,0.1875532,0.474167,0.4504586,0,0,4.741195,0.2866138,0,0.2866138,-0.2866138,1.200002,20,0.1247505,0.6721466,0.1500425,0,0.474167
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04155917,32.85112,32.14634,0.1428296,0.03948121,0,-1,0,0.03948121,105.2632,0,0.1033484,0.1492163,0.04155917,0.04155917,0.03948121,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.1571126,0.03324734,0,0.04155917
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,31.09902,31.09902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,30.17761,30.17761,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,29.22759,29.22759,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,28.37486,28.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.83117,27.83117,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,27.43055,27.43055,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.96126,26.96126,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,26.65222,26.65222,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,26.36607,26.36607,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.07419,26.07419,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247505,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.81665,25.81665,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249228,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02117458,26.05276,25.70792,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02117458,0,0,1.452632,1.38,3.679654,1.242,1.401175,0,1.401175,3.838456,63.97414,0.1250557,0,0.01693966,1.7,1.263175
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3100613,30.72177,25.5305,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,128.6088,0,0,0,0.3100613,0,0,1.452632,1.38,2.27848,2.503057,1.690061,0,1.690061,5.441789,90.6963,0.1252241,0.2651976,0.248049,1.7,2.813118
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7159877,38.63681,26.05702,0.9081045,0.9081045,0,0,0,0.9081045,78.8442,0,0,0,0.7159877,0.9558994,0.9081045,0,0,0.5884185,4.024112,0,0.2399117,-0.2399117,5.1889,86.48149,0.1252241,0.9989149,0.5727902,0,4.7401
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9174097,43.89555,27.23597,0.2438123,0.2438123,0,-1,0,0.2438123,376.277,0,0,0,0.9174097,0.2566446,0.2438123,0,0,0.8549871,3.7842,0.6607652,0,0.6607652,5.815757,96.92908,0.1251439,0.2681936,0.7339278,0,4.70161
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9397177,45.99613,28.70107,0.07949593,0.07949593,0,-1,0,0.07949593,1182.095,0.6618158,0,0,0.9397177,0.08367992,0.07949593,0,0,0.1942219,4.378889,0.1942219,0,0.1942219,6.000012,100,0.1251203,0.08744552,0.7517741,0,5.318607
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9377144,47.56531,30.13183,0.620641,0.620641,0,-1,0,0.620641,151.0881,0.2844081,0,0,0.9377144,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1251203,0.6827051,0.7501715,0,5.491404
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9315019,48.88651,31.41952,0,0,0,-1,0,0,0,0.9315019,0,0,0.9315019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251203,0,0.7452015,0,5.485191
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6575966,44.67368,32.67286,0,0,0,-1,0,0,0,0.6575966,0,0,0.6575966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251203,0,0.5260773,0,5.211286
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6133022,44.49963,33.31956,0.225535,0.225535,0,-1,0,0.225535,271.9321,0.3758969,0,0,0.6133022,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1251203,0.2480885,0.4906418,0,5.166991
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6759247,45.98169,33.54277,0.8163846,0.8163846,0,-1,0,0.8163846,82.79489,0,0,0,0.6759247,0.8593522,0.8163846,0,0,0,4.553689,0,0.1834274,-0.1834274,5.806663,96.77751,0.1251203,0.898023,0.5407398,0,5.229614
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4626102,42.10647,33.8003,0.6995206,0.6995206,0,-1,0,0.6995206,66.13247,0,1.110223E-16,0,0.4626102,0.7363374,0.6995206,0,0,0.2038083,4.370262,0,0.2737272,-0.2737272,5.518129,91.96863,0.1251203,0.7694727,0.3700882,0,4.832872
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1648629,36.20163,33.34818,0.5159593,0.5159593,0,-1,0,0.5159593,31.95269,0,0,0,0.1648629,0.543115,0.5159593,0,0,0.5079496,4.096534,0,0.3782521,-0.3782521,5.119416,85.32343,0.1251203,0.5675552,0.1318903,0,4.261397
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03328671,32.77353,32.20929,0,0,0,-1,0,0,0,0,0,0,0.03328671,0,0,0,0,0.9282297,3.718282,0.03328671,0,0.03328671,5.150994,85.84974,0.1251163,0,0.02662937,0,3.751569
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,31.16198,31.16198,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.8949431,3.74824,0,0.600307,-0.600307,4.518215,75.30344,0.1251163,0.6273209,0,0,3.74824
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,30.21195,30.21195,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.561951,3.147933,0,1.452632,-1.452632,2.987007,49.78335,0.1251163,1.822762,0,0,3.147933
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,29.26193,29.26193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.175986,1.695302,0,0,0,2.987007,49.78335,0.1251163,0,0,0,1.695302
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,28.40919,28.40919,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.175986,1.695302,0,0.01134341,-0.01134341,2.97505,49.58407,0.1251163,0.01185386,0,0,1.695302
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.85978,27.85978,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.18859,1.683958,0,0.02101169,-0.02101169,2.952902,49.21493,0.1251163,0.02195722,0,0,1.683958
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,27.45917,27.45917,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.211936,1.662946,0,0.2448831,-0.2448831,2.694772,44.91278,0.1251163,0.2559028,0,0,1.662946
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.9956,26.9956,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.484028,1.418063,0,0.07198277,-0.07198277,2.618896,43.64818,0.1251163,0.07522199,0,0,1.418063
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,26.68656,26.68656,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.564009,1.346081,0,0.1486806,-0.1486806,2.462173,41.03613,0.1251163,0.1553712,0,0,1.346081
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,26.41185,26.41185,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.72921,1.1974,0,0.05642289,-0.05642289,2.402698,40.04488,0.1251163,0.05896192,0,0,1.1974
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.1257,26.1257,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.791902,1.140977,0,0.1646802,-0.1646802,2.22911,37.15175,0.1251163,0.1720908,0,0,1.140977
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.85099,25.85099,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.97488,0.9762969,0,0.1811642,-0.1811642,2.038146,33.96903,0.1251163,0.1893166,0,0,0.9762969
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.0168693,26.01119,25.73653,0.1550492,0.1550492,0,0,0,0.1550492,10.87997,0,2.775558E-17,0,0.0168693,0.1632097,0.1550492,0,0,4.176174,0.7951327,0,0.1463404,-0.1463404,1.88389,31.3981,0.1251163,0.1705541,0.01349544,0,0.812002
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2307297,29.37403,25.54195,0,0,0,0,0,0,0,0,0,0,0.2307297,0,0,0,0,4.338774,0.6487923,0.2307297,0,0.2307297,2.102779,35.04625,0.1250883,0,0.1845837,0,0.879522
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6555141,37.53007,26.09136,0.6731214,0.6731214,0,0,0,0.6731214,97.38423,1.110223E-16,0,0,0.6555141,0.7085488,0.6731214,0,0,4.108044,0.856449,0,0.05303474,-0.05303474,2.046875,34.11452,0.1250883,0.7404335,0.5244113,0,1.511963
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5533199,36.91801,27.29892,0.6264434,0.6264434,0,-1,0,0.6264434,88.3272,0,0,0,0.5533199,0.6594141,0.6264434,0,0,4.166972,0.8034143,0,0.1060942,-0.1060942,1.935042,32.25064,0.1250883,0.6890877,0.4426559,0,1.356734
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.860961,44.47326,28.78119,1.650122,1.38,0,-1,0,1.38,62.38847,2.220446E-16,0.2701221,0.9890977,0.860961,1.452632,1.38,0,0,4.284854,0.6973201,0,0.5916706,-0.5916706,1.311367,21.85607,0.1250883,1.815134,0.6887687,0,1.558281
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.261202,54.80326,30.21195,0,0,0,-1,0,0,0,0,0,0,1.261202,0,0,0,0,4.942266,0.1056494,1.261202,0,1.261202,2.507848,41.79738,0.1249355,0,1.008962,0,1.366851
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.408503,59.91557,31.48247,0.5010136,0.5010136,0,-1,0,0.5010136,281.1306,0,0,0,1.408503,0.5273828,0.5010136,0,0,3.681064,1.240731,0.8811199,0,0.8811199,3.343752,55.72908,0.124829,0.551115,1.126802,0,2.649234
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.135751,54.91475,32.75299,0,0,0,-1,0,0,0,0,0,0,1.135751,0,0,0,0,2.799944,2.033739,1.135751,0,1.135751,4.421219,73.68684,0.1246919,0,0.9086005,0,3.16949
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.139124,55.73255,33.38252,0.8050514,0.8050514,0,-1,0,0.8050514,141.4971,0,0,0,1.139124,0.8474225,0.8050514,0,0,1.664194,3.055915,0.2917019,0,0.2917019,4.697952,78.29904,0.1246568,0.8855565,0.9112995,0,4.195039
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8971571,50.62035,33.60572,0.2281534,0.2281534,0,-1,0,0.2281534,393.2254,0,0,0,0.8971571,0.2401615,0.2281534,0,0,1.372492,3.318446,0.6569957,0,0.6569957,5.321233,88.68703,0.1245777,0.2509688,0.7177257,0,4.215603
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.569377,44.23055,33.86898,0.8662243,0.8662243,0,-1,0,0.8662243,65.7309,1.110223E-16,0,0,0.569377,0.9118151,0.8662243,0,0,0.7154961,3.909742,0,0.3424381,-0.3424381,4.960271,82.67102,0.1245777,0.9528468,0.4555016,0,4.479119
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1781247,36.53476,33.44547,0.8252938,0.8252938,0,-1,0,0.8252938,21.58318,0,0,0,0.1781247,0.8687303,0.8252938,0,0,1.095983,3.567304,0,0.6906056,-0.6906056,4.232309,70.53835,0.1245777,0.9078231,0.1424997,0,3.745429
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02581643,32.70968,32.27225,0.7142681,0.7142681,0,-1,0,0.7142681,3.61439,0,1.110223E-16,0,0.02581643,0.7518612,0.7142681,0,0,1.863322,2.876699,0,0.7260448,-0.7260448,3.466991,57.78306,0.1245777,0.785695,0.02065315,0,2.902515
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,31.20776,31.20776,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.670039,2.150654,0,0.1358973,-0.1358973,3.323742,55.3956,0.1245777,0.1420127,0,0,2.150654
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,30.24629,30.24629,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.821036,2.014757,0,0.2693072,-0.2693072,3.039868,50.66436,0.1245777,0.281426,0,0,2.014757
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,29.29626,29.29626,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.120266,1.745449,0,0.3994504,-0.3994504,2.61881,43.64675,0.1245777,0.4174256,0,0,1.745449
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,28.42636,28.42636,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.5641,1.345999,0,0.1797361,-0.1797361,2.429352,40.48911,0.1245777,0.1878242,0,0,1.345999
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.87695,27.87695,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.763807,1.166263,0,0.109379,-0.109379,2.314056,38.56752,0.1245777,0.114301,0,0,1.166263
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,27.47634,27.47634,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.885339,1.056884,0,0.2367197,-0.2367197,2.064532,34.40879,0.1245777,0.2473721,0,0,1.056884
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,27.00705,27.00705,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.148361,0.8201643,0,0.02937979,-0.02937979,2.033562,33.89264,0.1245777,0.03070188,0,0,0.8201643
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,26.70373,26.70373,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.181005,0.7907845,0,0.1574801,-0.1574801,1.867564,31.126,0.1245777,0.1645667,0,0,0.7907845
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.41185,26.41185,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.355983,0.6333044,0,0.06285688,-0.06285688,1.801307,30.02172,0.1245777,0.06568544,0,0,0.6333044
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.14287,26.14287,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.425824,0.5704476,0,0.05504587,-0.05504587,1.743284,29.05467,0.1245777,0.05752294,0,0,0.5704476
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.87961,25.87961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.486986,0.5154017,0,0,0,1.743284,29.05467,0.1245777,0,0,0,0.5154017
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02286414,26.12622,25.7537,0.05817012,0.05817012,0,0,0,0.05817012,39.30564,0,6.938894E-18,0,0.02286414,0.06123171,0.05817012,0,0,4.486986,0.5154017,0,0.03836757,-0.03836757,1.70284,28.38062,0.1245777,0.06398714,0.01829131,0,0.5382658
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2263071,29.33402,25.57629,0.1607368,0.1607368,0,0,0,0.1607368,140.7936,0,0,0,0.2263071,0.1691966,0.1607368,0,0,4.529616,0.4770341,0.0571105,0,0.0571105,1.75702,29.28361,0.1245708,0.1768104,0.1810457,0,0.7033412
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3078299,31.29742,26.1257,0.8068895,0.8068895,0.425,0,0.172125,0.8068895,38.1502,0,0,0,0.3078299,0.4019889,0.3818895,0,0,4.472506,0.5284336,0,0.09415897,-0.09415897,1.657768,27.62941,0.1245708,0.8875784,0.2462639,1.7,0.8362635
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.645072,38.68167,27.34471,1.071566,1.025379,0,-1,0,1.025379,62.91058,0,0.04618728,0.6435986,0.645072,1.079347,1.025379,0,0,4.577127,0.4342746,0,0.4342746,-0.4342746,1.200002,20,0.1245708,1.178723,0.5160576,0,1.079347
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4568679,36.77972,28.84414,0.8068162,0.4340245,0,-1,0,0.4340245,105.2632,0,0.3727916,0.8006929,0.4568679,0.4568679,0.4340245,0,0,5.059654,0,0,0,0,1.200002,20,0.1245708,0.8874978,0.3654943,0,0.4568679
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3163207,35.73412,30.27491,0.90712,0.3005046,0,-1,0,0.3005046,105.2632,0,0.6066154,0.9377311,0.3163207,0.3163207,0.3005046,0,0,5.059654,0,0,0,0,1.200002,20,0.1245708,0.997832,0.2530565,0,0.3163207
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3422084,37.53428,31.56259,0,0,0,-1,0,0,0,0,0,0,0.3422084,0,0,0,0,5.059654,0,0.3422084,0,0.3422084,1.52465,25.41078,0.1245297,0,0.2737667,0,0.3422084
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6989949,45.67723,32.83883,0,0,0,-1,0,0,0,0,0,0,0.6989949,0,0,0,0,4.717446,0.3079875,0.6989949,0,0.6989949,2.187774,36.46284,0.1244457,0,0.5591959,0,1.006982
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6388455,45.17587,33.47981,0.2369123,0.2369123,0,-1,0,0.2369123,269.6549,0,0,0,0.6388455,0.2493813,0.2369123,0,0,4.018451,0.9370829,0.3894642,0,0.3894642,2.557253,42.62079,0.124399,0.2606035,0.5110764,0,1.575928
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4555138,41.86957,33.70301,0.1779969,0.1779969,0,-1,0,0.1779969,255.9111,0,0,0,0.4555138,0.1873651,0.1779969,0,0,3.628987,1.287601,0.2681487,0,0.2681487,2.811641,46.86059,0.1243668,0.1957965,0.364411,0,1.743114
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3430036,40.03989,33.96055,0.0696557,0.0696557,0,-1,0,0.0696557,492.4272,0,0,0,0.3430036,0.07332179,0.0696557,0,0,3.360838,1.528934,0.2696818,0,0.2696818,3.067483,51.12462,0.1243345,0.07662127,0.2744029,0,1.871938
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1612375,36.30664,33.51415,1.078552,1.078552,0,-1,0,1.078552,14.94945,0,0,0,0.1612375,1.135318,1.078552,0,0,3.091156,1.771648,0,0.9740801,-0.9740801,2.040713,34.01181,0.1243345,1.186407,0.12899,0,1.932886
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04293202,33.08145,32.35237,0.2844595,0.2844595,0,-1,0,0.2844595,15.09249,0,5.551115E-17,0,0.04293202,0.2994311,0.2844595,0,0,4.173468,0.797568,0,0.2564991,-0.2564991,1.770339,29.50559,0.1243345,0.3129055,0.03434562,0,0.8405
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,31.27644,31.27644,0.7300488,0.5140154,0,-1,0,0.5140154,0,0,0.2160333,0.2890382,0,0.5410689,0.5140154,0,0,4.458467,0.5410689,0,0.5410689,-0.5410689,1.200002,20,0.1243345,0.8030537,0,0,0.5410689
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,30.27491,30.27491,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,29.32488,29.32488,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,28.44353,28.44353,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.91129,27.91129,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,27.49351,27.49351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,27.02422,27.02422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,26.73806,26.73806,0.1411189,0,0,-1,0,0,0,0,0.1411189,0.1552307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0.1552307,0,0,0
