Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,26.44619,26.44619,0.03594213,0,0,-1,0,0,0,0,0.03594213,0.03953634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0.03953634,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243345,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.87961,25.87961,0.06701364,0.06701364,1.519645,0,0.4709632,0.06701364,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244889,0.073715,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02527494,26.1828,25.77087,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,42.9587,0,0,0,0.02527494,0,0,1.452632,1.38,3.679654,1.242,1.405275,0,1.405275,3.842346,64.03898,0.1246376,0.06471898,0.02021995,1.7,1.267275
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1351482,27.81743,25.59346,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,42.83947,0,0,0,0.1351482,0,0,1.384524,1.315298,2.274379,2.506747,1.450446,0,1.450446,5.21836,86.9725,0.1248353,0.3470234,0.1081185,1.7,2.641896
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.353453,32.11018,26.14287,0.1676607,0.1676607,0,0,0,0.1676607,210.8145,0,0,0,0.353453,0.1764849,0.1676607,0,0,0.8239332,3.812149,0.1769681,0,0.1769681,5.386247,89.7706,0.1248141,0.1844268,0.2827624,0,4.165602
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5453275,36.87378,27.39622,0.720459,0.720459,0,-1,0,0.720459,75.69167,0,0,0,0.5453275,0.758378,0.720459,0,0,0.6469652,3.97142,0,0.2130504,-0.2130504,5.161672,86.02769,0.1248141,0.792505,0.436262,0,4.516748
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7172228,41.75649,28.9071,0.4100507,0.4100507,0,-1,0,0.4100507,174.9107,0,0,0,0.7172228,0.4316323,0.4100507,0,0,0.8836879,3.75837,0.2855904,0,0.2855904,5.432607,90.54327,0.1247799,0.4510558,0.5737782,0,4.475593
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3539184,36.49155,30.35503,0.1310065,0.1310065,0,-1,0,0.1310065,270.1534,0,0,0,0.3539184,0.1379015,0.1310065,0,0,0.5980975,4.015401,0.2160168,0,0.2160168,5.637538,93.95879,0.124754,0.1441071,0.2831347,0,4.369319
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2221346,35.45852,31.63127,0,0,0,-1,0,0,0,0,0,0,0.2221346,0,0,0,0,0.3820807,4.209816,0.2221346,0,0.2221346,5.848274,97.47104,0.1247274,0,0.1777077,0,4.431951
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4663278,41.24673,32.91895,0.6815557,0.6815557,0,-1,0,0.6815557,68.42109,0,1.110223E-16,0,0.4663278,0.7174271,0.6815557,0,0,0.1599461,4.409738,0,0.2510993,-0.2510993,5.583592,93.05968,0.1247274,0.7497113,0.3730623,0,4.876065
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2300749,37.59348,33.5771,0.07072791,0.07072791,0,-1,0,0.07072791,325.2958,0,0,0,0.2300749,0.07445043,0.07072791,0,0,0.4389452,4.158638,0.1556245,0,0.1556245,5.73123,95.52032,0.1247088,0.0778007,0.18406,0,4.388713
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2998682,39.05398,33.77169,0,0,0,-1,0,0,0,0.01654747,0,0,0.2998682,0,0,0,0,0.2833207,4.2987,0.2833207,0,0.2833207,6.000012,100,0.1246749,0,0.2398945,0,4.598568
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2911472,39.19088,34.05784,0.00249208,0.00249208,0,-1,0,0.00249208,11682.9,0.2885239,0,0,0.2911472,0.002623243,0.00249208,0,0,0,4.553689,0,0,0,6.000012,100,0.1246749,0.002741288,0.2329178,0,4.844836
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08039633,34.98692,33.60572,0.780304,0.780304,0,-1,0,0.780304,10.30321,0,1.110223E-16,0,0.08039633,0.8213726,0.780304,0,0,0,4.553689,0,0.7409763,-0.7409763,5.218955,86.9824,0.1246749,0.8583344,0.06431706,0,4.634085
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.0410512,33.11259,32.41533,1.323802,1.323802,0,-1,0,1.323802,3.101008,0,0,0.07618205,0.0410512,1.393476,1.323802,0,0,0.823307,3.812713,0,1.352425,-1.352425,3.793374,63.22277,0.1246749,1.456182,0.03284096,0,3.853764
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,31.32222,31.32222,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.326001,2.460288,0,0.4899254,-0.4899254,3.276947,54.61568,0.1246749,0.5119721,0,0,2.460288
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,30.32641,30.32641,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,2.870362,1.970363,0,0.9946046,-0.9946046,2.228542,37.14229,0.1246749,1.039362,0,0,1.970363
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,29.35922,29.35922,1.483926,0.9269704,0,-1,0,0.9269704,0,0,0.556956,0.7053487,0,0.9757583,0.9269704,0,0,3.975479,0.9757583,0,0.9757583,-0.9757583,1.200002,20,0.1246749,1.632319,0,0,0.9757583
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,28.47215,28.47215,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246749,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,27.92846,27.92846,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246749,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,27.52212,27.52212,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246749,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,27.05856,27.05856,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246749,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,26.76668,26.76668,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246749,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,26.48053,26.48053,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246749,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,26.17148,26.17148,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246749,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,25.91395,25.91395,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248714,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02547551,26.21477,25.79949,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.90207,0,0,0,0.02547551,0,0,1.452632,1.38,3.679654,1.242,1.405475,0,1.405475,3.842536,64.04214,0.1250255,0.09068347,0.02038041,1.7,1.267475
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.307065,30.75267,25.61062,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.71928,0,0,0,0.307065,0,0,0.7319295,0.6953331,2.274179,2.506928,1.002398,0,1.002398,4.793495,79.89142,0.1252024,1.064878,0.245652,1.7,2.813993
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6682133,37.85523,26.17148,0.6913851,0.6913851,1.264774,0,0.4013834,0.6913851,96.6485,0,0,0,0.6682133,0,0,0.5733891,0.5447196,1.271781,3.409086,1.212933,0,1.212933,5.944184,99.06953,0.1253005,0.7605236,0.5345707,1.7,4.0773
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9923051,45.68578,27.45917,0,0,0,-1,0,0,0,0.9334573,0,0,0.9923051,0,0,0,0,0.05884783,4.500726,0.05884783,0,0.05884783,6.000012,100,0.1252935,0,0.7938441,0,5.493031
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.151181,50.85276,28.98722,1.157014,1.157014,0,-1,0,1.157014,99.49587,2.220446E-16,0,0,1.151181,1.21791,1.157014,0,0,0,4.553689,0,0.06672828,-0.06672828,5.929674,98.82771,0.1252935,1.272715,0.920945,0,5.70487
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.258238,55.02181,30.45232,0.4125137,0.4125137,0,-1,0,0.4125137,305.0173,0.7498709,0,0,1.258238,0.434225,0.4125137,0,0,0.07414254,4.486961,0.07414254,0,0.07414254,6.000012,100,0.1252846,0.4537651,1.006591,0,5.745199
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.556812,64.11565,31.75718,1.331749,1.331749,0,-1,0,1.331749,116.8998,0.1549706,0,0.0849243,1.556812,1.401841,1.331749,0,0,0,4.553689,0,0,0,6.000012,100,0.1252846,1.464924,1.24545,0,6.110501
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.587057,66.60027,33.02769,0.3151556,0.3151556,0,-1,0,0.3151556,503.5789,1.255314,0,0,1.587057,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1252846,0.3466712,1.269646,0,6.140746
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.456671,63.94341,33.70301,0.3007838,0.3007838,0,-1,0,0.3007838,484.2917,1.140056,0,0,1.456671,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1252846,0.3308621,1.165337,0,6.01036
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.182797,57.36139,33.89759,0.1969108,0.1969108,0,-1,0,0.1969108,600.6764,0.9755223,0,0,1.182797,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1252846,0.2166019,0.9462375,0,5.736486
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6818432,46.80379,34.18947,0.1236331,0.1236331,0,-1,0,0.1236331,551.5053,0.5517031,0,0,0.6818432,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1252846,0.1359964,0.5454746,0,5.235532
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3652993,40.18332,33.70301,0,0,0,-1,0,0,0,0.3652993,0,0,0.3652993,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252846,0,0.2922395,0,4.918988
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03746845,33.14917,32.51262,0.5666956,0.5666956,0,-1,0,0.5666956,6.611742,0,1.110223E-16,0,0.03746845,0.5965217,0.5666956,0,0,0,4.553689,0,0.5590532,-0.5590532,5.410718,90.17846,0.1252846,0.6233651,0.02997476,0,4.591157
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,31.40235,31.40235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6211702,3.994636,0,0,0,5.410718,90.17846,0.1252846,0,0,0,3.994636
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6211702,3.994636,0,0,0,5.410718,90.17846,0.1252846,0,0,0,3.994636
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,29.405,29.405,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6211702,3.994636,0,1.116019,-1.116019,4.23433,70.57203,0.1252846,1.16624,0,0,3.994636
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,28.52365,28.52365,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.861192,2.878616,0,0.1860619,-0.1860619,4.038204,67.30326,0.1252846,0.1944347,0,0,2.878616
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,27.97424,27.97424,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.067927,2.692554,0,0.04037018,-0.04037018,3.99565,66.59403,0.1252846,0.04218684,0,0,2.692554
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,27.55646,27.55646,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.112783,2.652184,0,0.06386036,-0.06386036,3.928335,65.47212,0.1252846,0.06673408,0,0,2.652184
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.08717,27.08717,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.183739,2.588324,0,0.1406548,-0.1406548,3.780072,63.00108,0.1252846,0.1469843,0,0,2.588324
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,26.80102,26.80102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340022,2.447669,0,0,0,3.780072,63.00108,0.1252846,0,0,0,2.447669
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340022,2.447669,0,0,0,3.780072,63.00108,0.1252846,0,0,0,2.447669
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,26.20582,26.20582,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.340022,2.447669,0,0.272969,-0.272969,3.492337,58.20551,0.1252846,0.2852526,0,0,2.447669
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.94828,25.94828,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.643321,2.1747,0,0.1322028,-0.1322028,3.352983,55.88295,0.1252846,0.138152,0,0,2.1747
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.0186069,26.1198,25.81665,0.07047797,0.07047797,0,0,0,0.07047797,26.40102,0,0,0,0.0186069,0.07418734,0.07047797,0,0,2.790213,2.042497,0,0.05558044,-0.05558044,3.294396,54.9065,0.1252846,0.07752577,0.01488552,0,2.061104
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.291032,30.5056,25.63924,0,0,0,0,0,0,0,0,0,0,0.291032,0,0,0,0,2.851969,1.986917,0.291032,0,0.291032,3.570494,59.50811,0.1252498,0,0.2328256,0,2.277949
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6624108,37.78294,26.20582,0.7555659,0.7555659,0,0,0,0.7555659,87.67082,0,1.110223E-16,0,0.6624108,0.7953325,0.7555659,0,0,2.560937,2.248845,0,0.1329217,-0.1329217,3.430382,57.17292,0.1252498,0.8311225,0.5299286,0,2.911256
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.03962,46.74861,27.52212,0.3468261,0.3468261,0,-1,0,0.3468261,299.7526,0,0,0,1.03962,0.3650801,0.3468261,0,0,2.708628,2.115924,0.6745402,0,0.6745402,4.070307,67.83831,0.1251693,0.3815087,0.8316963,0,3.155544
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.131001,50.4999,29.06734,0.6903735,0.6903735,0,-1,0,0.6903735,163.8246,0,0,0,1.131001,0.7267089,0.6903735,0,0,2.034088,2.72301,0.4042923,0,0.4042923,4.453852,74.23072,0.1251211,0.7594109,0.904801,0,3.854011
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.098452,51.50307,30.54961,0.3173659,0.3173659,0,-1,0,0.3173659,346.1153,0,0,0,1.098452,0.3340693,0.3173659,0,0,1.629795,3.086873,0.7643826,0,0.7643826,5.179009,86.31665,0.1250301,0.3491025,0.8787615,0,4.185325
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.17662,54.79535,31.85447,0.8070205,0.8070205,0,-1,0,0.8070205,145.798,0,0,0,1.17662,0.8494953,0.8070205,0,0,0.8654128,3.774817,0.3271244,0,0.3271244,5.489347,91.48893,0.1249911,0.8877226,0.9412957,0,4.951437
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.159785,55.9477,33.15932,0,0,0,-1,0,0,0,0.6214961,0,0,1.159785,0,0,0,0,0.5382884,4.069229,0.5382884,0,0.5382884,6.000012,100,0.1249271,0,0.9278277,0,5.229014
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.176362,57.09418,33.8003,0.4639536,0.4639536,0,-1,0,0.4639536,253.5516,0.6879894,0,0,1.176362,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1249271,0.510349,0.9410893,0,5.730051
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.135805,56.41724,34.02922,0.2098929,0.2098929,0,-1,0,0.2098929,541.1355,0.9148651,0,0,1.135805,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1249271,0.2308822,0.908644,0,5.689494
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8203598,49.75726,34.28676,0.6490755,0.6490755,0,-1,0,0.6490755,126.389,0.1371224,0,0,0.8203598,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1249271,0.7139831,0.6562878,0,5.374049
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3513148,40.02643,33.8003,0.6523935,0.6523935,0,-1,0,0.6523935,53.85014,0,0,0,0.3513148,0.68673,0.6523935,0,0,0,4.553689,0,0.3354152,-0.3354152,5.646453,94.10737,0.1249271,0.7176329,0.2810519,0,4.905004
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03783454,33.27032,32.62708,0.1741405,0.1741405,0,-1,0,0.1741405,21.72644,0,2.775558E-17,0,0.03783454,0.1833058,0.1741405,0,0,0.3726835,4.218274,0,0.1454713,-0.1454713,5.493113,91.5517,0.1249271,0.1915546,0.03026763,0,4.256108
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,31.48247,31.48247,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5343183,4.072803,0,0.7869782,-0.7869782,4.663565,77.72593,0.1249271,0.8223922,0,0,4.072803
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,30.45232,30.45232,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.408738,3.285824,0,0.2099702,-0.2099702,4.442237,74.03714,0.1249271,0.2194189,0,0,3.285824
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,29.47368,29.47368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.642039,3.075854,0,0,0,4.442237,74.03714,0.1249271,0,0,0,3.075854
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,28.58661,28.58661,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.642039,3.075854,0,0.01471417,-0.01471417,4.426727,73.77864,0.1249271,0.01537631,0,0,3.075854
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,28.0372,28.0372,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.658388,3.06114,0,0.002716814,-0.002716814,4.423863,73.73091,0.1249271,0.00283907,0,0,3.06114
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,27.61941,27.61941,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.661407,3.058423,0,0.1997555,-0.1997555,4.213303,70.22157,0.1249271,0.2087445,0,0,3.058423
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.13868,27.13868,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.883357,2.858667,0,0.09187421,-0.09187421,4.116458,68.60751,0.1249271,0.09600855,0,0,2.858667
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,26.82963,26.82963,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.98544,2.766793,0,0.04271343,-0.04271343,4.071434,67.85711,0.1249271,0.04463554,0,0,2.766793
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,26.54348,26.54348,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.032899,2.72408,0,0.09395247,-0.09395247,3.9724,66.20654,0.1249271,0.09818033,0,0,2.72408
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,26.23444,26.23444,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.137291,2.630127,0,0.08808783,-0.08808783,3.879547,64.659,0.1249271,0.09205178,0,0,2.630127
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.9769,25.9769,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.235166,2.54204,0,0.1807792,-0.1807792,3.688989,61.48303,0.1249271,0.1889142,0,0,2.54204
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02470682,26.25383,25.85099,0.2013254,0.2013254,0,0,0,0.2013254,12.27208,0,5.551115E-17,0,0.02470682,0.2119215,0.2013254,0,0,2.436032,2.36126,0,0.1872147,-0.1872147,3.491648,58.19401,0.1249271,0.221458,0.01976546,0,2.385967
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2973225,30.64941,25.67358,0,0,0,0,0,0,0,0,0,0,0.2973225,0,0,0,0,2.644048,2.174046,0.2973225,0,0.2973225,3.773713,62.89508,0.1248918,0,0.237858,0,2.471368
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7503507,39.50658,26.25161,0.2945301,0.2945301,0,0,0,0.2945301,254.7619,0,0,0,0.7503507,0.3100317,0.2945301,0,0,2.346725,2.441636,0.4403189,0,0.4403189,4.191436,69.85712,0.1248395,0.3239831,0.6002805,0,3.191987
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.195223,50.19518,27.5908,1.403317,1.38,0,-1,0,1.38,86.61036,2.220446E-16,0.02331748,0.1636492,1.195223,1.452632,1.38,0,0,1.906407,2.837923,0,0.2574086,-0.2574086,3.920103,65.33492,0.1248395,1.543649,0.9561784,0,4.033146
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.358574,55.83955,29.16464,0.740781,0.740781,0,-1,0,0.740781,183.3975,0,0,0,1.358574,0.7797695,0.740781,0,0,2.192416,2.580514,0.5788043,0,0.5788043,4.469205,74.48661,0.1247709,0.8148591,1.086859,0,3.939088
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.540887,62.28352,30.66407,0.9525728,0.9525728,0,-1,0,0.9525728,161.7605,0,0,0,1.540887,1.002708,0.9525728,0,0,1.613612,3.101438,0.5381786,0,0.5381786,4.979766,82.99594,0.1247071,1.04783,1.232709,0,4.642325
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.374345,59.6647,31.96893,0,0,0,-1,0,0,0,0.2989118,0,0,1.374345,0,0,0,0,1.075433,3.585799,1.075433,0,1.075433,6.000012,100,0.1245799,0,1.099476,0,4.960144
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.109324,54.90067,33.25661,0.4418895,0.4418895,0,-1,0,0.4418895,251.041,0.6441769,0,0,1.109324,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1245799,0.4860784,0.8874589,0,5.663013
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.106458,55.62539,33.93193,0.4568028,0.4568028,0,-1,0,0.4568028,242.2179,0.6256133,0,0,1.106458,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1245799,0.5024831,0.8851667,0,5.660147
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.679271,46.71466,34.15513,0.1600714,0.1600714,0,-1,0,0.1600714,424.3551,0.5107749,0,0,0.679271,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1245799,0.1760785,0.5434169,0,5.23296
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5982931,45.38063,34.41267,0.3198565,0.3198565,0,-1,0,0.3198565,187.0505,0.261602,0,0,0.5982931,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1245799,0.3518421,0.4786344,0,5.151982
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2510333,38.33429,33.93193,0.000126088,0.000126088,0,-1,0,0.000126088,199093.7,0.2509005,0,0,0.2510333,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1245799,0.0001386968,0.2008266,0,4.804722
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03529198,33.32458,32.72437,0.4479527,0.4479527,0,-1,0,0.4479527,7.878506,0,5.551115E-17,0,0.03529198,0.4715292,0.4479527,0,0,0,4.553689,0,0.4362372,-0.4362372,5.540178,92.33611,0.1245799,0.492748,0.02823359,0,4.588981
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,31.57976,31.57976,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.484708,4.117452,0,0.5665687,-0.5665687,4.942962,82.38253,0.1245799,0.5920643,0,0,4.117452
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,30.51527,30.51527,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.114229,3.550883,0,0.4571106,-0.4571106,4.461125,74.35193,0.1245799,0.4776805,0,0,3.550883
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,29.53663,29.53663,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.622129,3.093772,0,0.1337813,-0.1337813,4.320107,72.00164,0.1245799,0.1398014,0,0,3.093772
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,28.63239,28.63239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.770775,2.959991,0,0,0,4.320107,72.00164,0.1245799,0,0,0,2.959991
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.0887,28.0887,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.770775,2.959991,0,0.07895747,-0.07895747,4.236878,70.6145,0.1245799,0.08251055,0,0,2.959991
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,27.65375,27.65375,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.858506,2.881034,0,0.007192685,-0.007192685,4.229297,70.48814,0.1245799,0.007516356,0,0,2.881034
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,27.16729,27.16729,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.866498,2.873841,0,0.263201,-0.263201,3.951859,65.86417,0.1245799,0.2750451,0,0,2.873841
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.86397,26.86397,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.158943,2.61064,0,0.1502239,-0.1502239,3.793509,63.22502,0.1245799,0.156984,0,0,2.61064
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,26.5721,26.5721,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.325859,2.460416,0,0.120157,-0.120157,3.666852,61.11408,0.1245799,0.1255641,0,0,2.460416
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.26878,26.26878,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.459367,2.340259,0,0.06676701,-0.06676701,3.596473,59.9411,0.1245799,0.06977153,0,0,2.340259
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,26.01124,26.01124,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.533552,2.273492,0,0.01868853,-0.01868853,3.576774,59.61278,0.1245799,0.01952952,0,0,2.273492
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02314043,26.25692,25.87961,0.04129203,0.04129203,0,0,0,0.04129203,56.04091,0,0,0,0.02314043,0.0434653,0.04129203,0,0,2.554317,2.254803,0,0.02032487,-0.02032487,3.55535,59.25571,0.1245799,0.04542124,0.01851235,0,2.277944
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.348466,31.57201,25.70792,1.046556,1.046556,0,0,0,1.046556,33.29644,0,0,0,0.348466,1.101638,1.046556,0,0,2.5769,2.234478,0,0.7531721,-0.7531721,2.761436,46.02385,0.1245799,1.151212,0.2787728,0,2.582945
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6635752,37.89117,26.28594,0.7364451,0.7364451,0,0,0,0.7364451,90.10519,0,0,0,0.6635752,0.7752053,0.7364451,0,0,3.413758,1.481306,0,0.1116301,-0.1116301,2.643768,44.06271,0.1245799,0.8100896,0.5308602,0,2.144882
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.124802,48.72298,27.65375,0,0,0,-1,0,0,0,0,0,0,1.124802,0,0,0,0,3.537792,1.369676,1.124802,0,1.124802,3.710849,61.84736,0.1244471,0,0.8998416,0,2.494478
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.210146,52.47796,29.24476,0.4147972,0.4147972,0,-1,0,0.4147972,291.7441,0,0,0,1.210146,0.4366286,0.4147972,0,0,2.41299,2.381998,0.7735175,0,0.7735175,4.444672,74.07772,0.124356,0.4562769,0.9681169,0,3.592144
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.519787,61.85501,30.76136,0.985914,0.985914,0,-1,0,0.985914,154.15,0,0,0,1.519787,1.037804,0.985914,0,0,1.639472,3.078164,0.4819824,0,0.4819824,4.901921,81.69852,0.1242993,1.084505,1.215829,0,4.59795
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.621757,66.31454,32.07767,0.09734106,0.09734106,0,-1,0,0.09734106,1666.057,0.3618032,0,0,1.621757,0.1024643,0.09734106,0,0,1.15749,3.511948,1.15749,0,1.15749,6.000012,100,0.1241632,0.1070752,1.297406,0,5.133705
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.473971,64.03643,33.41686,0.2201236,0.2201236,0,-1,0,0.2201236,669.6107,1.242262,0,0,1.473971,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1241632,0.242136,1.179177,0,6.02766
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.351401,61.71366,34.09218,0.8816149,0.8816149,0,-1,0,0.8816149,153.287,0.4233857,0,0,1.351401,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1241632,0.9697763,1.081121,0,5.90509
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7807013,48.93019,34.28676,0.7663143,0.7663143,0,-1,0,0.7663143,101.8774,0,0,0,0.7807013,0.8066466,0.7663143,0,0,0,4.553689,0,0.02594533,-0.02594533,5.972663,99.54419,0.1241632,0.8429457,0.624561,0,5.33439
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6632752,46.81608,34.5443,0.4868125,0.4868125,0,-1,0,0.4868125,136.2486,0.1220128,0,0,0.6632752,0.5124342,0.4868125,0,0,0.02882814,4.527744,0.02882814,0,0.02882814,6.000012,100,0.1241599,0.5354937,0.5306202,0,5.191019
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3306358,39.88366,34.02922,0.7719444,0.7719444,0,-1,0,0.7719444,42.83155,0,0,0,0.3306358,0.8125731,0.7719444,0,0,0,4.553689,0,0.4819373,-0.4819373,5.492005,91.53324,0.1241599,0.8491389,0.2645086,0,4.884325
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03233419,33.37173,32.82166,0.09848446,0.09848446,0,-1,0,0.09848446,32.83176,0,1.387779E-17,0,0.03233419,0.1036679,0.09848446,0,0,0.5354859,4.071752,0,0.07133368,-0.07133368,5.416813,90.28004,0.1241599,0.1083329,0.02586735,0,4.104086
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,31.64271,31.64271,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6147456,4.000418,0,0.001560203,-0.001560203,5.415169,90.25263,0.1241599,0.001630412,0,0,4.000418
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,30.56678,30.56678,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6164791,3.998858,0,0.7882245,-0.7882245,4.584307,76.40496,0.1241599,0.8236946,0,0,3.998858
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,29.58242,29.58242,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.492284,3.210633,0,0.4075295,-0.4075295,4.154733,69.24541,0.1241599,0.4258684,0,0,3.210633
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,28.66673,28.66673,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.945095,2.803104,0,0.09624764,-0.09624764,4.053279,67.55452,0.1241599,0.1005788,0,0,2.803104
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,28.11732,28.11732,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.052037,2.706856,0,0.187313,-0.187313,3.855834,64.26377,0.1241599,0.195742,0,0,2.706856
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,27.68809,27.68809,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.260162,2.519543,0,0.1101249,-0.1101249,3.739752,62.32908,0.1241599,0.1150805,0,0,2.519543
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,27.20163,27.20163,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.382523,2.409418,0,0.181369,-0.181369,3.548573,59.14276,0.1241599,0.1895306,0,0,2.409418
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.88114,26.88114,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.584044,2.228049,0,0.1893022,-0.1893022,3.34903,55.81706,0.1241599,0.1978208,0,0,2.228049
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,26.58927,26.58927,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.79438,2.038747,0,0.1875908,-0.1875908,3.151292,52.52143,0.1241599,0.1960323,0,0,2.038747
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,26.28594,26.28594,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.002814,1.851156,0,0.1121737,-0.1121737,3.033051,50.55075,0.1241599,0.1172215,0,0,1.851156
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.01124,26.01124,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.127451,1.738983,0,0.07152322,-0.07152322,2.957659,49.29422,0.1241599,0.07474177,0,0,1.738983
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02265401,26.24897,25.87961,0.1713913,0.1713913,0,0,0,0.1713913,13.21772,2.775558E-17,0,0,0.02265401,0.1804119,0.1713913,0,0,3.206922,1.667459,0,0.1577578,-0.1577578,2.791368,46.5227,0.1241599,0.1885304,0.01812321,0,1.690113
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3474233,31.55382,25.70792,0.1031719,0.1031719,0,0,0,0.1031719,336.7421,0,0,0,0.3474233,0.108602,0.1031719,0,0,3.382208,1.509701,0.2388212,0,0.2388212,3.017933,50.29879,0.1241318,0.1134891,0.2779386,0,1.857125
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5913958,36.57384,26.31456,0.7681522,0.7681522,0,0,0,0.7681522,76.98941,0,0,0,0.5913958,0.8085812,0.7681522,0,0,3.143387,1.724641,0,0.2171854,-0.2171854,2.789,46.48323,0.1241318,0.8449674,0.4731167,0,2.316036
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9219581,44.52619,27.71671,0.9241707,0.9241707,0,-1,0,0.9241707,99.76059,0,0,0,0.9219581,0.9728113,0.9241707,0,0,3.384704,1.507455,0,0.05085314,-0.05085314,2.735396,45.58984,0.1241318,1.016588,0.7375665,0,2.429413
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.147597,51.20758,29.35922,0.859298,0.859298,0,-1,0,0.859298,133.5505,0,0,0,1.147597,0.9045242,0.859298,0,0,3.441208,1.456602,0.2430727,0,0.2430727,2.965995,49.43315,0.1241033,0.9452278,0.9180775,0,2.604199
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.434819,59.85714,30.90444,1.714919,1.38,0,-1,0,1.38,103.9724,0,0.3349195,0.5064114,1.434819,1.452632,1.38,0,0,3.198135,1.675367,0,0.01781277,-0.01781277,2.947218,49.12021,0.1241033,1.886411,1.147855,0,3.110186
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.379833,60.12004,32.22646,0.8955659,0.8955659,0,-1,0,0.8955659,154.0739,0,0,0,1.379833,0.9427009,0.8955659,0,0,3.217927,1.657555,0.4371324,0,0.4371324,3.361919,56.03187,0.1240521,0.9851224,1.103867,0,3.037388
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.052146,53.97951,33.5771,0.4488061,0.4488061,0,-1,0,0.4488061,234.4322,0,0,0,1.052146,0.4724275,0.4488061,0,0,2.780794,2.050974,0.5797185,0,0.5797185,3.911888,65.19801,0.1239842,0.4936868,0.8417168,0,3.10312
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.171566,57.51817,34.25242,0.4933718,0.4933718,0,-1,0,0.4933718,237.4611,0,0,0,1.171566,0.5193387,0.4933718,0,0,2.201076,2.572721,0.6522273,0,0.6522273,4.530645,75.5106,0.1239079,0.542709,0.9372529,0,3.744287
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.16228,57.53025,34.44701,0.1438698,0.1438698,0,-1,0,0.1438698,807.8693,0,0,0,1.16228,0.1514419,0.1438698,0,0,1.548849,3.159725,1.010839,0,1.010839,5.489611,91.49333,0.1237898,0.1582568,0.9298243,0,4.322006
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7931694,49.61395,34.6702,0.1022592,0.1022592,0,-1,0,0.1022592,775.6462,0.1475179,0,0,0.7931694,0.1076412,0.1022592,0,0,0.5380102,4.06948,0.5380102,0,0.5380102,6.000012,100,0.1237271,0.1124851,0.6345355,0,4.862649
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3289631,39.98358,34.15513,0.8623835,0.8623835,0,-1,0,0.8623835,38.14581,0,1.110223E-16,0,0.3289631,0.9077721,0.8623835,0,0,0,4.553689,0,0.578809,-0.578809,5.389894,89.83138,0.1237271,0.9486218,0.2631705,0,4.882652
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03232985,33.49799,32.94757,0.8169367,0.8169367,0,-1,0,0.8169367,3.957448,0,1.110223E-16,0,0.03232985,0.8599333,0.8169367,0,0,0.6431211,3.97488,0,0.8276035,-0.8276035,4.517523,75.2919,0.1237271,0.8986303,0.02586388,0,4.00721
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,31.75718,31.75718,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.56268,3.147276,0,1.193419,-1.193419,3.259549,54.32571,0.1237271,1.247123,0,0,3.147276
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,30.66407,30.66407,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.888702,1.953857,0,0.9327513,-0.9327513,2.276343,37.93897,0.1237271,0.9747251,0,0,1.953857
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,29.65109,29.65109,1.375032,0.9700507,0,-1,0,0.9700507,0,0,0.404981,0.5424841,0,1.021106,0.9700507,0,0,3.925092,1.021106,0,1.021106,-1.021106,1.200002,20,0.1237271,1.512535,0,0,1.021106
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,28.72968,28.72968,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237271,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,28.186,28.186,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237271,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,27.73388,27.73388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237271,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,27.23597,27.23597,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237271,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.90976,26.90976,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237271,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,26.6236,26.6236,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237271,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,26.30311,26.30311,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237271,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.02841,26.02841,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1239006,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01395758,26.12418,25.89678,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01395758,0,0,1.452632,1.38,3.679654,1.242,1.393958,0,1.393958,3.83161,63.86003,0.1240312,0,0.01116607,1.7,1.255958
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3924887,32.35551,25.71936,1.276988,1.276988,1.7,0,0.5202,1.276988,30.73552,0,0,0,0.3924887,0,0,0.4230123,0.4018617,2.285697,2.496562,0.7943504,0,0.7943504,4.585196,76.41979,0.1241654,1.404686,0.313991,1.7,2.88905
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7843961,40.27154,26.3489,0.03316971,0.03316971,0.7773278,0,0.2683105,0.03316971,2364.796,0,0,0,0.7843961,0,0,0.7441581,0.7069502,1.491346,3.211477,1.491346,0,1.491346,6.000012,100,0.124092,0.03648668,0.6275169,1.7,3.995873
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.137609,49.16772,27.79683,1.16113,1.16113,0,-1,0,1.16113,97.97432,0,2.220446E-16,0,1.137609,1.222242,1.16113,0,0,0,4.553689,0,0.0846329,-0.0846329,5.910801,98.51315,0.124092,1.277243,0.9100873,0,5.691298
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.350214,56.01599,29.47368,0,0,0,-1,0,0,0,1.256178,0,0,1.350214,0,0,0,0,0.09403656,4.469056,0.09403656,0,0.09403656,6.000012,100,0.124081,0,1.080171,0,5.81927
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.565817,63.40191,31.0189,0.3388053,0.3388053,0,-1,0,0.3388053,462.1583,1.20918,0,0,1.565817,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,0.3726859,1.252654,0,6.119506
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.401394,60.84002,32.36954,0,0,0,-1,0,0,0,1.401394,0,0,1.401394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,0,1.121115,0,5.955083
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.335086,60.82323,33.70301,0.9835886,0.9835886,0,-1,0,0.9835886,135.7362,0.2997293,0,0,1.335086,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,1.081947,1.068069,0,5.888775
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.974249,53.20772,34.41267,0.1969844,0.1969844,0,-1,0,0.1969844,494.5819,0.766897,0,0,0.974249,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,0.2166828,0.7793992,0,5.527938
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.8039988,49.77052,34.60725,0.4273746,0.4273746,0,-1,0,0.4273746,188.1251,0.3541308,0,0,0.8039988,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,0.4701121,0.643199,0,5.357688
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5924642,45.71482,34.83045,0.4001484,0.4001484,0,-1,0,0.4001484,148.0611,0.1712553,0,0,0.5924642,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,0.4401633,0.4739714,0,5.146153
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3157837,39.87802,34.28676,0,0,0,-1,0,0,0,0.3157837,0,0,0.3157837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,0,0.252627,0,4.869473
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03049705,33.5815,33.06203,0,0,0,-1,0,0,0,0.03049705,0,0,0.03049705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124081,0,0.02439764,0,4.584186
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,31.85447,31.85447,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.124081,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,30.72703,30.72703,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.124081,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,29.73122,29.73122,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.124081,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,28.79836,28.79836,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.124081,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,28.23178,28.23178,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.124081,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,27.77966,27.77966,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.124081,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,27.28175,27.28175,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.124081,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.94409,26.94409,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.124081,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,26.64077,26.64077,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.124081,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,26.31456,26.31456,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.124081,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.05702,26.05702,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.124081,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02163457,26.28393,25.93112,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.6995,0,0,0,0.02163457,0,0,1.377072,1.308218,4.939812,0.107858,1.329853,0,1.329853,2.575304,42.92165,0.1242887,0.3552209,0.01730765,1.7,0.1294925
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3059364,30.86307,25.73653,1.226462,1.226462,1.7,0,0.5202,1.226462,24.94464,0,0,0,0.3059364,0,0,0.4735383,0.4498613,3.609959,1.304726,0.7557977,0,0.7557977,3.292317,54.87183,0.1244177,1.349108,0.2447491,1.7,1.610662
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7798078,40.21998,26.38324,1.041432,1.041432,1.7,0,0.5202,1.041432,74.87844,0,0,0,0.7798078,0,0,0.6585683,0.6256399,2.854162,1.984944,1.405448,0,1.405448,4.625641,77.09387,0.1246157,1.145575,0.6238462,1.7,2.764751
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.121378,48.90723,27.87695,0.5307065,0.5307065,0,-1,0,0.5307065,211.299,0,0,0,1.121378,0.5586385,0.5307065,0,0,1.448714,3.249846,0.5627393,0,0.5627393,5.159503,85.99154,0.1245502,0.5837772,0.8971022,0,4.371224
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.366173,56.53218,29.58242,1.076679,1.076679,0,-1,0,1.076679,126.8877,0,0,0,1.366173,1.133346,1.076679,0,0,0.8859745,3.756312,0.232827,0,0.232827,5.380382,89.67285,0.1245231,1.184347,1.092939,0,5.122485
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.573909,63.78206,31.14481,0.7505615,0.7505615,0,-1,0,0.7505615,209.6975,0.1306965,0,0,1.573909,0.7900648,0.7505615,0,0,0.6531476,3.965856,0.6531476,0,0.6531476,6.000012,100,0.1244472,0.8256177,1.259127,0,5.539765
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.624942,66.95708,32.49545,0.4634584,0.4634584,0,-1,0,0.4634584,350.6123,1.137091,0,0,1.624942,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1244472,0.5098042,1.299954,0,6.178631
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.416521,63.06,33.83464,1.009123,1.009123,0,-1,0,1.009123,140.3716,0.3542868,0,0,1.416521,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1244472,1.110035,1.133217,0,5.97021
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.051213,55.07912,34.5443,0.6506761,0.6506761,0,-1,0,0.6506761,161.5571,0.366291,0,0,1.051213,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1244472,0.7157438,0.8409706,0,5.604902
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.7048215,47.86199,34.73316,0.141328,0.141328,0,-1,0,0.141328,498.7131,0.5560551,0,0,0.7048215,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1244472,0.1554608,0.5638572,0,5.258511
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5341432,44.71234,34.96208,1.154853,1.154853,0,-1,0,1.154853,46.25204,0,0,0,0.5341432,1.215635,1.154853,0,0,0,4.553689,0,0.6814919,-0.6814919,5.281656,88.02743,0.1244472,1.270339,0.4273146,0,5.087832
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2577638,38.95036,34.41267,1.0691,1.0691,0,-1,0,1.0691,24.11036,0,2.220446E-16,0,0.2577638,1.125368,1.0691,0,0,0.7572132,3.872197,0,0.8676044,-0.8676044,4.367121,72.78521,0.1244472,1.17601,0.2062111,0,4.129961
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02820544,33.66863,33.18793,0.34856,0.34856,0,-1,0,0.34856,8.09199,0,5.551115E-17,0,0.02820544,0.3669052,0.34856,0,0,1.721218,3.004593,0,0.3386998,-0.3386998,4.0101,66.83487,0.1244472,0.383416,0.02256435,0,3.032798
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.95176,31.95176,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.097551,2.665893,0,0.826161,-0.826161,3.13925,52.32073,0.1244472,0.8633382,0,0,2.665893
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,30.80715,30.80715,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.015508,1.839732,0,0.1079706,-0.1079706,3.025439,50.42388,0.1244472,0.1128292,0,0,1.839732
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,29.79417,29.79417,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.135475,1.731761,0,0.03083883,-0.03083883,2.992932,49.8821,0.1244472,0.03222658,0,0,1.731761
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.86131,28.86131,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.169741,1.700922,0,0.157217,-0.157217,2.827211,47.12009,0.1244472,0.1642917,0,0,1.700922
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,28.29473,28.29473,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.344426,1.543705,0,0.2787125,-0.2787125,2.533422,42.22362,0.1244472,0.2912546,0,0,1.543705
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.83117,27.83117,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.654107,1.264993,0,0.1300462,-0.1300462,2.396341,39.93894,0.1244472,0.1358983,0,0,1.264993
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798602,1.134947,0,0,0,2.396341,39.93894,0.1244472,0,0,0,1.134947
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.97843,26.97843,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.798602,1.134947,0,0.1346968,-0.1346968,2.254359,37.57257,0.1244472,0.1407581,0,0,1.134947
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,26.65222,26.65222,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.948266,1.00025,0,0.2153207,-0.2153207,2.02739,33.78978,0.1244472,0.2250102,0,0,1.00025
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,26.33173,26.33173,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.187511,0.7849293,0,0.1640958,-0.1640958,1.854418,30.90691,0.1244472,0.1714801,0,0,0.7849293
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.369839,0.6208335,0,0,0,1.854418,30.90691,0.1244472,0,0,0,0.6208335
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009857505,26.09169,25.93112,0.1805823,0.1805823,0,0,0,0.1805823,5.458734,0,0,0,0.009857505,0.1900866,0.1805823,0,0,4.369839,0.6208335,0,0.1802291,-0.1802291,1.66444,27.74061,0.1244472,0.1986405,0.007886004,0,0.630691
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1280157,27.86085,25.7537,0,0,0,0,0,0,0,0,0,0,0.1280157,0,0,0,0,4.570094,0.4406044,0.1280157,0,0.1280157,1.785887,29.76472,0.1244323,0,0.1024126,0,0.5686201
