Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.19131,24.19131,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.119863,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,23.5675,23.5675,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.119863,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.95513,22.95513,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.119863,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2381928,26.35468,22.46867,0.1504989,0.1504989,0,0,0,0.1504989,158.2688,0,0,0,0.2381928,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07977291,0,0.07977291,3.299735,54.99548,0.1198554,0.1655488,0.1905542,0,2.158379
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4233097,29.05077,22.03372,0.666287,0.666287,0,0,0,0.666287,63.53263,0,1.110223E-16,0,0.4233097,0.7013547,0.666287,0,0,2.846342,1.991982,0,0.2780451,-0.2780451,3.00665,50.11073,0.1198554,0.7329157,0.3386478,0,2.415291
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7035946,35.51693,23.39008,0,0,0,0,0,0,0,0,0,0,0.7035946,0,0,0,0,3.155281,1.713936,0.7035946,0,0.7035946,3.674139,61.23552,0.1197886,0,0.5628757,0,2.417531
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.141148,47.80983,26.56065,0.5317743,0.5317743,0,-1,0,0.5317743,214.5925,0,0,0,1.141148,0.5597624,0.5317743,0,0,2.451686,2.347172,0.5813854,0,0.5813854,4.225689,70.42801,0.1197335,0.5849517,0.9129182,0,3.488319
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.371351,56.87444,29.75983,0.05451822,0.05451822,0,-1,0,0.05451822,2515.4,0,0,0,1.371351,0.0573876,0.05451822,0,0,1.870301,2.870419,1.313964,0,1.313964,5.472225,91.20356,0.1196091,0.05997004,1.097081,0,4.24177
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.113911,53.74069,32.17496,0.02707043,0.02707043,0,-1,0,0.02707043,4114.861,0.5290786,0,0,1.113911,0.02849519,0.02707043,0,0,0.5563368,4.052986,0.5563368,0,0.5563368,6.000012,100,0.1195565,0.02977747,0.8911284,0,5.166896
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.565752,67.1947,33.93193,0.02954424,0.02954424,0,-1,0,0.02954424,5299.685,1.534652,0,0,1.565752,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1195565,0.03249867,1.252601,0,6.119441
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.31104,62.47986,35.54011,0,0,0,-1,0,0,0,1.31104,0,0,1.31104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195565,0,1.048832,0,5.864729
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.332535,64.02659,36.34706,0.8809924,0.8809924,0,-1,0,0.8809924,151.2539,0.4051749,0,0,1.332535,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1195565,0.9690916,1.066028,0,5.886224
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.054841,57.37119,36.44435,0.9510739,0.9510739,0,-1,0,0.9510739,110.9105,0.05371006,0,0,1.054841,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1195565,1.046181,0.8438724,0,5.60853
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.7021585,49.77925,36.53592,0.2295993,0.2295993,0,-1,0,0.2295993,305.8191,0.460475,0,0,0.7021585,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1195565,0.2525593,0.5617268,0,5.255847
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1681821,38.65563,35.70035,0.9016052,0.9016052,0,-1,0,0.9016052,18.65363,0,1.110223E-16,0,0.1681821,0.9490581,0.9016052,0,0,0,4.553689,0,0.780876,-0.780876,5.176897,86.28143,0.1195565,0.9917657,0.1345457,0,4.721871
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,33.8003,33.8003,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.86764,3.772813,0,0.6509938,-0.6509938,4.490689,74.84467,0.1195565,0.6802885,0,0,3.772813
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,32.112,32.112,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.590966,3.121819,0,0.8427429,-0.8427429,3.60236,60.03921,0.1195565,0.8806664,0,0,3.121819
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,30.60112,30.60112,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.527348,2.279076,0,0.6011226,-0.6011226,2.968721,49.47858,0.1195565,0.6281731,0,0,2.279076
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,29.26193,29.26193,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.195261,1.677954,0,1.305721,-1.305721,1.59237,26.53944,0.1195565,1.364479,0,0,1.677954
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.92846,27.92846,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.646063,0.3722323,0,0.07822984,-0.07822984,1.509908,25.16509,0.1195565,0.08175018,0,0,0.3722323
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.90976,26.90976,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.732985,0.2940024,0,0.008100507,-0.008100507,1.501369,25.02278,0.1195565,0.00846503,0,0,0.2940024
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.14287,26.14287,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.741985,0.2859019,0,0.1887697,-0.1887697,1.302389,21.70644,0.1195565,0.1972643,0,0,0.2859019
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,25.35309,25.35309,0.1138007,0.09227564,0,-1,0,0.09227564,0,0,0.0215251,0.03290517,0,0.09713225,0.09227564,0,0,4.95173,0.09713225,0,0.09713225,-0.09713225,1.200002,20,0.1195565,0.1251808,0,0,0.09713225
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,24.6606,24.6606,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195565,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.0654,24.0654,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195565,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,23.43587,23.43587,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195565,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.80633,22.80633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195565,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2619159,26.60493,22.3256,0.02603843,0.02603843,0,0,0,0.02603843,1005.882,0,0,0,0.2619159,0.02740888,0.02603843,0,0,5.059654,0,0.234507,0,0.234507,1.422475,23.70787,0.1195343,0.02864228,0.2095327,0,0.2619159
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3984025,28.4543,21.87348,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,92.76974,0,0,0,0.3984025,0,0,1.270547,1.20702,4.825147,0.2110563,1.605422,0,1.605422,2.945512,49.09177,0.1196881,0.4723984,0.318722,1.7,0.6094588
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3924355,29.77464,23.24129,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,49.68551,0,0,0,0.3924355,0,0,0.9101611,0.8646531,3.219725,1.655936,1.257089,0,1.257089,4.138092,68.96805,0.1198745,0.8688228,0.3139484,1.7,2.048372
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6581615,37.92479,26.41185,0.1431053,0.1431053,0,-1,0,0.1431053,459.914,0,0,0,0.6581615,0.1506372,0.1431053,0,0,1.962637,2.787316,0.5075243,0,0.5075243,4.619571,76.9927,0.1198265,0.1574159,0.5265291,0,3.445477
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.035864,49.08267,29.63392,0.03016169,0.03016169,0,-1,0,0.03016169,3434.37,0,0,0,1.035864,0.03174914,0.03016169,0,0,1.455112,3.244088,1.004115,0,1.004115,5.572158,92.86912,0.1197317,0.03317785,0.8286911,0,4.279952
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7057373,44.96372,32.0605,0.4403492,0.4403492,0,-1,0,0.4403492,160.2677,0,0,0,0.7057373,0.4635255,0.4403492,0,0,0.4509977,4.147791,0.2422118,0,0.2422118,5.80194,96.69881,0.1197089,0.4843841,0.5645898,0,4.853528
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.087187,55.07103,33.83464,0.3217895,0.3217895,0,-1,0,0.3217895,337.8565,0.5396752,0,0,1.087187,0.3387258,0.3217895,0,0,0.2087859,4.365782,0.2087859,0,0.2087859,6.000012,100,0.1196892,0.3539685,0.8697495,0,5.452969
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.06022,56.29514,35.4142,0.8284095,0.8284095,0,-1,0,0.8284095,127.9827,0.1882105,0,0,1.06022,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1196892,0.9112505,0.8481764,0,5.613909
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.290869,62.80002,36.21543,0.05761217,0.05761217,0,-1,0,0.05761217,2240.619,1.230225,0,0,1.290869,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1196892,0.06337339,1.032695,0,5.844558
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7557002,50.68503,36.34706,0.5949938,0.5949938,0,-1,0,0.5949938,127.0097,0.1293909,0,0,0.7557002,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1196892,0.6544932,0.6045601,0,5.309389
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4779444,45.19572,36.44435,0.1089457,0.1089457,0,-1,0,0.1089457,438.6997,0.3632648,0,0,0.4779444,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1196892,0.1198403,0.3823555,0,5.031633
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.33091,41.49305,35.57444,0,0,0,-1,0,0,0,0.33091,0,0,0.33091,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196892,0,0.264728,0,4.884599
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,33.70301,33.70301,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1196892,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.98037,31.98037,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1196892,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,30.46949,30.46949,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1196892,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.13602,29.13602,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1196892,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,27.79683,27.79683,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1196892,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.78385,26.78385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1196892,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.01124,26.01124,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1196892,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.22146,25.22146,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1196892,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,24.5118,24.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1196892,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.90516,23.90516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1196892,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.27562,23.27562,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1196892,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,22.64609,22.64609,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1196892,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2226765,25.78611,22.16535,0.16648,0.16648,0,0,0,0.16648,133.7557,0,0,0,0.2226765,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04743439,0,0.04743439,1.887609,31.46008,0.1196848,0.183128,0.1781412,0,0.8323059
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3424477,27.35013,21.7304,0.5006545,0.5006545,0,0,0,0.5006545,68.4,0,0,0,0.3424477,0.5270048,0.5006545,0,0,4.334854,0.6523204,0,0.1845571,-0.1845571,1.693068,28.21775,0.1196848,0.55072,0.2739582,0,0.9947681
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5952883,33.19741,23.08104,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,88.30361,0,0,0,0.5952883,0,0,1.025862,0.9745688,4.539917,0.4677634,1.569857,0,1.569857,3.182365,53.03932,0.1198411,0.7415519,0.4762307,1.7,1.063052
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7538123,39.59198,26.26878,0.5716298,0.5716298,0,-1,0,0.5716298,131.8707,0,0,0,0.7538123,0.6017156,0.5716298,0,0,2.97006,1.880635,0.1520967,0,0.1520967,3.326657,55.44418,0.1198268,0.6287928,0.6030498,0,2.634447
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.337614,55.72897,29.48513,1.363248,1.363248,0,-1,0,1.363248,98.11967,0,0,0.1195725,1.337614,1.434998,1.363248,0,0,2.817963,2.017522,0,0.09738335,-0.09738335,3.224006,53.73333,0.1198268,1.499573,1.070091,0,3.355136
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.487565,62.50753,31.93459,1.103563,1.103563,0,-1,0,1.103563,134.7965,0,0,0,1.487565,1.161645,1.103563,0,0,2.926167,1.920138,0.3259194,0,0.3259194,3.533201,58.88655,0.1197961,1.213919,1.190052,0,3.407703
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.574768,67.14558,33.70301,1.066089,1.066089,0,-1,0,1.066089,147.7145,0,0,0,1.574768,1.122199,1.066089,0,0,2.600248,2.213466,0.452569,0,0.452569,3.962545,66.04228,0.1197535,1.172698,1.259815,0,3.788234
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.517913,67.62965,35.28257,0.4528453,0.4528453,0,-1,0,0.4528453,335.1946,0,0,0,1.517913,0.4766793,0.4528453,0,0,2.147679,2.620778,1.041234,0,1.041234,4.950346,82.5056,0.1196556,0.4981298,1.21433,0,4.138691
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9379655,54.3517,36.11813,0.09864416,0.09864416,0,-1,0,0.09864416,950.8575,0,0,0,0.9379655,0.103836,0.09864416,0,0,1.106445,3.557888,0.8341295,0,0.8341295,5.741671,95.69432,0.1195773,0.1085086,0.7503724,0,4.495854
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8749971,53.08159,36.21543,0.895849,0.895849,0,-1,0,0.895849,97.67238,0,0,0,0.8749971,0.942999,0.895849,0,0,0.2723156,4.308605,0,0.06800191,-0.06800191,5.669991,94.49965,0.1195773,0.9854339,0.6999977,0,5.183602
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6343473,48.15096,36.31272,0.3415879,0.3415879,0,-1,0,0.3415879,185.7054,0,0,0,0.6343473,0.3595662,0.3415879,0,0,0.3478733,4.240603,0.2747811,0,0.2747811,5.930671,98.84431,0.1195515,0.3757467,0.5074779,0,4.87495
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2307875,39.55526,35.47715,0.7258678,0.7258678,0,-1,0,0.7258678,31.79469,0,1.110223E-16,0,0.2307875,0.7640714,0.7258678,0,0,0.07309217,4.487906,0,0.5332839,-0.5332839,5.36854,89.47549,0.1195515,0.7984546,0.18463,0,4.718693
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,33.5771,33.5771,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6656299,3.954622,0,1.173977,-1.173977,4.13106,68.85086,0.1195515,1.226806,0,0,3.954622
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.85447,31.85447,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.970048,2.780645,0,0.2579286,-0.2579286,3.859179,64.31953,0.1195515,0.2695354,0,0,2.780645
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,30.34358,30.34358,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.256636,2.522717,0,0.7948957,-0.7948957,3.021286,50.35466,0.1195515,0.830666,0,0,2.522717
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.00439,29.00439,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.139853,1.727821,0,0.3800014,-0.3800014,2.620729,43.67873,0.1195515,0.3971014,0,0,1.727821
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,27.68809,27.68809,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.562077,1.34782,0,0.1939247,-0.1939247,2.416315,40.27183,0.1195515,0.2026513,0,0,1.34782
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.65222,26.65222,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.777549,1.153895,0,0.06826219,-0.06826219,2.34436,39.07259,0.1195515,0.07133399,0,0,1.153895
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.87961,25.87961,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.853395,1.085633,0,0.1342227,-0.1342227,2.202877,36.71454,0.1195515,0.1402627,0,0,1.085633
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.07838,25.07838,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.002532,0.9514102,0,0.0990956,-0.0990956,2.098421,34.97361,0.1195515,0.1035549,0,0,0.9514102
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.112638,0.8523147,0,0,0,2.098421,34.97361,0.1195515,0,0,0,0.8523147
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.75636,23.75636,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.112638,0.8523147,0,0.09429615,-0.09429615,1.999024,33.317,0.1195515,0.09853947,0,0,0.8523147
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.217412,0.7580185,0,0,0,1.999024,33.317,0.1195515,0,0,0,0.7580185
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,22.48584,22.48584,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.217412,0.7580185,0,0.07398194,-0.07398194,1.92104,32.01727,0.1195515,0.07731113,0,0,0.7580185
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03679917,22.59244,22.00511,0.08453096,0.08453096,0,0,0,0.08453096,43.53336,0,1.387779E-17,0,0.03679917,0.08897997,0.08453096,0,0,4.299614,0.6840366,0,0.05218079,-0.05218079,1.866037,31.10055,0.1195515,0.09298407,0.02943934,0,0.7208357
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.239298,25.43604,21.55299,0.227529,0.227529,0,0,0,0.227529,105.1725,0,0,0,0.239298,0.2395043,0.227529,0,0,4.357593,0.6318558,0,0.0002062815,-0.0002062815,1.865819,31.09693,0.1195515,0.250282,0.1914384,0,0.8711538
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4466638,30.40203,22.93796,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.85722,-1.110223E-16,0,0,0.4466638,0,0,0.9660463,0.917744,4.357821,0.6316495,1.364408,0,1.364408,3.16021,52.67007,0.1197268,0.807349,0.357331,1.7,1.078313
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8217093,40.75478,26.1257,0.4409741,0.4409741,0,-1,0,0.4409741,186.3396,0,0,0,0.8217093,0.4641833,0.4409741,0,0,2.993414,1.859617,0.357526,0,0.357526,3.499389,58.32304,0.1196932,0.4850715,0.6573675,0,2.681326
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.341468,55.66784,29.35922,0.4409958,0.4409958,0,-1,0,0.4409958,304.1906,0,0,0,1.341468,0.4642061,0.4409958,0,0,2.635888,2.18139,0.8772615,0,0.8772615,4.331633,72.19373,0.119611,0.4850954,1.073174,0,3.522857
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.565655,64.41355,31.80296,0.1981658,0.1981658,0,-1,0,0.1981658,790.0731,0,0,0,1.565655,0.2085956,0.1981658,0,0,1.758626,2.970925,1.357059,0,1.357059,5.619052,93.65068,0.1194841,0.2179824,1.252524,0,4.536581
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.121705,55.5598,33.5771,0.1427971,0.1427971,0,-1,0,0.1427971,785.5241,0.5698259,0,0,1.121705,0.1503127,0.1427971,0,0,0.4015668,4.192279,0.4015668,0,0.4015668,6.000012,100,0.1194466,0.1570768,0.8973644,0,5.313984
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8587251,51.57344,35.18528,0.3954725,0.3954725,0,-1,0,0.3954725,217.139,0.4424383,0,0,0.8587251,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1194466,0.4350197,0.6869801,0,5.412414
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.00037,55.63567,36.02084,0,0,0,-1,0,0,0,1.00037,0,0,1.00037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194466,0,0.8002958,0,5.554059
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8409069,52.23668,36.11813,0.776927,0.776927,0,-1,0,0.776927,108.235,0.02308907,0,0,0.8409069,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1194466,0.8546197,0.6727256,0,5.394596
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5003644,45.42511,36.24976,0.9295157,0.9295157,0,-1,0,0.9295157,53.83066,0,0,0,0.5003644,0.9784376,0.9295157,0,0,0,4.553689,0,0.4780732,-0.4780732,5.496078,91.60113,0.1194466,1.022467,0.4002915,0,5.054053
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1342507,37.72536,35.37986,0.2213286,0.2213286,0,-1,0,0.2213286,60.65675,0,0,0,0.1342507,0.2329775,0.2213286,0,0,0.5311924,4.075616,0,0.09872675,-0.09872675,5.392012,89.86668,0.1194466,0.2434615,0.1074006,0,4.209867
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.47981,33.47981,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6408888,3.976889,0,0.5449845,-0.5449845,4.817547,80.2923,0.1194466,0.5695088,0,0,3.976889
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,31.74001,31.74001,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.246427,3.431905,0,0.6571141,-0.6571141,4.124888,68.748,0.1194466,0.6866843,0,0,3.431905
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,30.22912,30.22912,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.976554,2.77479,0,1.349094,-1.349094,2.702818,45.04688,0.1194466,1.409803,0,0,2.77479
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.88993,28.88993,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.475547,1.425696,0,0.7521687,-0.7521687,1.909963,31.83265,0.1194466,0.7860162,0,0,1.425696
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,27.57363,27.57363,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.31129,0.6735278,0,0.2075702,-0.2075702,1.691165,28.18602,0.1194466,0.2169109,0,0,0.6735278
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,26.52631,26.52631,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.541924,0.4659576,0,0.05274338,-0.05274338,1.635568,27.25942,0.1194466,0.05511684,0,0,0.4659576
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600527,0.4132142,0,0,0,1.635568,27.25942,0.1194466,0,0,0,0.4132142
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.94675,24.94675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600527,0.4132142,0,0,0,1.635568,27.25942,0.1194466,0,0,0,0.4132142
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.22565,24.22565,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.600527,0.4132142,0,0.08786663,-0.08786663,1.542949,25.71576,0.1194466,0.09182062,0,0,0.4132142
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,23.63045,23.63045,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.698157,0.3253476,0,0.08462186,-0.08462186,1.45375,24.22911,0.1194466,0.08842985,0,0,0.3253476
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.98375,22.98375,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.792181,0.2407257,0,0.08710452,-0.08710452,1.361933,22.69884,0.1194466,0.09102422,0,0,0.2407257
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.34277,22.34277,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0,0.1371933,0.1303337,0,0,4.888964,0.1536212,0,0.1371933,-0.1371933,1.217319,20.28861,0.1194466,0.143367,0,0,0.1536212
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.05038225,22.66075,21.85631,0,0,0,0,0,0,0,0,0,0,0.05038225,0,0,0,0,5.041401,0.01642788,0.05038225,0,0.05038225,1.265116,21.08522,0.1194419,0,0.0403058,0,0.06681013
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2192317,24.95741,21.40991,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,95.45213,2.220446E-16,0,0,0.2192317,0,0,1.452632,1.38,4.991019,0.0617719,1.599232,0,1.599232,2.78228,46.37124,0.1195905,0.2526449,0.1753854,1.7,0.2810037
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5505201,32.06983,22.77772,0.2012849,0.2012849,1.653916,0,0.5076192,0.2012849,273.503,2.220446E-16,0,0,0.5505201,0,0,1.452632,1.38,3.391787,1.501081,1.93052,0,1.93052,4.613732,76.89539,0.1197011,0.2214134,0.4404161,1.7,2.051601
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3269331,31.47544,25.9769,0.503997,0.503997,0,-1,0,0.503997,64.86806,0,0,0,0.3269331,0.5305231,0.503997,0,0,1.461267,3.238549,0,0.2035901,-0.2035901,4.399129,73.31868,0.1197011,0.5543967,0.2615465,0,3.565482
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2436048,33.3718,29.22759,0.1697191,0.1697191,0,-1,0,0.1697191,143.5341,0,0,0,0.2436048,0.1786517,0.1697191,0,0,1.687478,3.034959,0.06495304,0,0.06495304,4.46075,74.34567,0.1196951,0.1866911,0.1948838,0,3.278563
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2150798,35.39856,31.69422,1.278717,1.278717,0,-1,0,1.278717,16.81997,0,0,0.02658848,0.2150798,1.346018,1.278717,0,0,1.622525,3.093416,0,1.130938,-1.130938,3.268636,54.47716,0.1196951,1.406588,0.1720639,0,3.308496
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3868138,40.31301,33.44547,0.2367316,0.2367316,0,-1,0,0.2367316,163.3977,0,0,0,0.3868138,0.2491911,0.2367316,0,0,2.879123,1.962478,0.1376227,0,0.1376227,3.399197,56.65316,0.1196822,0.2604047,0.3094511,0,2.349292
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7187352,48.50315,35.05937,0.5753846,0.5753846,0,-1,0,0.5753846,124.9139,0,0,0,0.7187352,0.6056679,0.5753846,0,0,2.7415,2.086339,0.1130672,0,0.1130672,3.506462,58.44091,0.1196717,0.6329231,0.5749881,0,2.805074
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2882577,41.0359,35.89494,0.1244146,0.1244146,0,-1,0,0.1244146,231.6912,0,0,0,0.2882577,0.1309628,0.1244146,0,0,2.628433,2.188099,0.157295,0,0.157295,3.655685,60.92796,0.119657,0.1368561,0.2306062,0,2.476357
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04741788,36.8448,36.02084,0.09616156,0.09616156,0,-1,0,0.09616156,49.31064,0,1.387779E-17,0,0.04741788,0.1012227,0.09616156,0,0,2.471138,2.329665,0,0.05380481,-0.05380481,3.598969,59.9827,0.119657,0.1057777,0.0379343,0,2.377083
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01923924,36.45164,36.11813,0.7655631,0.7655631,0,-1,0,0.7655631,2.513084,0,1.110223E-16,0,0.01923924,0.8058559,0.7655631,0,0,2.530921,2.27586,0,0.7866167,-0.7866167,2.769803,46.16328,0.119657,0.8421195,0.0153914,0,2.295099
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06347689,36.38245,35.28257,0,0,0,-1,0,0,0,0,0,0,0.06347689,0,0,0,0,3.40494,1.489243,0.06347689,0,0.06347689,2.830022,47.16694,0.1196511,0,0.05078151,0,1.55272
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.34818,33.34818,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,3.341463,1.546373,0,1.452632,-1.452632,1.298814,21.64686,0.1196511,2.273173,0,0,1.546373
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,31.6141,31.6141,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.955498,0.09374095,0,0.08240356,-0.08240356,1.211953,20.19918,0.1196511,0.08611172,0,0,0.09374095
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.09749,30.09749,0.01539397,0.01077053,0,-1,0,0.01077053,0,0,0.004623436,0.006162833,0,0.0113374,0.01077053,0,0,5.047057,0.0113374,0,0.0113374,-0.0113374,1.200002,20,0.1196511,0.01693337,0,0,0.0113374
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.78119,28.78119,0.3679099,0,0,-1,0,0,0,0,0.3679099,0.4047009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0.4047009,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,27.45917,27.45917,0.2526034,0,0,-1,0,0,0,0,0.2526034,0.2778637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0.2778637,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,26.42902,26.42902,0.3339447,0,0,-1,0,0,0,0,0.3339447,0.3673392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0.3673392,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,25.63924,25.63924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.83801,24.83801,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.11119,24.11119,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,23.49882,23.49882,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.85784,22.85784,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196511,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.21114,22.21114,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197804,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.0901049,23.17337,21.7304,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.93213,2.220446E-16,0,0,0.0901049,0,0,1.452632,1.38,3.679654,1.242,1.470105,0,1.470105,3.903849,65.06403,0.1199331,0.2205891,0.07208392,1.7,1.332105
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2920119,26.03334,21.27828,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,50.50481,2.220446E-16,0,0,0.2920119,0,0,1.121814,1.065723,2.209549,2.565094,1.357735,0,1.357735,5.19191,86.53165,0.120107,0.6360049,0.2336095,1.7,2.857106
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6884436,34.43365,22.64609,0,0,0,0,0,0,0,0,0,0,0.6884436,0,0,0,0,0.8518146,3.787056,0.6884436,0,0.6884436,5.845025,97.41689,0.1200428,0,0.5507548,0,4.4755
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7089959,38.26187,25.83382,0.8615725,0.8615725,0,-1,0,0.8615725,82.29092,0,0,0,0.7089959,0.9069184,0.8615725,0,0,0.163371,4.406655,0,0.1979225,-0.1979225,5.636396,93.93974,0.1200428,0.9477298,0.5671967,0,5.115651
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9593099,46.83572,29.08451,0.1843183,0.1843183,0,-1,0,0.1843183,520.4636,0.3820057,0,0,0.9593099,0.1940193,0.1843183,0,0,0.3832848,4.208733,0.3832848,0,0.3832848,6.000012,100,0.1200071,0.2027502,0.7674479,0,5.168043
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.091345,52.50764,31.55114,1.147462,1.147462,0,-1,0,1.147462,95.10943,0,0,0,1.091345,1.207855,1.147462,0,0,0,4.553689,0,0.1165102,-0.1165102,5.8772,97.95312,0.1200071,1.262209,0.873076,0,5.645034
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8889887,50.1246,33.31956,0.8765135,0.8765135,0,-1,0,0.8765135,101.4233,0,1.110223E-16,0,0.8889887,0.9226457,0.8765135,0,0,0.1294558,4.437179,0,0.03365711,-0.03365711,5.841722,97.36183,0.1200071,0.9641649,0.7111909,0,5.326168
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7007425,47.99155,34.92774,0.2571534,0.2571534,0,-1,0,0.2571534,272.4998,0.2632021,0,0,0.7007425,0.2706878,0.2571534,0,0,0.1668526,4.403522,0.1668526,0,0.1668526,6.000012,100,0.1199916,0.2828688,0.560594,0,5.104264
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3402973,41.86403,35.76331,0.4331483,0.4331483,0,-1,0,0.4331483,78.5637,0,0,0,0.3402973,0.4559456,0.4331483,0,0,0,4.553689,0,0.1156483,-0.1156483,5.878108,97.96827,0.1199916,0.4764632,0.2722379,0,4.893986
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3040253,41.32702,35.89494,1.082977,1.082977,0,-1,0,1.082977,28.0731,0,0,0,0.3040253,1.139976,1.082977,0,0,0.1284981,4.438041,0,0.8359509,-0.8359509,4.996938,83.28214,0.1199916,1.191275,0.2432202,0,4.742066
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3476266,42.26887,36.02084,0.3093186,0.3093186,0,-1,0,0.3093186,112.3846,0,0,0,0.3476266,0.3255986,0.3093186,0,0,1.057332,3.60209,0.02202806,0,0.02202806,5.017836,83.63043,0.1199896,0.3402505,0.2781013,0,3.949716
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1542872,37.88347,35.18528,0.8346673,0.8346673,0,-1,0,0.8346673,18.48487,0,0,0,0.1542872,0.8785971,0.8346673,0,0,1.035304,3.621915,0,0.7243099,-0.7243099,4.254346,70.90563,0.1199896,0.918134,0.1234297,0,3.776202
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,33.25661,33.25661,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.840093,2.897605,0,0.3889063,-0.3889063,3.844403,64.07326,0.1199896,0.4064071,0,0,2.897605
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,31.4653,31.4653,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.272211,2.508699,0,0.864243,-0.864243,2.933411,48.89008,0.1199896,0.903134,0,0,2.508699
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.97158,29.97158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232481,1.644456,0,0,0,2.933411,48.89008,0.1199896,0,0,0,1.644456
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232481,1.644456,0,0,0,2.933411,48.89008,0.1199896,0,0,0,1.644456
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,27.33326,27.33326,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.232481,1.644456,0,0.01112012,-0.01112012,2.921689,48.69473,0.1199896,0.01162053,0,0,1.644456
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,26.30311,26.30311,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.244837,1.633336,0,0.1329011,-0.1329011,2.781599,46.35989,0.1199896,0.1388816,0,0,1.633336
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,25.51333,25.51333,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.392505,1.500435,0,0.0774406,-0.0774406,2.69997,44.9994,0.1199896,0.08092543,0,0,1.500435
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,24.68921,24.68921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.47855,1.422994,0,0,0,2.69997,44.9994,0.1199896,0,0,0,1.422994
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.98528,23.98528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.47855,1.422994,0,0,0,2.69997,44.9994,0.1199896,0,0,0,1.422994
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,23.37291,23.37291,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.47855,1.422994,0,0.1753668,-0.1753668,2.515117,41.91853,0.1199896,0.1832583,0,0,1.422994
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673402,1.247627,0,0,0,2.515117,41.91853,0.1199896,0,0,0,1.247627
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.08523,22.08523,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.673402,1.247627,0,0.03188894,-0.03188894,2.481503,41.3583,0.1199896,0.03332394,0,0,1.247627
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1759129,24.43667,21.59877,0.1683971,0.1683971,0,0,0,0.1683971,104.4631,0,0,0,0.1759129,0.1772601,0.1683971,0,0,3.708834,1.215738,0,0.001347249,-0.001347249,2.480083,41.33463,0.1199896,0.1852368,0.1407303,0,1.391651
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4400073,28.40096,21.1352,0.4920759,0.4920759,0,0,0,0.4920759,89.41857,0,5.551115E-17,0,0.4400073,0.5179747,0.4920759,0,0,3.710331,1.214391,0,0.07796738,-0.07796738,2.397898,39.96489,0.1199896,0.5412835,0.3520058,0,1.654398
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8694202,37.6893,22.50301,0.1434062,0.1434062,0,0,0,0.1434062,606.2643,0,0,0,0.8694202,0.1509538,0.1434062,0,0,3.796962,1.136424,0.7184664,0,0.7184664,3.079495,51.32481,0.1199227,0.1577468,0.6955362,0,2.005844
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.133787,46.64472,25.69075,0.7502996,0.7502996,0,-1,0,0.7502996,151.1113,0,0,0,1.133787,0.789789,0.7502996,0,0,3.078495,1.783043,0.3439983,0,0.3439983,3.405841,56.7639,0.1198907,0.8253295,0.9070299,0,2.916831
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.414308,56.9338,28.9586,0.181277,0.181277,0,-1,0,0.181277,780.1915,0,0,0,1.414308,0.1908179,0.181277,0,0,2.734497,2.092642,1.22349,0,1.22349,4.566545,76.10893,0.1197771,0.1994047,1.131446,0,3.50695
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.667519,66.70283,31.40235,0.4402549,0.4402549,0,-1,0,0.4402549,378.7622,0,0,0,1.667519,0.4634263,0.4402549,0,0,1.511007,3.193783,1.204093,0,1.204093,5.708848,95.14728,0.1196655,0.4842804,1.334015,0,4.861302
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.686514,69.65717,33.18793,0.7326405,0.7326405,0,-1,0,0.7326405,230.1966,0.6083993,0,0,1.686514,0.7712005,0.7326405,0,0,0.3069138,4.277467,0.3069138,0,0.3069138,6.000012,100,0.1196371,0.8059046,1.349211,0,5.96398
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.512555,66.89417,34.83045,0.6875926,0.6875926,0,-1,0,0.6875926,219.9784,0.7887732,0,0,1.512555,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1196371,0.7563518,1.210044,0,6.066244
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.371404,64.18461,35.66602,0,0,0,-1,0,0,0,1.371404,0,0,1.371404,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196371,0,1.097124,0,5.925093
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.107092,57.82961,35.79765,0.5232553,0.5232553,0,-1,0,0.5232553,211.5777,0.5562965,0,0,1.107092,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1196371,0.5755809,0.8856733,0,5.66078
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.676069,48.57518,35.92355,0.9067061,0.9067061,0,-1,0,0.9067061,74.56319,0,0,0,0.676069,0.9544275,0.9067061,0,0,0,4.553689,0,0.2783585,-0.2783585,5.706596,95.10975,0.1196371,0.9973767,0.5408552,0,5.229758
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3419182,41.16218,35.05937,0.5918859,0.5918859,0,-1,0,0.5918859,57.76758,0,0,0,0.3419182,0.6230378,0.5918859,0,0,0.3092872,4.275331,0,0.2811196,-0.2811196,5.41027,90.17099,0.1196371,0.6510745,0.2735345,0,4.617249
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.12498,33.12498,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6216424,3.994211,0,1.452632,-1.452632,3.879062,64.65091,0.1196371,2.407657,0,0,3.994211
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,31.35656,31.35656,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.235677,2.541579,0,0.7321318,-0.7321318,3.107327,51.78869,0.1196371,0.7650777,0,0,2.541579
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.85712,29.85712,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.049157,1.809448,0,1.452632,-1.452632,1.576119,26.2686,0.1196371,1.786261,0,0,1.809448
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,28.52365,28.52365,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.663192,0.3568159,0,0.2304216,-0.2304216,1.333234,22.22052,0.1196371,0.2407906,0,0,0.3568159
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.20163,27.20163,0.1490488,0.1200746,0,-1,0,0.1200746,0,0,0.02897423,0.04387911,0,0.1263943,0.1200746,0,0,4.919216,0.1263943,0,0.1263943,-0.1263943,1.200002,20,0.1196371,0.1639537,0,0,0.1263943
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.17148,26.17148,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196371,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,25.36453,25.36453,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196371,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,24.56331,24.56331,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196371,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.83648,23.83648,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196371,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.22412,23.22412,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196371,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,22.56597,22.56597,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196371,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.93643,21.93643,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197612,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,21.45569,21.45569,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1199133,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5231894,29.69834,20.99213,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5231894,0,0,1.452632,1.38,2.299654,2.484,1.903189,0,1.903189,5.623892,93.73135,0.1199777,0,0.4185515,1.7,3.007189
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.015673,40.38302,22.34277,0.7862725,0.7862725,0,0,0,0.7862725,129.1757,0,0,0,1.015673,0.8276553,0.7862725,0,0,0.396465,4.19687,0.1880178,0,0.1880178,5.802262,96.70417,0.1199603,0.8648998,0.8125384,0,5.212543
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.195417,47.80031,25.54195,0.8608732,0.8608732,0,-1,0,0.8608732,138.861,0.0807879,0,0,1.195417,0.9061822,0.8608732,0,0,0.2084472,4.366086,0.2084472,0,0.2084472,6.000012,100,0.119941,0.9469604,0.9563339,0,5.561504
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.370816,55.69979,28.80981,0.7452824,0.7452824,0,-1,0,0.7452824,183.9325,0.5863087,0,0,1.370816,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.119941,0.8198106,1.096653,0,5.924505
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.593091,64.47221,31.27644,0.1393577,0.1393577,0,-1,0,0.1393577,1143.167,1.446399,0,0,1.593091,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.119941,0.1532935,1.274473,0,6.14678
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.379782,61.15446,33.06203,0.5292082,0.5292082,0,-1,0,0.5292082,260.7257,0.8227206,0,0,1.379782,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.119941,0.5821291,1.103825,0,5.933471
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.236103,59.60409,34.70454,0,0,0,-1,0,0,0,1.236103,0,0,1.236103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119941,0,0.9888822,0,5.789792
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.233605,60.55201,35.54011,0.2867626,0.2867626,0,-1,0,0.2867626,430.1834,0.9317497,0,0,1.233605,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.119941,0.3154388,0.9868841,0,5.787294
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.080495,57.05605,35.66602,0.4277562,0.4277562,0,-1,0,0.4277562,252.596,0.6302254,0,0,1.080495,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.119941,0.4705319,0.8643961,0,5.634184
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6269,47.44345,35.79765,0.6349689,0.6349689,0,-1,0,0.6349689,98.72924,0,0,0,0.6269,0.6683883,0.6349689,0,0,0,4.553689,0,0.04148835,-0.04148835,5.956279,99.27113,0.119941,0.6984658,0.50152,0,5.180589
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2591023,39.54009,34.96208,0.5739167,0.5739167,0,-1,0,0.5739167,45.14633,0,1.110223E-16,0,0.2591023,0.6041229,0.5739167,0,0,0.04609817,4.5122,0,0.3450205,-0.3450205,5.592596,93.20975,0.119941,0.6313084,0.2072819,0,4.771303
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,32.99908,32.99908,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4294543,4.16718,0,0.2571557,-0.2571557,5.32153,88.69199,0.119941,0.2687277,0,0,4.16718
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,31.22493,31.22493,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7151829,3.910024,0,0.06799121,-0.06799121,5.249861,87.49751,0.119941,0.07105082,0,0,3.910024
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,29.71405,29.71405,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.7907287,3.842033,0,0.7855051,-0.7855051,4.421866,73.69762,0.119941,0.8208528,0,0,3.842033
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,28.37486,28.37486,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.663512,3.056528,0,0.8965982,-0.8965982,3.476768,57.94602,0.119941,0.9369451,0,0,3.056528
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.05856,27.05856,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.659732,2.15993,0,0.1398242,-0.1398242,3.329381,55.48957,0.119941,0.1461163,0,0,2.15993
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.01124,26.01124,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.815093,2.020106,0,0.0978857,-0.0978857,3.2262,53.76989,0.119941,0.1022906,0,0,2.020106
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.22146,25.22146,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.923855,1.92222,0,0.108129,-0.108129,3.112222,51.87026,0.119941,0.1129948,0,0,1.92222
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,24.40306,24.40306,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.043998,1.814091,0,0.1270852,-0.1270852,2.978262,49.63761,0.119941,0.132804,0,0,1.814091
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.67624,23.67624,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.185204,1.687006,0,0.05601042,-0.05601042,2.919222,48.65361,0.119941,0.05853089,0,0,1.687006
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,23.06387,23.06387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.247437,1.630995,0,0,0,2.919222,48.65361,0.119941,0,0,0,1.630995
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,22.40572,22.40572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.247437,1.630995,0,0,0,2.919222,48.65361,0.119941,0,0,0,1.630995
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.77619,21.77619,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.247437,1.630995,0,0.09494992,-0.09494992,2.819136,46.98551,0.119941,0.09922267,0,0,1.630995
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,21.27828,21.27828,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.352937,1.536045,0,0.07035906,-0.07035906,2.744971,45.74943,0.119941,0.07352521,0,0,1.536045
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2508999,24.87264,20.81471,0,0,0,0,0,0,0,0,0,0,0.2508999,0,0,0,0,3.431114,1.465686,0.2508999,0,0.2508999,2.982996,49.7165,0.1199178,0,0.2007199,0,1.716586
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5297372,31.0703,22.18252,0.2244317,0.2244317,0,0,0,0.2244317,236.0349,0,0,0,0.5297372,0.2362439,0.2244317,0,0,3.180214,1.691496,0.2934933,0,0.2934933,3.261428,54.35703,0.1198907,0.2468749,0.4237898,0,2.221233
