Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4258048,32.59141,25.3817,1.073142,1.073142,0,-1,0,1.073142,39.67831,0,2.220446E-16,0,0.4258048,1.129624,1.073142,0,0,2.886721,1.95564,0,0.7038187,-0.7038187,2.519538,41.99222,0.1198907,1.180457,0.3406438,0,2.381445
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4928249,37.23365,28.64956,1.206704,1.206704,0,-1,0,1.206704,40.84057,0,2.220446E-16,0.04450774,0.4928249,1.270215,1.206704,0,0,3.668742,1.251821,0,0.7773902,-0.7773902,1.700097,28.33489,0.1198907,1.327375,0.3942599,0,1.744646
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9447458,48.83731,31.12764,0.01158348,0.01158348,0,-1,0,0.01158348,8155.976,0,0,0,0.9447458,0.01219313,0.01158348,0,0,4.532508,0.4744312,0.9325526,0,0.9325526,2.584794,43.07981,0.1198047,0.01274183,0.7557966,0,1.419177
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.37302,60.80652,32.91895,1.513069,1.38,0,-1,0,1.38,99.49419,0,0.1330688,0.2843757,1.37302,1.452632,1.38,0,0,3.599956,1.313729,0,0.07961184,-0.07961184,2.500876,41.68118,0.1198047,1.664376,1.098416,0,2.686748
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.356527,62.404,34.5443,0.564974,0.564974,0,-1,0,0.564974,240.1044,0,0,0,1.356527,0.5947095,0.564974,0,0,3.688414,1.234117,0.7618178,0,0.7618178,3.223599,53.72655,0.1197345,0.6214714,1.085222,0,2.590644
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.023945,55.46876,35.4142,0.390064,0.390064,0,-1,0,0.390064,262.507,0,0,0,1.023945,0.4105937,0.390064,0,0,2.926596,1.919753,0.6133516,0,0.6133516,3.805476,63.42447,0.119678,0.4290704,0.8191562,0,2.943698
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.8223393,51.19478,35.54011,0.3051327,0.3051327,0,-1,0,0.3051327,269.5021,0,0,0,0.8223393,0.3211924,0.3051327,0,0,2.313244,2.471769,0.5011469,0,0.5011469,4.280906,71.34828,0.1196319,0.335646,0.6578714,0,3.294108
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.687842,48.53456,35.66602,0.8737674,0.8737674,0,-1,0,0.8737674,78.72141,0,0,0,0.687842,0.9197551,0.8737674,0,0,1.812097,2.922801,0,0.2319131,-0.2319131,4.036448,67.27399,0.1196319,0.9611441,0.5502736,0,3.610643
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1942181,38.23433,34.83045,0,0,0,-1,0,0,0,0,0,0,0.1942181,0,0,0,0,2.069778,2.690888,0.1942181,0,0.1942181,4.220699,70.34485,0.119614,0,0.1553745,0,2.885106
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,32.88461,32.88461,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,1.87556,2.865685,0,0.1889246,-0.1889246,4.021555,67.02579,0.119614,0.1974262,0,0,2.865685
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.08186,31.08186,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,2.085477,2.67676,0,0.440248,-0.440248,3.557493,59.29143,0.119614,0.4600592,0,0,2.67676
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,29.58242,29.58242,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,2.574641,2.236512,0,0.3790715,-0.3790715,3.157917,52.63184,0.119614,0.3961297,0,0,2.236512
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,28.23178,28.23178,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,2.995832,1.85744,0,0.8046594,-0.8046594,2.309731,38.49544,0.119614,0.8408691,0,0,1.85744
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.90976,26.90976,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,3.889898,1.052781,0,0.1072236,-0.1072236,2.196707,36.61172,0.119614,0.1120486,0,0,1.052781
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.87961,25.87961,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,4.009035,0.9455575,0,0.0710885,-0.0710885,2.121774,35.36282,0.119614,0.07428748,0,0,0.9455575
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.07838,25.07838,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,4.088022,0.874469,0,0.002229612,-0.002229612,2.119423,35.32365,0.119614,0.002329944,0,0,0.874469
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.25426,24.25426,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,4.090499,0.8722394,0,0.1345941,-0.1345941,1.977549,32.95908,0.119614,0.1406509,0,0,0.8722394
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,23.53316,23.53316,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,4.240048,0.7376453,0,0.07547905,-0.07547905,1.897987,31.63305,0.119614,0.0788756,0,0,0.7376453
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323914,0.6621662,0,0,0,1.897987,31.63305,0.119614,0,0,0,0.6621662
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.24547,22.24547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323914,0.6621662,0,0,0,1.897987,31.63305,0.119614,0,0,0,0.6621662
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,21.61594,21.61594,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,4.323914,0.6621662,0,0.02948878,-0.02948878,1.866903,31.11499,0.119614,0.03081578,0,0,0.6621662
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.11803,21.11803,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,4.356679,0.6326774,0,0.1220839,-0.1220839,1.738215,28.9702,0.119614,0.1275777,0,0,0.6326774
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5258033,29.38198,20.64875,0.2969987,0.2969987,0,0,0,0.2969987,177.0389,0,0,0,0.5258033,0.3126302,0.2969987,0,0,4.492328,0.5105935,0.2131731,0,0.2131731,1.940449,32.34075,0.1195944,0.3266986,0.4206427,0,1.036397
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9489084,38.69471,22.01655,0.7740901,0.7740901,1.7,0,0.5202,0.7740901,122.5837,0,0,0,0.9489084,0,0,0.9259099,0.8796144,4.279155,0.7024493,1.828523,0,1.828523,3.675138,61.25218,0.1197234,0.8514991,0.7591267,1.7,1.651358
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.181836,47.13215,25.22146,0,0,0,-1,0,0,0,0,0,0,1.181836,0,0,0,0,2.450632,2.34812,1.181836,0,1.181836,4.796327,79.93861,0.1196149,0,0.9454691,0,3.529956
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.455267,57.35748,28.48932,0,0,0,-1,0,0,0,0.186471,0,0,1.455267,0,0,0,0,1.268796,3.411773,1.268796,0,1.268796,6.000012,100,0.1194987,0,1.164214,0,4.86704
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.641311,65.41321,30.98456,0.6646315,0.6646315,0,-1,0,0.6646315,246.9505,0.9416988,0,0,1.641311,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1194987,0.7310947,1.313049,0,6.195
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.557424,65.46932,32.78732,0,0,0,-1,0,0,0,1.557424,0,0,1.557424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194987,0,1.245939,0,6.111113
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.608604,69.04285,34.41267,0.5834234,0.5834234,0,-1,0,0.5834234,275.7182,0.9944743,0,0,1.608604,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1194987,0.6417657,1.286883,0,6.162293
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.416621,64.88783,35.28257,0.885569,0.885569,0,-1,0,0.885569,159.9673,0.4844428,0,0,1.416621,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1194987,0.9741259,1.133297,0,5.97031
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.136809,58.10931,35.44281,0,0,0,-1,0,0,0,1.136809,0,0,1.136809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194987,0,0.9094472,0,5.690498
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7484571,49.68206,35.57444,0.8769962,0.8769962,0,-1,0,0.8769962,85.34326,0,0,0,0.7484571,0.9231539,0.8769962,0,0,0,4.553689,0,0.1746968,-0.1746968,5.815866,96.9309,0.1194987,0.9646958,0.5987657,0,5.302146
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2736922,39.54034,34.70454,0.1102268,0.1102268,0,-1,0,0.1102268,248.2992,0,0,0,0.2736922,0.1160282,0.1102268,0,0,0.1941075,4.378992,0.157664,0,0.157664,5.965439,99.42378,0.1194843,0.1212495,0.2189538,0,4.652684
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,32.75299,32.75299,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.03644349,4.52089,0,1.022122,-1.022122,4.888028,81.46696,0.1194843,1.068117,0,0,4.52089
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.95023,30.95023,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.172134,3.498768,0,1.245666,-1.245666,3.57498,59.58289,0.1194843,1.301721,0,0,3.498768
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,29.43934,29.43934,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.556208,2.253102,0,0.9581127,-0.9581127,2.565041,42.7506,0.1194843,1.001228,0,0,2.253102
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.620777,1.294989,0,0,0,2.565041,42.7506,0.1194843,0,0,0,1.294989
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,26.76668,26.76668,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.620777,1.294989,0,0.1928632,-0.1928632,2.361745,39.36234,0.1194843,0.201542,0,0,1.294989
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,25.73653,25.73653,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.83507,1.102126,0,0.0511856,-0.0511856,2.307791,38.46311,0.1194843,0.05348895,0,0,1.102126
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.891943,1.050941,0,0,0,2.307791,38.46311,0.1194843,0,0,0,1.050941
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.11119,24.11119,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.891943,1.050941,0,0.122391,-0.122391,2.17878,36.31292,0.1194843,0.1278986,0,0,1.050941
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,23.39008,23.39008,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.027933,0.9285495,0,0.05795454,-0.05795454,2.11769,35.29477,0.1194843,0.0605625,0,0,0.9285495
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.76055,22.76055,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.092327,0.870595,0,0.05968437,-0.05968437,2.054777,34.24622,0.1194843,0.06237016,0,0,0.870595
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,22.08523,22.08523,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.158643,0.8109106,0,0.05154568,-0.05154568,2.000443,33.34066,0.1194843,0.05386524,0,0,0.8109106
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,21.45569,21.45569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.215916,0.759365,0,0,0,2.000443,33.34066,0.1194843,0,0,0,0.759365
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.95779,20.95779,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.215916,0.759365,0,0.1976758,-0.1976758,1.792075,29.86785,0.1194843,0.2065712,0,0,0.759365
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.513894,28.98672,20.47133,0,0,0,0,0,0,0,0,0,0,0.513894,0,0,0,0,4.435555,0.5616891,0.513894,0,0.513894,2.279597,37.99321,0.1194373,0,0.4111152,0,1.075583
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9777432,39.06989,21.84486,0.8713461,0.8713461,0,0,0,0.8713461,112.2107,0,0,0,0.9777432,0.9172063,0.8713461,0,0,3.921661,1.024194,0.06053684,0,0.06053684,2.337028,38.95038,0.1194317,0.9584807,0.7821946,0,2.001937
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.307206,49.7042,25.06121,0.6504614,0.6504614,0,-1,0,0.6504614,200.9659,0,0,0,1.307206,0.6846962,0.6504614,0,0,3.861125,1.078677,0.6225097,0,0.6225097,2.927592,48.79311,0.1193748,0.7155076,1.045765,0,2.385883
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.326924,54.11787,28.36341,0.0925066,0.0925066,0,-1,0,0.0925066,1434.41,0,0,0,1.326924,0.09737537,0.0925066,0,0,3.238615,1.638936,1.229549,0,1.229549,4.094045,68.23394,0.1192627,0.1017573,1.061539,0,2.96586
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.665833,65.92999,30.85866,0.6038306,0.6038306,0,-1,0,0.6038306,275.8775,0,0,0,1.665833,0.6356112,0.6038306,0,0,2.009066,2.745529,1.030222,0,1.030222,5.071399,84.52314,0.1191688,0.6642137,1.332666,0,4.411362
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.686729,68.94881,32.66142,0.5344367,0.5344367,0,-1,0,0.5344367,315.6087,0.1453196,0,0,1.686729,0.562565,0.5344367,0,0,0.9788445,3.672729,0.9788445,0,0.9788445,6.000012,100,0.1190798,0.5878804,1.349383,0,5.359458
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.60757,68.88347,34.31538,0.9081209,0.9081209,0,-1,0,0.9081209,177.0215,0.6516529,0,0,1.60757,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1190798,0.998933,1.286056,0,6.161259
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.433347,65.20795,35.18528,0.1836861,0.1836861,0,-1,0,0.1836861,780.3242,1.239993,0,0,1.433347,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1190798,0.2020547,1.146677,0,5.987036
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.09144,56.90092,35.31691,0.4952813,0.4952813,0,-1,0,0.4952813,220.3676,0.570091,0,0,1.09144,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1190798,0.5448095,0.8731518,0,5.645129
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7296149,49.1851,35.47715,0.6235393,0.6235393,0,-1,0,0.6235393,117.0118,0.07325772,0,0,0.7296149,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1190798,0.6858932,0.5836919,0,5.283304
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2952034,39.83263,34.60725,0.1577096,0.1577096,0,-1,0,0.1577096,187.1815,0.1291932,0,0,0.2952034,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1190798,0.1734806,0.2361627,0,4.848892
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,32.64425,32.64425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190798,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,30.80715,30.80715,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1190798,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,29.29626,29.29626,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1190798,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.95707,27.95707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1190798,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,26.6236,26.6236,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1190798,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,25.59346,25.59346,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1190798,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.76934,24.76934,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1190798,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.95094,23.95094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1190798,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,23.22412,23.22412,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1190798,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,22.6003,22.6003,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1190798,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.92498,21.92498,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1190798,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,21.29545,21.29545,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1190798,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.79754,20.79754,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1190798,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5463492,29.38578,20.31109,1.242603,1.242603,0,0,0,1.242603,43.96811,0,0,0,0.5463492,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7616543,-0.7616543,2.924561,48.74258,0.1190798,1.366864,0.4370794,0,2.944063
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9996967,39.31785,21.67889,0.8855956,0.8855956,0,0,0,0.8855956,112.8841,0,0,0,0.9996967,0.9322059,0.8855956,0,0,3.24181,1.63606,0.06749072,0,0.06749072,2.988588,49.8097,0.1190737,0.9741552,0.7997573,0,2.635756
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.195643,47.05687,24.90097,0.2649473,0.2649473,0,-1,0,0.2649473,451.2758,0,0,0,1.195643,0.2788919,0.2649473,0,0,3.17432,1.696801,0.9167511,0,0.9167511,3.858295,64.30478,0.1189904,0.291442,0.9565144,0,2.892444
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.387279,55.36664,28.21461,0.4222698,0.4222698,0,-1,0,0.4222698,328.5291,0,0,0,1.387279,0.4444945,0.4222698,0,0,2.257568,2.521878,0.9427847,0,0.9427847,4.752699,79.21149,0.1189049,0.4644968,1.109823,0,3.909157
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.455473,60.17872,30.7442,0.05541111,0.05541111,0,-1,0,0.05541111,2626.68,0.08236149,0,0,1.455473,0.05832748,0.05541111,0,0,1.314784,3.370384,1.314784,0,1.314784,6.000012,100,0.1187859,0.06095222,1.164378,0,4.825856
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.488188,63.30323,32.54696,0.2998453,0.2998453,0,-1,0,0.2998453,496.3185,1.172561,0,0,1.488188,0.3156267,0.2998453,0,0,0,4.553689,0,0,0,6.000012,100,0.1187859,0.3298299,1.19055,0,6.041877
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.318139,60.99776,34.18947,0,0,0,-1,0,0,0,1.318139,0,0,1.318139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187859,0,1.054511,0,5.871828
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.250306,60.3798,35.05937,0.2257213,0.2257213,0,-1,0,0.2257213,553.9157,1.012704,0,0,1.250306,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1187859,0.2482934,1.000245,0,5.803995
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.01156,54.96466,35.21962,0,0,0,-1,0,0,0,1.01156,0,0,1.01156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187859,0,0.8092477,0,5.565248
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7380103,49.25154,35.37986,0.5143265,0.5143265,0,-1,0,0.5143265,143.4906,0.196614,0,0,0.7380103,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1187859,0.5657591,0.5904082,0,5.291699
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3422254,40.59665,34.50996,1.060924,1.060924,0,-1,0,1.060924,32.25728,0,0,0,0.3422254,1.116763,1.060924,0,0,0,4.553689,0,0.7745372,-0.7745372,5.183578,86.3928,0.1187859,1.167017,0.2737803,0,4.895914
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,32.52979,32.52979,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8605969,3.779152,0,1.01993,-1.01993,4.108478,68.47449,0.1187859,1.065827,0,0,3.779152
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,30.69269,30.69269,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,1.993852,2.759222,0,0.677327,-0.677327,3.394512,56.57509,0.1187859,0.7078066,0,0,2.759222
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,29.1818,29.1818,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.746438,2.081895,0,0.2396224,-0.2396224,3.141928,52.36536,0.1187859,0.2504054,0,0,2.081895
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.84834,27.84834,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.012685,1.842272,0,0.5790548,-0.5790548,2.531551,42.19242,0.1187859,0.6051123,0,0,1.842272
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,26.50914,26.50914,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.656079,1.263217,0,0.09752231,-0.09752231,2.428753,40.47914,0.1187859,0.1019108,0,0,1.263217
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,25.46183,25.46183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.764437,1.165695,0,0,0,2.428753,40.47914,0.1187859,0,0,0,1.165695
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,24.64343,24.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.764437,1.165695,0,0,0,2.428753,40.47914,0.1187859,0,0,0,1.165695
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.80787,23.80787,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.764437,1.165695,0,0.08979339,-0.08979339,2.334102,38.90163,0.1187859,0.09383409,0,0,1.165695
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,23.08104,23.08104,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.864208,1.075902,0,0.2047395,-0.2047395,2.118288,35.30473,0.1187859,0.2139527,0,0,1.075902
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,22.44006,22.44006,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.091696,0.8711623,0,0.1471419,-0.1471419,1.963187,32.71972,0.1187859,0.1537633,0,0,0.8711623
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.75902,21.75902,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.255187,0.7240204,0,0.1485883,-0.1485883,1.806561,30.10929,0.1187859,0.1552747,0,0,0.7240204
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,21.15237,21.15237,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.420285,0.5754321,0,0.2074493,-0.2074493,1.58789,26.46479,0.1187859,0.2167845,0,0,0.5754321
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.64875,20.64875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.650784,0.3679828,0,0,0,1.58789,26.46479,0.1187859,0,0,0,0.3679828
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.450257,27.54843,20.15084,1.052135,1.052135,0.425,0,0.172125,1.052135,42.79462,1.110223E-16,0,0,0.450257,0.6601416,0.6271346,0,0,4.650784,0.3679828,0,0.2098847,-0.2098847,1.366652,22.7775,0.1187859,1.157348,0.3602056,1.7,0.8182399
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7260631,33.9109,21.51865,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,118.4343,0,0,0,0.7260631,0,0,1.086948,1.032601,4.88399,0.1580982,1.758664,0,1.758664,3.035068,50.58436,0.1189211,0.6743567,0.5808504,1.7,0.8841612
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8640146,40.07491,24.75789,0.2681139,0.2681139,0,-1,0,0.2681139,322.2566,0,0,0,0.8640146,0.2822251,0.2681139,0,0,3.125326,1.740896,0.5817895,0,0.5817895,3.587002,59.78324,0.1188685,0.2949252,0.6912117,0,2.60491
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.040448,47.39353,28.07153,0,0,0,-1,0,0,0,0,0,0,1.040448,0,0,0,0,2.543536,2.264506,1.040448,0,1.040448,4.574058,76.23414,0.1187746,0,0.8323585,0,3.304955
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.446478,59.772,30.60112,0.9427888,0.9427888,0,-1,0,0.9427888,153.4254,0,0,0,1.446478,0.9924092,0.9427888,0,0,1.503088,3.20091,0.4540682,0,0.4540682,5.004825,83.41357,0.1187337,1.037068,1.157182,0,4.647387
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.45127,62.17287,32.41533,0.3944429,0.3944429,0,-1,0,0.3944429,367.929,0,0,0,1.45127,0.4152031,0.3944429,0,0,1.04902,3.609571,1.036067,0,1.036067,5.987724,99.7952,0.1186404,0.4338872,1.161016,0,5.060841
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.197878,57.95048,34.09218,0.4825918,0.4825918,0,-1,0,0.4825918,248.2176,0.6769335,0,0,1.197878,0.5079914,0.4825918,0,0,0.0129529,4.542031,0.0129529,0,0.0129529,6.000012,100,0.1186392,0.5308509,0.9583023,0,5.739909
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.038296,55.27066,34.96208,0.06073371,0.06073371,0,-1,0,0.06073371,1709.588,0.9743659,0,0,1.038296,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1186392,0.06680708,0.8306369,0,5.591985
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9246072,52.9264,35.12233,1.039042,1.039042,0,-1,0,1.039042,88.98651,0,0,0,0.9246072,1.093728,1.039042,0,0,0,4.553689,0,0.1691212,-0.1691212,5.821743,97.02885,0.1186392,1.142946,0.7396858,0,5.478296
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6454074,47.25783,35.28257,0,0,0,-1,0,0,0,0.457495,0,0,0.6454074,0,0,0,0,0.1879124,4.384568,0.1879124,0,0.1879124,6.000012,100,0.1186223,0,0.516326,0,5.029975
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2712364,39.23018,34.44701,0.4581407,0.4581407,0,-1,0,0.4581407,59.20373,0,0,0,0.2712364,0.4822534,0.4581407,0,0,0,4.553689,0,0.211017,-0.211017,5.777581,96.29282,0.1186223,0.5039548,0.2169891,0,4.824925
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,32.4325,32.4325,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2344633,4.342672,0,0.158568,-0.158568,5.610435,93.50706,0.1186223,0.1657036,0,0,4.342672
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,30.58395,30.58395,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.41065,4.184104,0,0.4289062,-0.4289062,5.158329,85.97197,0.1186223,0.448207,0,0,4.184104
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,29.06734,29.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8872125,3.755198,0,0,0,5.158329,85.97197,0.1186223,0,0,0,3.755198
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,27.71671,27.71671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8872125,3.755198,0,0,0,5.158329,85.97197,0.1186223,0,0,0,3.755198
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,26.38324,26.38324,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8872125,3.755198,0,0.133039,-0.133039,5.018093,83.63471,0.1186223,0.1390257,0,0,3.755198
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,25.33592,25.33592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.035034,3.622159,0,0,0,5.018093,83.63471,0.1186223,0,0,0,3.622159
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,24.5118,24.5118,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.035034,3.622159,0,0.03966274,-0.03966274,4.976285,82.93791,0.1186223,0.04144756,0,0,3.622159
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,23.67624,23.67624,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.079103,3.582496,0,0.2075901,-0.2075901,4.757465,79.29093,0.1186223,0.2169316,0,0,3.582496
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.93796,22.93796,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.309759,3.374906,0,0.1984053,-0.1984053,4.548328,75.80531,0.1186223,0.2073336,0,0,3.374906
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.30843,22.30843,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.530209,3.176501,0,0.1349145,-0.1349145,4.406116,73.43511,0.1186223,0.1409857,0,0,3.176501
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,21.61594,21.61594,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.680114,3.041586,0,0.1383368,-0.1383368,4.260296,71.00479,0.1186223,0.1445619,0,0,3.041586
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,21.00357,21.00357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833822,2.903249,0,0,0,4.260296,71.00479,0.1186223,0,0,0,2.903249
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,20.50567,20.50567,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.833822,2.903249,0,0.06488097,-0.06488097,4.191905,69.86495,0.1186223,0.06780062,0,0,2.903249
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4465556,27.35326,20.02493,1.168762,1.168762,0,0,0,1.168762,38.20757,0,2.220446E-16,0,0.4465556,1.230276,1.168762,0,0,1.905912,2.838368,0,0.7837204,-0.7837204,3.365792,56.09641,0.1186223,1.285638,0.3572444,0,3.284924
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7262856,33.77886,21.39274,0.3437701,0.3437701,0,0,0,0.3437701,211.2708,0,0,0,0.7262856,0.3618633,0.3437701,0,0,2.776712,2.054648,0.3644224,0,0.3644224,3.711513,61.85843,0.1185895,0.3781471,0.5810285,0,2.780934
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.19108,46.61815,24.60909,0.6975598,0.6975598,0,-1,0,0.6975598,170.7495,0,0,0,1.19108,0.7342735,0.6975598,0,0,2.41229,2.382628,0.4568065,0,0.4568065,4.144877,69.08115,0.1185485,0.7673158,0.9528641,0,3.573708
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.411155,55.58911,27.92846,0.2474971,0.2474971,0,-1,0,0.2474971,570.1701,0,0,0,1.411155,0.2605233,0.2474971,0,0,1.955483,2.793754,1.150631,0,1.150631,5.236462,87.27419,0.1184452,0.2722468,1.128924,0,4.204908
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.44045,59.45582,30.46949,0.3388264,0.3388264,0,-1,0,0.3388264,425.1293,0.2789389,0,0,1.44045,0.3566594,0.3388264,0,0,0.8048521,3.829322,0.8048521,0,0.8048521,6.000012,100,0.1183731,0.3727091,1.15236,0,5.269773
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.379577,60.19156,32.28942,1.166111,1.166111,0,-1,0,1.166111,118.3059,0.1520926,0,0,1.379577,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1183731,1.282722,1.103662,0,5.933266
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.111682,55.77896,33.96055,0,0,0,-1,0,0,0,1.111682,0,0,1.111682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183731,0,0.8893453,0,5.66537
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.061948,55.69539,34.86479,0.6698874,0.6698874,0,-1,0,0.6698874,158.5264,0.3568039,0,0,1.061948,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1183731,0.7368761,0.8495588,0,5.615637
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.9151154,52.60933,35.02503,0.0878557,0.0878557,0,-1,0,0.0878557,1041.612,0.8226357,0,0,0.9151154,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1183731,0.09664126,0.7320923,0,5.468804
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5760862,45.77269,35.18528,0.220998,0.220998,0,-1,0,0.220998,260.6748,0.3434567,0,0,0.5760862,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1183731,0.2430978,0.460869,0,5.129775
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2071522,37.93933,34.31538,0.1184879,0.1184879,0,-1,0,0.1184879,174.8299,0.08242816,0,0,0.2071522,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1183731,0.1303366,0.1657218,0,4.760841
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,32.3352,32.3352,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1183731,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,30.46949,30.46949,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1183731,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.9586,28.9586,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1183731,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,27.60225,27.60225,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1183731,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,26.26878,26.26878,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1183731,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,25.22146,25.22146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1183731,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,24.40306,24.40306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1183731,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,23.5675,23.5675,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1183731,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.84067,22.84067,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1183731,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.19397,22.19397,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1183731,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,21.50148,21.50148,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1183731,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.90628,20.90628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1183731,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,20.39121,20.39121,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1183731,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3436186,25.48803,19.91047,0,0,0,0,0,0,0,0,0,0,0.3436186,0,0,0,0,2.460551,2.339193,0.3436186,0,0.3436186,3.991714,66.52843,0.1183423,0,0.2748948,0,2.682811
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2693662,25.65486,21.27828,0.129871,0.129871,0,0,0,0.129871,207.4106,0,0,0,0.2693662,0.1367064,0.129871,0,0,2.116932,2.64845,0.1326599,0,0.1326599,4.117566,68.62596,0.1183304,0.1428581,0.215493,0,2.917816
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6505573,35.70909,24.48318,0.6097006,0.6097006,0,-1,0,0.6097006,106.7011,0,0,0,0.6505573,0.64179,0.6097006,0,0,1.984273,2.767844,0.008767281,0,0.008767281,4.125883,68.76458,0.1183296,0.6706706,0.5204459,0,3.418401
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7201641,40.60615,27.79683,0.8576139,0.8576139,0,-1,0,0.8576139,83.97299,0,0,0,0.7201641,0.9027515,0.8576139,0,0,1.975505,2.775734,0,0.1825874,-0.1825874,3.933419,65.55685,0.1183296,0.9433753,0.5761312,0,3.495898
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2039023,33.80431,30.32641,1.116368,1.116368,0,-1,0,1.116368,18.2648,0,2.220446E-16,0,0.2039023,1.175124,1.116368,0,0,2.17838,2.593147,0,0.9712219,-0.9712219,2.909661,48.49426,0.1183296,1.228005,0.1631219,0,2.797049
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.000305,51.20116,32.15779,1.341705,1.341705,0,-1,0,1.341705,74.55476,0,0,0.09587579,1.000305,1.412321,1.341705,0,0,3.257516,1.621925,0,0.4120161,-0.4120161,2.475358,41.25589,0.1183296,1.475876,0.8002442,0,2.62223
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5742782,44.28931,33.83464,0.680464,0.680464,0,-1,0,0.680464,84.39509,0,0,0,0.5742782,0.7162778,0.680464,0,0,3.715312,1.209909,0,0.1419997,-0.1419997,2.325677,38.76121,0.1183296,0.7485104,0.4594225,0,1.784187
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.509512,43.9912,34.73316,0.6778464,0.6778464,0,-1,0,0.6778464,75.1663,0,0,0,0.509512,0.7135225,0.6778464,0,0,3.873089,1.067909,0,0.2040105,-0.2040105,2.110631,35.17712,0.1183296,0.745631,0.4076096,0,1.577421
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1523749,37.55272,34.8934,1.081303,0.9654597,0,-1,0,0.9654597,15.78262,0,0.1158428,0.339778,0.1523749,1.016273,0.9654597,0,0,4.099767,0.8638985,0,0.8638985,-0.8638985,1.200002,20,0.1183296,1.189433,0.1218999,0,1.016273
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1508856,37.72409,35.08799,0,0,0,-1,0,0,0,0,0,0,0.1508856,0,0,0,0,5.059654,0,0.1508856,0,0.1508856,1.343145,22.38571,0.1183161,0,0.1207085,0,0.1508856
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03322757,34.78824,34.21809,0.1963951,0.1605734,0,-1,0,0.1605734,20.69307,0,0.03582174,0.0807142,0.03322757,0.1690246,0.1605734,0,0,4.908769,0.135797,0,0.135797,-0.135797,1.200002,20,0.1183161,0.2160346,0.02658205,0,0.1690246
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,32.22646,32.22646,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,30.35503,30.35503,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,27.51068,27.51068,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,26.17148,26.17148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,25.12417,25.12417,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,24.30577,24.30577,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,23.47021,23.47021,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,22.08523,22.08523,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,21.39274,21.39274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183161,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.79754,20.79754,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1184892,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.29964,20.29964,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1186254,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2571979,23.93308,19.79601,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,27.10632,0,0,0,0.2571979,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9707918,0,0.9707918,4.694088,78.23464,0.1187663,1.043733,0.2057583,1.7,2.698266
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4624703,28.81949,21.16382,0,0,0.9622046,0,0.3187819,0,0,-1.110223E-16,0,0,0.4624703,0,0,0.9622046,0.9140944,1.376565,3.314781,1.376565,0,1.376565,6.000012,100,0.1187659,0,0.3699763,1.7,3.777251
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7858813,38.1148,24.35155,0.5691692,0.5691692,0,-1,0,0.5691692,138.0752,0.1867559,0,0,0.7858813,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1187659,0.6260861,0.6287051,0,5.339571
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.107442,48.32742,27.63658,0,0,0,-1,0,0,0,1.107442,0,0,1.107442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187659,0,0.8859539,0,5.661131
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.151628,52.2547,30.17761,0,0,0,-1,0,0,0,1.151628,0,0,1.151628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187659,0,0.9213024,0,5.705317
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.179793,55.05799,32.01471,0,0,0,-1,0,0,0,1.179793,0,0,1.179793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187659,0,0.9438343,0,5.733482
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.193966,57.39354,33.70301,0.1058355,0.1058355,0,-1,0,0.1058355,1128.133,1.08256,0,0,1.193966,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1187659,0.1164191,0.955173,0,5.747655
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.222499,59.15747,34.60725,0.9264047,0.9264047,0,-1,0,0.9264047,131.9617,0.2473367,0,0,1.222499,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1187659,1.019045,0.9779996,0,5.776188
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9744931,53.658,34.80183,0.411066,0.411066,0,-1,0,0.411066,237.0649,0.541792,0,0,0.9744931,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1187659,0.4521726,0.7795945,0,5.528182
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4632222,43.34455,34.96208,0.5124406,0.5124406,0,-1,0,0.5124406,90.39529,0,0,0,0.4632222,0.5394112,0.5124406,0,0,0,4.553689,0,0.076189,-0.076189,5.919702,98.6615,0.1187659,0.5636847,0.3705778,0,5.016911
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2200483,37.97697,34.12651,1.067549,1.067549,0,-1,0,1.067549,20.61247,0,0,0,0.2200483,1.123736,1.067549,0,0,0.08465445,4.4775,0,0.903688,-0.903688,4.967131,82.78535,0.1187659,1.174304,0.1760386,0,4.697548
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,32.112,32.112,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.088752,3.573812,0,1.339399,-1.339399,3.55528,59.25455,0.1187659,1.399672,0,0,3.573812
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,30.24629,30.24629,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.576974,2.234412,0,0.3236367,-0.3236367,3.214137,53.56884,0.1187659,0.3382004,0,0,2.234412
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,28.71824,28.71824,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.93657,1.910776,0,0.3960503,-0.3960503,2.796663,46.61096,0.1187659,0.4138726,0,0,1.910776
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,27.37905,27.37905,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.376626,1.514725,0,0.3397278,-0.3397278,2.438559,40.64256,0.1187659,0.3550155,0,0,1.514725
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.05702,26.05702,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.754102,1.174998,0,0.07209742,-0.07209742,2.362561,39.37594,0.1187659,0.0753418,0,0,1.174998
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,25.01543,25.01543,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.83421,1.1029,0,0.1642714,-0.1642714,2.189404,36.48999,0.1187659,0.1716636,0,0,1.1029
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,24.19131,24.19131,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.016734,0.9386288,0,0.2817652,-0.2817652,1.892397,31.53989,0.1187659,0.2944447,0,0,0.9386288
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,23.33858,23.33858,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.329806,0.6568636,0,0.1362672,-0.1362672,1.748759,29.14593,0.1187659,0.1423992,0,0,0.6568636
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,22.61747,22.61747,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.481214,0.5205964,0,0.1185225,-0.1185225,1.623826,27.06371,0.1187659,0.123856,0,0,0.5205964
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.97077,21.97077,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.612906,0.4020739,0,0.07259986,-0.07259986,1.547299,25.78826,0.1187659,0.07586685,0,0,0.4020739
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693572,0.3294741,0,0,0,1.547299,25.78826,0.1187659,0,0,0,0.3294741
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.68308,20.68308,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.693572,0.3294741,0,0.03500396,-0.03500396,1.510401,25.1733,0.1187659,0.03657914,0,0,0.3294741
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,20.18518,20.18518,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.732465,0.2944701,0,0.03870863,-0.03870863,1.469599,24.49326,0.1187659,0.04045051,0,0,0.2944701
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2242732,23.2811,19.68727,0,0,0,0,0,0,0,0,0,0,0.2242732,0,0,0,0,4.775475,0.2557615,0.2242732,0,0.2242732,1.682363,28.03933,0.1187458,0,0.1794186,0,0.4800347
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3347976,26.50481,21.03791,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,55.97181,0,0,0,0.3347976,0,0,1.101846,1.046754,4.551202,0.4576074,1.381551,0,1.381551,2.993018,49.88353,0.1189134,0.6579695,0.2678381,1.7,0.792405
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.439847,31.63012,24.22565,0.5866904,0.5866904,0,-1,0,0.5866904,74.97088,1.110223E-16,0,0,0.439847,0.6175689,0.5866904,0,0,3.169651,1.701004,0,0.1777219,-0.1777219,2.805682,46.76128,0.1189134,0.6453595,0.3518776,0,2.140851
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2163429,31.14197,27.51068,0.4233258,0.4233258,0,-1,0,0.4233258,51.10553,0,0,0,0.2163429,0.4456061,0.4233258,0,0,3.367119,1.523282,0,0.2292632,-0.2292632,2.564018,42.73354,0.1189134,0.4656584,0.1730743,0,1.739625
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8707012,46.06664,30.03454,0,0,0,-1,0,0,0,0,0,0,0.8707012,0,0,0,0,3.621856,1.294018,0.8707012,0,0.8707012,3.390037,56.50051,0.1188355,0,0.696561,0,2.16472
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5928975,42.56511,31.8888,0.6589291,0.6589291,0,-1,0,0.6589291,89.97896,0,0,0,0.5928975,0.6936095,0.6589291,0,0,2.751155,2.07765,0,0.100712,-0.100712,3.283877,54.73118,0.1188355,0.724822,0.474318,0,2.670547
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.456672,41.75872,33.5771,0.8917994,0.8917994,0,-1,0,0.8917994,51.20793,0,0,0,0.456672,0.9387362,0.8917994,0,0,2.863057,1.976937,0,0.4820642,-0.4820642,2.775737,46.26219,0.1188355,0.9809793,0.3653376,0,2.433609
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8248624,50.06206,34.47562,0,0,0,-1,0,0,0,0,0,0,0.8248624,0,0,0,0,3.398684,1.494873,0.8248624,0,0.8248624,3.55827,59.30439,0.1187618,0,0.6598899,0,2.319736
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6676998,47.04184,34.6702,1.184808,1.184808,0,-1,0,1.184808,56.3551,0,0,0,0.6676998,1.247166,1.184808,0,0,2.573822,2.237249,0,0.5794666,-0.5794666,2.947459,49.12422,0.1187618,1.303289,0.5341598,0,2.904949
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3398409,40.92137,34.86479,0.9737518,0.9737518,0,-1,0,0.9737518,34.90016,0,0,0,0.3398409,1.025002,0.9737518,0,0,3.217674,1.657783,0,0.6851609,-0.6851609,2.225236,37.08719,0.1187618,1.071127,0.2718728,0,1.997624
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08211581,35.40927,33.99488,0.5420873,0.5420873,0,-1,0,0.5420873,15.14808,0,1.110223E-16,0,0.08211581,0.5706183,0.5420873,0,0,3.978963,0.9726219,0,0.4885024,-0.4885024,1.710309,28.50509,0.1187618,0.5962961,0.06569265,0,1.054738
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.98037,31.98037,0.7555745,0.4599135,0,-1,0,0.4599135,0,0,0.295661,0.3712184,0,0.4841194,0.4599135,0,0,4.521744,0.4841194,0,0.4841194,-0.4841194,1.200002,20,0.1187618,0.8311319,0,0,0.4841194
