Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,28.60378,28.60378,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,27.26459,27.26459,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.96545,25.96545,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.90097,24.90097,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.07685,24.07685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.22412,23.22412,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,22.50301,22.50301,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.84486,21.84486,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,21.15237,21.15237,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187618,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,20.55718,20.55718,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188807,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,20.05355,20.05355,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1190288,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2180903,23.04563,19.55564,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2322.793,2.220446E-16,0,0,0.2180903,0,0,1.452632,1.38,2.299654,2.484,1.59809,0,1.59809,5.33445,88.90732,0.1191219,0.01032806,0.1744723,1.7,2.70209
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4515003,28.36001,20.90628,0.3180588,0.3180588,0,0,0,0.3180588,141.955,0,0,0,0.4515003,0.3347988,0.3180588,0,0,0.7015641,3.922281,0.1167016,0,0.1167016,5.445163,90.75253,0.1191115,0.3498647,0.3612003,0,4.373782
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3871275,30.55182,24.07685,0.5267444,0.5267444,0,-1,0,0.5267444,73.49438,0,0,0,0.3871275,0.5544678,0.5267444,0,0,0.5848625,4.027313,0,0.1673402,-0.1673402,5.268771,87.81267,0.1191115,0.5794188,0.309702,0,4.41444
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6686859,39.12939,27.34471,0.03934303,0.03934303,0,-1,0,0.03934303,1699.63,0,0,0,0.6686859,0.04141372,0.03934303,0,0,0.7707961,3.859972,0.6272722,0,0.6272722,5.863853,97.73069,0.1190556,0.04327734,0.5349487,0,4.528658
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9717601,47.99051,29.87429,0.3885017,0.3885017,0,-1,0,0.3885017,250.1302,0.4192869,0,0,0.9717601,0.4089492,0.3885017,0,0,0.1435239,4.424518,0.1435239,0,0.1435239,6.000012,100,0.1190428,0.4273519,0.7774081,0,5.396277
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.22756,55.82262,31.72284,0.8127252,0.8127252,0,-1,0,0.8127252,151.0425,0.3720601,0,0,1.22756,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1190428,0.8939977,0.9820482,0,5.781249
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.043263,53.59528,33.41686,0.7840955,0.7840955,0,-1,0,0.7840955,133.0531,0.2178995,0,0,1.043263,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1190428,0.8625051,0.8346106,0,5.596952
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7764981,48.91264,34.34971,0.5885199,0.5885199,0,-1,0,0.5885199,131.9408,0.1570034,0,0,0.7764981,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1190428,0.6473719,0.6211985,0,5.330187
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.8094753,49.81532,34.5443,0.3401332,0.3401332,0,-1,0,0.3401332,237.9877,0.4514404,0,0,0.8094753,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1190428,0.3741465,0.6475802,0,5.363164
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.284722,39.74154,34.70454,0,0,0,-1,0,0,0,0.284722,0,0,0.284722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190428,0,0.2277776,0,4.838411
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1648409,36.76046,33.89759,0,0,0,-1,0,0,0,0.1648409,0,0,0.1648409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190428,0,0.1318727,0,4.71853
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,31.87164,31.87164,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1190428,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.98875,29.98875,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1190428,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,28.47215,28.47215,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1190428,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.13868,27.13868,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1190428,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.83382,25.83382,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1190428,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.76934,24.76934,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1190428,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.95094,23.95094,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1190428,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.09821,23.09821,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1190428,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,22.35994,22.35994,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1190428,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.71323,21.71323,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1190428,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.00357,21.00357,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1190428,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,20.42555,20.42555,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1190428,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.91047,19.91047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1190428,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5264536,28.08978,19.41257,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.70069,0,2.220446E-16,0,0.5264536,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.05812318,-0.05812318,1.875854,31.26416,0.1190428,1.078383,0.4211628,1.7,1.225745
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9761826,37.82905,20.76321,1.209611,1.209611,1.7,0,0.5202,1.209611,80.7022,0,0,0,0.9761826,0,0,0.4903892,0.4658698,4.347245,0.6411687,1.442052,0,1.442052,3.243905,54.06497,0.1192036,1.330572,0.7809461,1.7,1.617351
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.277529,47.70662,23.93377,0.7968369,0.7968369,0,-1,0,0.7968369,160.3251,0,0,0,1.277529,0.8387756,0.7968369,0,0,2.905192,1.939016,0.4387535,0,0.4387535,3.660143,61.00225,0.1191645,0.8765205,1.022023,0,3.216545
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.350806,53.25159,27.18446,0.5193482,0.5193482,0,-1,0,0.5193482,260.0964,0,0,0,1.350806,0.5466823,0.5193482,0,0,2.466439,2.333894,0.8041236,0,0.8041236,4.423001,73.71654,0.1190929,0.571283,1.080645,0,3.6847
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.164223,51.99419,29.71405,0.7546934,0.7546934,0,-1,0,0.7546934,154.2644,0,0,0,1.164223,0.7944142,0.7546934,0,0,1.662315,3.057605,0.369809,0,0.369809,4.773833,79.56372,0.11906,0.8301628,0.9313785,0,4.221828
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.172246,54.35022,31.56259,0.9974049,0.9974049,0,-1,0,0.9974049,117.5296,0,0,0,1.172246,1.0499,0.9974049,0,0,1.292506,3.390433,0.122346,0,0.122346,4.8899,81.49818,0.1190492,1.097145,0.9377967,0,4.562679
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.228038,57.66879,33.25661,0.2111287,0.2111287,0,-1,0,0.2111287,581.6537,0,0,0,1.228038,0.2222407,0.2111287,0,0,1.17016,3.500545,1.005797,0,1.005797,5.844083,97.40119,0.1189598,0.2322415,0.9824303,0,4.728582
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.9193492,51.7557,34.18947,0.7866691,0.7866691,0,-1,0,0.7866691,116.8661,0,0,0,0.9193492,0.8280728,0.7866691,0,0,0.1643632,4.405762,0.09127641,0,0.09127641,5.930676,98.8444,0.1189517,0.8653361,0.7354794,0,5.325111
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8706215,50.9225,34.37833,0,0,0,-1,0,0,0,0.7975347,0,0,0.8706215,0,0,0,0,0.07308678,4.487911,0.07308678,0,0.07308678,6.000012,100,0.1189452,0,0.6964972,0,5.358532
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5200678,44.02477,34.57291,0.2937155,0.2937155,0,-1,0,0.2937155,177.0652,0.2108936,0,0,0.5200678,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1189452,0.323087,0.4160543,0,5.073757
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3068976,39.18211,33.77169,0.7404251,0.7404251,0,-1,0,0.7404251,41.44884,0,0,0,0.3068976,0.7793947,0.7404251,0,0,0,4.553689,0,0.4724972,-0.4724972,5.501956,91.69909,0.1189452,0.8144675,0.2455181,0,4.860587
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,31.74001,31.74001,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5249969,4.081192,0,0.696716,-0.696716,4.767553,79.45906,0.1189452,0.7280682,0,0,4.081192
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,29.85712,29.85712,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.299126,3.384476,0,0.7133499,-0.7133499,4.015616,66.9268,0.1189452,0.7454506,0,0,3.384476
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,28.34624,28.34624,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.091737,2.671126,0,0.4655256,-0.4655256,3.524909,58.74837,0.1189452,0.4864742,0,0,2.671126
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.02422,27.02422,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.608987,2.2056,0,0.7105778,-0.7105778,2.775894,46.26482,0.1189452,0.7425538,0,0,2.2056
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,25.70792,25.70792,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.398518,1.495022,0,0.2489947,-0.2489947,2.513431,41.89043,0.1189452,0.2601994,0,0,1.495022
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,24.64343,24.64343,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.675179,1.246028,0,0.1860863,-0.1860863,2.317279,38.62123,0.1189452,0.1944602,0,0,1.246028
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.82504,23.82504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.881942,1.059941,0,0,0,2.317279,38.62123,0.1189452,0,0,0,1.059941
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.96658,22.96658,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.881942,1.059941,0,0.3145336,-0.3145336,1.985731,33.09546,0.1189452,0.3286876,0,0,1.059941
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.22831,22.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.231423,0.7454079,0,0,0,1.985731,33.09546,0.1189452,0,0,0,0.7454079
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,21.57015,21.57015,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.231423,0.7454079,0,0.1539517,-0.1539517,1.823452,30.39081,0.1189452,0.1608795,0,0,0.7454079
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.87767,20.87767,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.402481,0.5914562,0,0.2081963,-0.2081963,1.603994,26.73318,0.1189452,0.2175651,0,0,0.5914562
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.28247,20.28247,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.63381,0.38326,0,0.09247597,-0.09247597,1.506516,25.10854,0.1189452,0.09663738,0,0,0.38326
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.78456,19.78456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.736561,0.290784,0,0,0,1.506516,25.10854,0.1189452,0,0,0,0.290784
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4763759,27.07434,19.26949,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,51.01027,0,1.110223E-16,0,0.4763759,0.5356656,0.5088823,0,0,4.736561,0.290784,0,0.05928976,-0.05928976,1.444019,24.06693,0.1189452,1.027271,0.3811007,1.7,0.7671599
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.020548,38.54026,20.62013,1.67495,1.67495,1.7,0,0.5202,1.67495,60.93005,0,0,0,1.020548,0,0,0.02505022,0.0237977,4.802439,0.2314942,1.044345,0,1.044345,2.434772,40.57945,0.1190775,1.842445,0.8164382,1.7,1.252042
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.278515,47.53893,23.77353,0.3667895,0.3667895,0,-1,0,0.3667895,348.5691,0,0,0,1.278515,0.3860942,0.3667895,0,0,3.758093,1.171405,0.8924206,0,0.8924206,3.281396,54.68983,0.1189983,0.4034685,1.022812,0,2.44992
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.349845,53.05618,27.04139,0.4440758,0.4440758,0,-1,0,0.4440758,303.9673,0,0,0,1.349845,0.4674482,0.4440758,0,0,2.865673,1.974584,0.8823969,0,0.8823969,4.118512,68.64172,0.1189201,0.4884834,1.079876,0,3.324429
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.537201,60.76769,29.5538,0.2344097,0.2344097,0,-1,0,0.2344097,655.7752,0,0,0,1.537201,0.246747,0.2344097,0,0,1.983276,2.768741,1.290454,0,1.290454,5.342743,89.04554,0.118806,0.2578506,1.22976,0,4.305942
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.629634,65.64137,31.40235,1.129401,1.129401,0,-1,0,1.129401,144.2919,0,0,0,1.629634,1.188843,1.129401,0,0,0.6928221,3.930149,0.440791,0,0.440791,5.760914,96.01505,0.118767,1.242341,1.303707,0,5.559783
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.575696,66.36771,33.09064,0.2987883,0.2987883,0,-1,0,0.2987883,527.3619,1.009151,0,0,1.575696,0.314514,0.2987883,0,0,0.2520311,4.326861,0.2520311,0,0.2520311,6.000012,100,0.1187448,0.3286671,1.260557,0,5.902557
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.376759,62.31566,34.05784,0.3030404,0.3030404,0,-1,0,0.3030404,454.3155,1.057769,0,0,1.376759,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1187448,0.3333444,1.101407,0,5.930448
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.112317,56.13586,34.25242,0.5646172,0.5646172,0,-1,0,0.5646172,197.0037,0.517983,0,0,1.112317,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1187448,0.6210789,0.8898535,0,5.666006
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7185249,47.82817,34.44701,0.337879,0.337879,0,-1,0,0.337879,212.6575,0.3628628,0,0,0.7185249,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1187448,0.3716669,0.57482,0,5.272214
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2911364,38.75916,33.64006,0.5400775,0.5400775,0,-1,0,0.5400775,53.9064,0,0,0,0.2911364,0.5685027,0.5400775,0,0,0,4.553689,0,0.2773663,-0.2773663,5.707642,95.12718,0.1187448,0.5940853,0.2329091,0,4.844825
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,31.63127,31.63127,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3081848,4.276323,0,0.1352787,-0.1352787,5.565046,92.75058,0.1187448,0.1413662,0,0,4.276323
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,29.74266,29.74266,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4584945,4.141044,0,0.5567634,-0.5567634,4.978166,82.96926,0.1187448,0.5818177,0,0,4.141044
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,28.23178,28.23178,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.077121,3.58428,0,0.3154772,-0.3154772,4.645624,77.4269,0.1187448,0.3296737,0,0,3.58428
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.89831,26.89831,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.427651,3.268803,0,1.043724,-1.043724,3.545442,59.09059,0.1187448,1.090691,0,0,3.268803
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,25.59346,25.59346,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.587344,2.22508,0,0.2421957,-0.2421957,3.290146,54.83565,0.1187448,0.2530945,0,0,2.22508
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,24.52897,24.52897,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.85645,1.982884,0,0.1313584,-0.1313584,3.151682,52.52792,0.1187448,0.1372695,0,0,1.982884
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.69341,23.69341,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.002404,1.851526,0,0.2285318,-0.2285318,2.910788,48.51304,0.1187448,0.2388157,0,0,1.851526
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.84067,22.84067,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.256328,1.622994,0,0.2526581,-0.2526581,2.644463,44.0743,0.1187448,0.2640277,0,0,1.622994
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.11385,22.11385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537059,1.370336,0,0,0,2.644463,44.0743,0.1187448,0,0,0,1.370336
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,21.45569,21.45569,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.537059,1.370336,0,0.2596665,-0.2596665,2.37075,39.51243,0.1187448,0.2713515,0,0,1.370336
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.74604,20.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.825577,1.110669,0,0,0,2.37075,39.51243,0.1187448,0,0,0,1.110669
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.16801,20.16801,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.825577,1.110669,0,0.08638054,-0.08638054,2.279697,37.99488,0.1187448,0.09026767,0,0,1.110669
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.65294,19.65294,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.921556,1.024289,0,0.08575373,-0.08575373,2.189305,36.48834,0.1187448,0.08961265,0,0,1.024289
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5962082,29.03736,19.15503,0.04125345,0.04125345,0,0,0,0.04125345,1445.232,0,0,0,0.5962082,0.04342468,0.04125345,0,0,4.016838,0.9385349,0.5527835,0,0.5527835,2.713722,45.2286,0.118696,0.04537879,0.4769665,0,1.534743
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.06115,39.17836,20.47133,0.9254533,0.9254533,0,0,0,0.9254533,114.6627,0,0,0,1.06115,0.9741614,0.9254533,0,0,3.464054,1.43604,0.08698861,0,0.08698861,2.796246,46.60401,0.1186883,1.017999,0.84892,0,2.49719
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.353957,49.04533,23.63045,0.7789015,0.7789015,0,-1,0,0.7789015,173.829,0,0,0,1.353957,0.8198963,0.7789015,0,0,3.377066,1.51433,0.5340602,0,0.5340602,3.3029,55.04823,0.1186412,0.8567917,1.083165,0,2.868286
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.571464,58.24255,26.88114,0.606334,0.606334,0,-1,0,0.606334,259.1746,0,0,0,1.571464,0.6382464,0.606334,0,0,2.843006,1.994984,0.9332175,0,0.9332175,4.188228,69.80366,0.118559,0.6669675,1.257171,0,3.566448
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.630144,63.016,29.39356,0.1503526,0.1503526,0,-1,0,0.1503526,1084.214,0,0,0,1.630144,0.1582659,0.1503526,0,0,1.909788,2.83488,1.471878,0,1.471878,5.584574,93.07605,0.1184296,0.1653879,1.304115,0,4.465024
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.549698,63.28201,31.25927,0.6728895,0.6728895,0,-1,0,0.6728895,230.305,0.4034834,0,0,1.549698,0.7083048,0.6728895,0,0,0.4379098,4.15957,0.4379098,0,0.4379098,6.000012,100,0.1183911,0.7401785,1.239758,0,5.709268
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.428186,62.27565,32.97046,0.9753312,0.9753312,0,-1,0,0.9753312,146.4309,0.4015219,0,0,1.428186,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1183911,1.072864,1.142549,0,5.981875
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.260332,59.21808,33.89759,0,0,0,-1,0,0,0,1.260332,0,0,1.260332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183911,0,1.008266,0,5.814021
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9729197,52.85159,34.12651,0.7912539,0.7912539,0,-1,0,0.7912539,122.9592,0.1400208,0,0,0.9729197,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1183911,0.8703793,0.7783358,0,5.526608
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5274524,43.89345,34.31538,0.6739177,0.6739177,0,-1,0,0.6739177,78.26659,0,0,0,0.5274524,0.7093869,0.6739177,0,0,0,4.553689,0,0.1819346,-0.1819346,5.808236,96.80374,0.1183911,0.7413094,0.4219619,0,5.081141
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2429086,37.75889,33.51415,0.8030589,0.8030589,0,-1,0,0.8030589,30.24792,0,0,0,0.2429086,0.8453251,0.8030589,0,0,0.2021495,4.371754,0,0.6024165,-0.6024165,5.173234,86.22038,0.1183911,0.8833648,0.1943269,0,4.614663
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,31.49964,31.49964,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.8715013,3.769338,0,1.452632,-1.452632,3.642025,60.7003,0.1183911,2.334877,0,0,3.769338
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,29.61676,29.61676,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.485536,2.316706,0,0.1916083,-0.1916083,3.440052,57.33409,0.1183911,0.2002307,0,0,2.316706
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.10587,28.10587,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.698434,2.125098,0,0.5150815,-0.5150815,2.897109,48.28505,0.1183911,0.5382602,0,0,2.125098
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.78385,26.78385,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.270747,1.610016,0,0.3721202,-0.3721202,2.504859,41.74758,0.1183911,0.3888656,0,0,1.610016
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,25.47899,25.47899,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.684214,1.237896,0,0.1243941,-0.1243941,2.373737,39.5622,0.1183911,0.1299918,0,0,1.237896
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,24.42023,24.42023,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.82243,1.113502,0,0.09715067,-0.09715067,2.271331,37.85544,0.1183911,0.1015224,0,0,1.113502
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,23.59611,23.59611,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.930375,1.016351,0,0.1060695,-0.1060695,2.159524,35.99199,0.1183911,0.1108427,0,0,1.016351
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.74338,22.74338,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.04823,0.9102819,0,0.226153,-0.226153,1.921138,32.0189,0.1183911,0.2363299,0,0,0.9102819
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.00511,22.00511,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.299511,0.6841289,0,0.1052659,-0.1052659,1.810178,30.16957,0.1183911,0.1100029,0,0,0.6841289
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.34123,21.34123,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.416473,0.578863,0,0.06273812,-0.06273812,1.744046,29.06737,0.1183911,0.06556134,0,0,0.578863
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.64875,20.64875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.486182,0.5161249,0,0,0,1.744046,29.06737,0.1183911,0,0,0,0.5161249
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.07072,20.07072,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.486182,0.5161249,0,0.1509925,-0.1509925,1.584886,26.41471,0.1183911,0.1577871,0,0,0.5161249
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,19.55564,19.55564,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.653952,0.3651325,0,0.1625429,-0.1625429,1.413551,23.55913,0.1183911,0.1698573,0,0,0.3651325
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4563518,26.49175,19.04057,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,124.5728,0,0,0,0.4563518,0,0,1.333666,1.266983,4.834555,0.2025896,1.723335,0,1.723335,3.04845,50.80739,0.1185264,0.4029669,0.3650815,1.7,0.6589414
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7280545,32.71645,20.37976,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,97.25394,0,0,0,0.7280545,0,0,0.9513882,0.9038188,3.11122,1.753591,1.631873,0,1.631873,4.596581,76.60952,0.1186694,0.823473,0.5824436,1.7,2.481646
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.033365,42.0458,23.49882,0.1898091,0.1898091,0,-1,0,0.1898091,544.4233,0,0,0,1.033365,0.1997991,0.1898091,0,0,1.479347,3.222277,0.8335661,0,0.8335661,5.387371,89.78934,0.1185963,0.20879,0.8266922,0,4.255642
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.406128,54.0242,26.74951,0.7435495,0.7435495,0,-1,0,0.7435495,189.1102,0,0,0,1.406128,0.7826837,0.7435495,0,0,0.6457805,3.972486,0.6234445,0,0.6234445,5.978822,99.64684,0.1185417,0.8179044,1.124902,0,5.378615
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.435467,57.80733,29.24476,0.1744858,0.1744858,0,-1,0,0.1744858,822.6841,1.229462,0,0,1.435467,0.1836693,0.1744858,0,0,0.02233597,4.533587,0.02233597,0,0.02233597,6.000012,100,0.1185397,0.1919344,1.148374,0,5.969054
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.351885,58.0624,31.11619,0.7863615,0.7863615,0,-1,0,0.7863615,171.9165,0.5241359,0,0,1.351885,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1185397,0.8649977,1.081508,0,5.905574
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.49823,63.94159,32.83883,0,0,0,-1,0,0,0,1.49823,0,0,1.49823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185397,0,1.198584,0,6.051919
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.348217,61.27253,33.8003,0.2015856,0.2015856,0,-1,0,0.2015856,668.8062,1.136022,0,0,1.348217,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1185397,0.2217442,1.078574,0,5.901906
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.063966,54.7303,33.99488,0.5512549,0.5512549,0,-1,0,0.5512549,193.0081,0.4836981,0,0,1.063966,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1185397,0.6063804,0.8511732,0,5.617655
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6057624,45.31857,34.21809,0,0,0,-1,0,0,0,0.6057624,0,0,0.6057624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185397,0,0.4846099,0,5.159451
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3105192,38.8809,33.41686,0.2808473,0.2808473,0,-1,0,0.2808473,110.5651,0.01489038,0,0,0.3105192,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1185397,0.3089321,0.2484153,0,4.864208
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,31.40235,31.40235,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1185397,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,29.51946,29.51946,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1185397,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.02575,28.02575,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1185397,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,26.70373,26.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1185397,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,25.3817,25.3817,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1185397,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,24.32294,24.32294,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1185397,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,23.49882,23.49882,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1185397,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,22.64609,22.64609,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1185397,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1185397,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.24966,21.24966,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1185397,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,20.54001,20.54001,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1185397,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.96198,19.96198,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1185397,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,19.44118,19.44118,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1185397,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3924523,25.2889,18.92611,0.768487,0.768487,0,0,0,0.768487,51.06818,0,0,0,0.3924523,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4164814,-0.4164814,1.749783,29.16298,0.1185397,0.8453357,0.3139618,0,1.330501
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6927084,31.94887,20.2653,0.3973653,0.3973653,0,0,0,0.3973653,174.3253,0,0,0,0.6927084,0.4182793,0.3973653,0,0,4.480135,0.5215672,0.2744291,0,0.2744291,2.010129,33.50208,0.1185157,0.4371019,0.5541667,0,1.214276
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.183463,45.01805,23.37291,0.350408,0.350408,0,-1,0,0.350408,337.7386,0,0,0,1.183463,0.3688506,0.350408,0,0,4.205706,0.7685535,0.8146124,0,0.8146124,2.782938,46.38221,0.1184444,0.3854488,0.9467704,0,1.952016
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9531082,43.91659,26.60643,0.4561131,0.4561131,0,-1,0,0.4561131,208.9631,0,0,0,0.9531082,0.4801191,0.4561131,0,0,3.391093,1.501705,0.4729891,0,0.4729891,3.231655,53.86081,0.1184031,0.5017245,0.7624865,0,2.454813
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.338516,55.28493,29.10168,0.1089413,0.1089413,0,-1,0,0.1089413,1228.658,0,0,0,1.338516,0.1146751,0.1089413,0,0,2.918104,1.927395,1.223841,0,1.223841,4.392693,73.2114,0.1182963,0.1198355,1.070813,0,3.265911
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.289781,56.38491,30.9674,0.7569262,0.7569262,0,-1,0,0.7569262,170.3972,0,0,0,1.289781,0.7967644,0.7569262,0,0,1.694264,3.028852,0.493017,0,0.493017,4.860409,81.00666,0.1182533,0.8326188,1.031825,0,4.318633
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.422519,61.79964,32.7072,0.4868433,0.4868433,0,-1,0,0.4868433,292.1925,0,0,0,1.422519,0.5124666,0.4868433,0,0,1.201247,3.472567,0.9100528,0,0.9100528,5.723762,95.39583,0.118174,0.5355276,1.138016,0,4.895086
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.263511,59.02524,33.67439,0.3928262,0.3928262,0,-1,0,0.3928262,321.6463,0.558816,0,0,1.263511,0.4135013,0.3928262,0,0,0.2911938,4.291615,0.2911938,0,0.2911938,6.000012,100,0.1181487,0.4321088,1.010809,0,5.555126
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.118563,55.86356,33.89759,0.6950696,0.6950696,0,-1,0,0.6950696,160.9281,0.3869104,0,0,1.118563,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1181487,0.7645766,0.8948501,0,5.672252
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7886285,48.9174,34.12651,0.3906385,0.3906385,0,-1,0,0.3906385,201.8819,0.3774301,0,0,0.7886285,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1181487,0.4297024,0.6309028,0,5.342318
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2564264,37.80171,33.31956,0.2432371,0.2432371,0,-1,0,0.2432371,105.4224,0.0003874024,0,0,0.2564264,0.256039,0.2432371,0,0,0,4.553689,0,0,0,6.000012,100,0.1181487,0.2675608,0.2051411,0,4.810115
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,31.30506,31.30506,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0,4.553689,0,0.3724748,-0.3724748,5.607389,93.4563,0.1181487,0.3892362,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,29.42217,29.42217,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4138609,4.181214,0,1.383234,-1.383234,4.149332,69.1554,0.1181487,1.44548,0,0,4.181214
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.93991,27.93991,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.950788,2.79798,0,1.065297,-1.065297,3.026411,50.44008,0.1181487,1.113235,0,0,2.79798
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,26.6236,26.6236,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.134451,1.732683,0,0.2649933,-0.2649933,2.747083,45.78463,0.1181487,0.276918,0,0,1.732683
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,25.30158,25.30158,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.428888,1.46769,0,0.1157309,-0.1157309,2.625092,43.75145,0.1181487,0.1209388,0,0,1.46769
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.24282,24.24282,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.557478,1.351959,0,0.1748397,-0.1748397,2.440795,40.67984,0.1181487,0.1827074,0,0,1.351959
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,23.4187,23.4187,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.751744,1.177119,0,0.253729,-0.253729,2.173341,36.22228,0.1181487,0.2651468,0,0,1.177119
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,22.56597,22.56597,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.033665,0.9233903,0,0.05226633,-0.05226633,2.118248,35.30406,0.1181487,0.05461832,0,0,0.9233903
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.091739,0.871124,0,0,0,2.118248,35.30406,0.1181487,0,0,0,0.871124
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.16382,21.16382,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.091739,0.871124,0,0.269772,-0.269772,1.833883,30.56466,0.1181487,0.2819117,0,0,0.871124
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,20.45988,20.45988,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.391485,0.601352,0,0.1809692,-0.1809692,1.643125,27.38536,0.1181487,0.1891128,0,0,0.601352
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.87613,19.87613,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.592562,0.4203829,0,0.1288781,-0.1288781,1.507275,25.12121,0.1181487,0.1346776,0,0,0.4203829
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.36106,19.36106,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.73576,0.2915048,0,0.2592373,-0.2592373,1.234015,20.56688,0.1181487,0.270903,0,0,0.2915048
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07771713,20.0685,18.84599,0.8836856,0.8836856,0.7792003,0,0.2688217,0.8836856,8.794658,2.775558E-17,0,0,0.07771713,0.1099846,0.1044854,0,0,5.023802,0.03226746,0,0.03226746,-0.03226746,1.200002,20,0.1181487,0.9720541,0.0621737,1.7,0.1099846
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3406585,25.68679,20.15084,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,70.51256,0,0,0,0.3406585,0,0,1.216882,1.156038,5.059654,0,1.496697,0,1.496697,2.619894,43.66481,0.1183031,0.5314293,0.2725268,1.7,0.3406585
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5899406,33.28954,23.25845,0,0,0,-1,0,0,0,0,0,0,0.5899406,0,0,0,0,3.562958,1.347027,0.5899406,0,0.5899406,3.17956,52.99257,0.1182518,0,0.4719525,0,1.936968
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6840451,38.46946,26.46336,0.9108562,0.9108562,0,-1,0,0.9108562,75.09914,0,0,0,0.6840451,0.958796,0.9108562,0,0,2.973017,1.877974,0,0.2747509,-0.2747509,2.889948,48.1657,0.1182518,1.001942,0.5472361,0,2.562019
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9772648,47.08873,28.97577,0.6260074,0.6260074,0,-1,0,0.6260074,156.1107,0,0,0,0.9772648,0.6589552,0.6260074,0,0,3.278296,1.603223,0.3183096,0,0.3183096,3.191923,53.1986,0.1182241,0.6886082,0.7818118,0,2.580488
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8179306,45.88432,30.84149,0,0,0,-1,0,0,0,0,0,0,0.8179306,0,0,0,0,2.959986,1.889701,0.8179306,0,0.8179306,3.96788,66.1312,0.1181531,0,0.6543445,0,2.707632
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8592688,48.65211,32.56413,0.4218846,0.4218846,0,-1,0,0.4218846,203.6739,0,0,0,0.8592688,0.444089,0.4218846,0,0,2.142056,2.625839,0.4151798,0,0.4151798,4.361754,72.69576,0.1181171,0.464073,0.6874151,0,3.485108
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9790375,52.31925,33.54277,0.7369617,0.7369617,0,-1,0,0.7369617,132.8478,0,0,0,0.9790375,0.7757492,0.7369617,0,0,1.726876,2.999501,0.2032882,0,0.2032882,4.55461,75.91002,0.1180994,0.8106579,0.7832299,0,3.978538
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6953766,46.62128,33.77169,0.663702,0.663702,0,-1,0,0.663702,104.7724,0,0,0,0.6953766,0.6986336,0.663702,0,0,1.523587,3.18246,0,0.00325708,-0.00325708,4.551177,75.8528,0.1180994,0.7300721,0.5563012,0,3.877837
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5061623,43.1427,33.99488,0.7950619,0.7950619,0,-1,0,0.7950619,63.66326,0,0,0,0.5061623,0.8369073,0.7950619,0,0,1.527206,3.179203,0,0.3307449,-0.3307449,4.202541,70.04221,0.1180994,0.8745681,0.4049299,0,3.685366
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1962229,36.59231,33.18793,1.322376,1.322376,0,-1,0,1.322376,14.83866,0,0,0.0746142,0.1962229,1.391975,1.322376,0,0,1.894701,2.848458,0,1.195752,-1.195752,2.942107,49.03503,0.1180994,1.454614,0.1569783,0,3.044681
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,31.20776,31.20776,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,3.223315,1.652706,0,1.333194,-1.333194,1.536797,25.61324,0.1180994,1.393188,0,0,1.652706
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,29.32488,29.32488,1.732118,0.3035361,0,-1,0,0.3035361,0,0,1.428582,1.601794,0,0.3195117,0.3035361,0,0,4.704641,0.3195117,0,0.3195117,-0.3195117,1.200002,20,0.1180994,1.90533,0,0,0.3195117
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.84834,27.84834,0.4447999,0,0,-1,0,0,0,0,0.4447999,0.4892799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0.4892799,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,26.52631,26.52631,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.22146,25.22146,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.16269,24.16269,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.32141,23.32141,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,22.46867,22.46867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.74757,21.74757,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.07225,21.07225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.36259,20.36259,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.7674,19.7674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180994,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.25232,19.25232,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182455,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2846863,23.29965,18.73725,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.84756,0,0,0,0.2846863,0,0,1.065213,1.011953,3.679654,1.242,1.296639,0,1.296639,3.739285,62.32129,0.1184165,0.6982652,0.227749,1.7,1.526686
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8176876,34.01877,20.05355,0.529442,0.529442,1.7,0,0.5202,0.529442,154.4433,0,0,0,0.8176876,0,0,1.170558,1.11203,2.383015,2.408975,1.929718,0,1.929718,5.569976,92.83275,0.1185323,0.5823863,0.6541501,1.7,3.226663
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.233133,45.79912,23.13255,0.2840775,0.2840775,0,-1,0,0.2840775,434.0833,0.4808064,0,0,1.233133,0.2990289,0.2840775,0,0,0.4532976,4.145721,0.4532976,0,0.4532976,6.000012,100,0.118493,0.3124852,0.9865063,0,5.378854
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.33658,51.87264,26.31456,0.3613852,0.3613852,0,-1,0,0.3613852,369.8493,0.956175,0,0,1.33658,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0.3975237,1.069264,0,5.890269
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.32862,54.69727,28.80981,0,0,0,-1,0,0,0,1.32862,0,0,1.32862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0,1.062896,0,5.882309
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.139472,52.5711,30.68124,0.8029624,0.8029624,0,-1,0,0.8029624,141.9085,0.2942487,0,0,1.139472,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0.8832587,0.9115779,0,5.693161
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.300922,58.40666,32.41533,0,0,0,-1,0,0,0,1.300922,0,0,1.300922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0,1.040738,0,5.854611
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.268788,58.8416,33.41686,0.567247,0.567247,0,-1,0,0.567247,223.6746,0.6716854,0,0,1.268788,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0.6239717,1.01503,0,5.822476
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.003125,52.96042,33.64006,0.003170889,0.003170889,0,-1,0,0.003170889,31635.44,0.999787,0,0,1.003125,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0.003487978,0.8024998,0,5.556814
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4792397,42.52509,33.89759,0.3411951,0.3411951,0,-1,0,0.3411951,140.4591,0.120087,0,0,0.4792397,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0.3753146,0.3833917,0,5.032928
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2271818,37.04308,33.09064,0,0,0,-1,0,0,0,0.2271818,0,0,0.2271818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118493,0,0.1817454,0,4.780871
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,31.09902,31.09902,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.118493,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,29.21614,29.21614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.118493,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,27.75104,27.75104,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.118493,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,26.42902,26.42902,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.118493,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.12417,25.12417,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.118493,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.0654,24.0654,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.118493,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.22412,23.22412,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.118493,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,22.38855,22.38855,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.118493,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.65028,21.65028,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.118493,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.97496,20.97496,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.118493,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.24813,20.24813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.118493,0,0,0,2.478282
