Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.6701,19.6701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.118493,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.15503,19.15503,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.118493,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1542345,21.08024,18.63996,1.738929,1.738929,0.425,0,0.172125,1.738929,8.869511,0,2.220446E-16,0,0.1542345,1.383083,1.313929,0,0,2.361017,2.428773,0,1.228849,-1.228849,2.464833,41.08048,0.118493,1.912822,0.1233876,1.7,2.583008
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4491012,27.31317,19.94481,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4491012,0,0,1.452632,1.38,3.726405,1.199924,1.829101,0,1.829101,4.200071,70.00105,0.1185624,0,0.3592809,1.7,1.649025
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4365839,30.29173,23.00092,0.009341177,0.009341177,0,-1,0,0.009341177,4673.757,0,0,0,0.4365839,0.009832818,0.009341177,0,0,1.897304,2.846115,0.4267511,0,0.4267511,4.604923,76.74856,0.1185255,0.01027529,0.3492671,0,3.282699
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5495778,35.65157,26.17148,0.8059554,0.8059554,0,-1,0,0.8059554,68.18961,0,0,0,0.5495778,0.8483741,0.8059554,0,0,1.470553,3.230191,0,0.2987963,-0.2987963,4.289964,71.49926,0.1185255,0.8865509,0.4396623,0,3.779769
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.043449,48.11837,28.64956,0.1483212,0.1483212,0,-1,0,0.1483212,703.5062,0,0,0,1.043449,0.1561276,0.1483212,0,0,1.802549,2.931395,0.8873214,0,0.8873214,5.131751,85.52901,0.1184487,0.1631534,0.8347592,0,3.974844
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9688749,48.6753,30.53244,0.3441616,0.3441616,0,-1,0,0.3441616,281.5175,0,0,0,0.9688749,0.3622754,0.3441616,0,0,0.9152275,3.729984,0.6065996,0,0.6065996,5.707222,95.12017,0.1183963,0.3785777,0.7750999,0,4.698859
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.357259,59.61423,32.27225,0.4449642,0.4449642,0,-1,0,0.4449642,305.0266,0.5802481,0,0,1.357259,0.4683834,0.4449642,0,0,0.3086279,4.275924,0.3086279,0,0.3086279,6.000012,100,0.1183696,0.4894606,1.085808,0,5.633183
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.083995,54.32518,33.25661,0,0,0,-1,0,0,0,1.083995,0,0,1.083995,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183696,0,0.8671961,0,5.637684
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.063919,54.17127,33.51415,0.161733,0.161733,0,-1,0,0.161733,657.8241,0.8936737,0,0,1.063919,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1183696,0.1779063,0.8511352,0,5.617608
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7287104,47.29592,33.77169,0.3464542,0.3464542,0,-1,0,0.3464542,210.3338,0.3640217,0,0,0.7287104,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1183696,0.3810996,0.5829683,0,5.282399
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2546637,37.41108,32.97046,0,0,0,-1,0,0,0,0.2546637,0,0,0.2546637,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183696,0,0.2037309,0,4.808352
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.98456,30.98456,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1183696,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.10168,29.10168,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1183696,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1183696,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,26.33173,26.33173,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1183696,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.02687,25.02687,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1183696,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1183696,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.14399,23.14399,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1183696,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.29126,22.29126,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1183696,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,21.55299,21.55299,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1183696,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.87767,20.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1183696,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.15084,20.15084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1183696,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.57281,19.57281,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1183696,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.05774,19.05774,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1183696,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4981908,26.66826,18.5255,0,0,0,0,0,0,0,0,0,0,0.4981908,0,0,0,0,3.382442,1.509491,0.4981908,0,0.4981908,3.263771,54.39607,0.1183266,0,0.3985526,0,2.007682
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8009889,33.46445,19.83035,0.06720803,0.06720803,0,0,0,0.06720803,1191.805,0,0,0,0.8009889,0.0707453,0.06720803,0,0,2.884251,1.957863,0.7302436,0,0.7302436,3.956541,65.94221,0.1182637,0.07392883,0.6407911,0,2.758852
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.35513,48.16722,22.87501,0.1654918,0.1654918,0,-1,0,0.1654918,818.8506,0,0,0,1.35513,0.1742018,0.1654918,0,0,2.154008,2.615082,1.180928,0,1.180928,5.076868,84.6143,0.118162,0.1820409,1.084104,0,3.970212
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.427961,53.63824,26.01124,0.9225399,0.9225399,0,-1,0,0.9225399,154.7858,0,0,0,1.427961,0.9710947,0.9225399,0,0,0.9730794,3.677917,0.4568664,0,0.4568664,5.510289,91.83797,0.1181227,1.014794,1.142369,0,5.105878
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.196577,51.28123,28.48932,0,0,0,-1,0,0,0,0.6803642,0,0,1.196577,0,0,0,0,0.5162131,4.089097,0.5162131,0,0.5162131,6.000012,100,0.1180783,0,0.9572618,0,5.285675
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8919619,46.88212,30.3722,0.2464728,0.2464728,0,-1,0,0.2464728,361.8907,0.6325169,0,0,0.8919619,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1180783,0.27112,0.7135695,0,5.445651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9601865,50.28159,32.112,0.4674146,0.4674146,0,-1,0,0.4674146,205.425,0.4681711,0,0,0.9601865,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1180783,0.514156,0.7681491,0,5.513875
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.015767,52.64838,33.12498,0.2085551,0.2085551,0,-1,0,0.2085551,487.0495,0.7962349,0,0,1.015767,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1180783,0.2294106,0.8126132,0,5.569456
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7397464,47.09367,33.38252,1.309026,1.309026,0,-1,0,1.309026,56.51123,0,0,0.05992806,0.7397464,1.377922,1.309026,0,0,0,4.553689,0,0.6381752,-0.6381752,5.327316,88.78843,0.1180783,1.439928,0.5917971,0,5.293435
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3381341,39.61733,33.64006,0.1177408,0.1177408,0,-1,0,0.1177408,287.1851,0,0,0,0.3381341,0.1239377,0.1177408,0,0,0.7090836,3.915514,0.2141964,0,0.2141964,5.530521,92.17516,0.1180599,0.1295149,0.2705072,0,4.253648
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2696588,37.55659,32.85028,0.4617248,0.4617248,0,-1,0,0.4617248,58.40249,0,5.551115E-17,0,0.2696588,0.4860262,0.4617248,0,0,0.4948872,4.108291,0,0.2163673,-0.2163673,5.30245,88.37399,0.1180599,0.5078973,0.2157271,0,4.377949
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,30.85866,30.85866,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7352954,3.891923,0,0.8953183,-0.8953183,4.358701,72.64487,0.1180599,0.9356077,0,0,3.891923
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,28.97577,28.97577,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.730093,2.996605,0,0.5675756,-0.5675756,3.760424,62.67361,0.1180599,0.5931165,0,0,2.996605
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,27.53929,27.53929,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.360733,2.429029,0,0.1911135,-0.1911135,3.558973,59.31609,0.1180599,0.1997136,0,0,2.429029
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.22299,26.22299,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.573081,2.237916,0,0.5373171,-0.5373171,2.992591,49.87641,0.1180599,0.5614964,0,0,2.237916
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.9353,24.9353,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.1701,1.700599,0,0.1509364,-0.1509364,2.83349,47.22474,0.1180599,0.1577285,0,0,1.700599
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,23.87082,23.87082,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.337807,1.549662,0,0.1513685,-0.1513685,2.673933,44.56547,0.1180599,0.1581801,0,0,1.549662
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.03525,23.03525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505995,1.398294,0,0,0,2.673933,44.56547,0.1180599,0,0,0,1.398294
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.18252,22.18252,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.505995,1.398294,0,0.2644391,-0.2644391,2.39519,39.91975,0.1180599,0.2763389,0,0,1.398294
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,21.43853,21.43853,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.799816,1.133855,0,0.02667284,-0.02667284,2.367074,39.45116,0.1180599,0.02787312,0,0,1.133855
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.74604,20.74604,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.829453,1.107182,0,0.01708657,-0.01708657,2.349064,39.15098,0.1180599,0.01785547,0,0,1.107182
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.02493,20.02493,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.848438,1.090095,0,0.2509795,-0.2509795,2.084508,34.74173,0.1180599,0.2622736,0,0,1.090095
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,19.44118,19.44118,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.127304,0.8391156,0,0.025523,-0.025523,2.057604,34.29334,0.1180599,0.02667154,0,0,0.8391156
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.92611,18.92611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.155663,0.8135926,0,0,0,2.057604,34.29334,0.1180599,0,0,0,0.8135926
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2532149,22.45498,18.41676,0.6881628,0.6881628,0,0,0,0.6881628,36.79578,0,0,0,0.2532149,0.7243819,0.6881628,0,0,4.155663,0.8135926,0,0.4711671,-0.4711671,1.560951,26.01579,0.1180599,0.7569791,0.2025719,0,1.066808
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2565096,23.83964,19.71589,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.99842,0,0,0,0.2565096,0,0,1.074343,1.020626,4.679182,0.3424256,1.277135,0,1.277135,2.772547,46.20903,0.1182314,0.6882229,0.2052076,1.7,0.5989351
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3067109,27.77205,22.72621,0,0,0,-1,0,0,0,0,0,0,0.3067109,0,0,0,0,3.402046,1.491847,0.3067109,0,0.3067109,3.063519,51.05855,0.1182051,0,0.2453687,0,1.798558
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3855335,32.37012,25.85099,0.559836,0.559836,0,-1,0,0.559836,68.86543,0,0,0,0.3855335,0.5893011,0.559836,0,0,3.095335,1.767887,0,0.2037676,-0.2037676,2.848729,47.47873,0.1182051,0.6158197,0.3084268,0,2.153421
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9172932,45.11662,28.32907,0.7861103,0.7861103,0,-1,0,0.7861103,116.6876,0,0,0,0.9172932,0.8274845,0.7861103,0,0,3.321744,1.56412,0.08980872,0,0.08980872,2.933929,48.89872,0.1181974,0.8647213,0.7338346,0,2.481413
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.954255,48.0033,30.21195,0.1431888,0.1431888,0,-1,0,0.1431888,666.4312,0,0,0,0.954255,0.1507251,0.1431888,0,0,3.231935,1.644947,0.8035299,0,0.8035299,3.696225,61.60362,0.1181284,0.1575077,0.763404,0,2.599202
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7428568,45.61932,31.98037,1.238119,1.238119,0,-1,0,1.238119,59.9988,0,2.220446E-16,0,0.7428568,1.303284,1.238119,0,0,2.428405,2.368124,0,0.5604268,-0.5604268,3.105483,51.75795,0.1181284,1.361931,0.5942854,0,3.110981
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.276749,58.52871,32.99908,0.7661894,0.7661894,0,-1,0,0.7661894,166.6362,0,0,0,1.276749,0.8065152,0.7661894,0,0,3.051101,1.807698,0.4702337,0,0.4702337,3.551586,59.19298,0.1180881,0.8428083,1.021399,0,3.084446
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5687035,43.56207,33.25661,0.551089,0.551089,0,-1,0,0.551089,103.1963,0,0,0,0.5687035,0.5800937,0.551089,0,0,2.580868,2.230908,0,0.01139013,-0.01139013,3.53958,58.99287,0.1180881,0.6061979,0.4549628,0,2.799611
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.504331,42.5975,33.51415,0.37905,0.37905,0,-1,0,0.37905,133.0513,0,0,0,0.504331,0.399,0.37905,0,0,2.593524,2.219518,0.105331,0,0.105331,3.639505,60.6583,0.1180791,0.4169551,0.4034648,0,2.723849
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2019007,36.23678,32.74154,0.4291644,0.4291644,0,-1,0,0.4291644,47.04507,0,0,0,0.2019007,0.4517519,0.4291644,0,0,2.488193,2.314316,0,0.2498513,-0.2498513,3.376139,56.26887,0.1180791,0.4720808,0.1615205,0,2.516216
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,30.76136,30.76136,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.765805,2.064464,0,1.148699,-1.148699,2.165304,36.08833,0.1180791,1.20039,0,0,2.064464
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.86131,28.86131,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.042137,0.9157654,0,0.2986163,-0.2986163,1.850535,30.84218,0.1180791,0.3120541,0,0,0.9157654
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,27.43055,27.43055,1.041781,0.5862916,0,-1,0,0.5862916,0,0,0.4554891,0.5596672,0,0.6171491,0.5862916,0,0,4.373933,0.6171491,0,0.6171491,-0.6171491,1.200002,20,0.1180791,1.145959,0,0,0.6171491
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.1257,26.1257,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.82084,24.82084,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.75636,23.75636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.93796,22.93796,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.08523,22.08523,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.32979,21.32979,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.64875,20.64875,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.92764,19.92764,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180791,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.33245,19.33245,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182099,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.81737,18.81737,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1183175,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4243874,25.1784,18.3023,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,75.0123,0,0,0,0.4243874,0,0,1.134243,1.077531,2.299654,2.484,1.501918,0,1.501918,5.243213,87.38671,0.1184688,0.6223328,0.3395099,1.7,2.908387
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7928559,33.05199,19.58998,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,42.78402,2.220446E-16,0,0,0.7928559,1.452632,1.38,0,0,0.7977362,3.835726,0,0.6597757,-0.6597757,4.547749,75.79565,0.1184688,2.038475,0.6342847,1.7,4.628582
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.285357,46.30342,22.6003,0.7658724,0.7658724,0,-1,0,0.7658724,167.8292,0,0,0,1.285357,0.8061814,0.7658724,0,0,1.53082,3.175951,0.4791761,0,0.4791761,5.002335,83.37208,0.1184277,0.8424596,1.028286,0,4.461308
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.427069,53.24563,25.70792,0.1108916,0.1108916,0,-1,0,0.1108916,1286.904,0.2586963,0,0,1.427069,0.116728,0.1108916,0,0,1.051644,3.607209,1.051644,0,1.051644,6.000012,100,0.1183377,0.1219808,1.141655,0,5.034278
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.464749,57.19261,28.16883,0.3026158,0.3026158,0,-1,0,0.3026158,484.0294,1.146206,0,0,1.464749,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1183377,0.3328773,1.171799,0,6.018438
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.381483,57.47879,30.05171,0.3448883,0.3448883,0,-1,0,0.3448883,400.5594,1.018442,0,0,1.381483,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1183377,0.3793772,1.105186,0,5.935172
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.445444,61.29534,31.8373,0.3677159,0.3677159,0,-1,0,0.3677159,393.0871,1.058375,0,0,1.445444,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1183377,0.4044875,1.156355,0,5.999133
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.122909,54.73512,32.85028,0,0,0,-1,0,0,0,1.122909,0,0,1.122909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183377,0,0.8983274,0,5.676598
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.023653,52.8227,33.12498,0.3944811,0.3944811,0,-1,0,0.3944811,259.4934,0.6084092,0,0,1.023653,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1183377,0.4339292,0.818922,0,5.577342
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6847677,46.02176,33.41686,0,0,0,-1,0,0,0,0.6847677,0,0,0.6847677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183377,0,0.5478141,0,5.238457
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2161392,36.35435,32.60991,0.1841759,0.1841759,0,-1,0,0.1841759,117.3548,0.02226983,0,0,0.2161392,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1183377,0.2025935,0.1729114,0,4.769828
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,30.62974,30.62974,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1183377,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,28.74685,28.74685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1183377,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1183377,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.99407,25.99407,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1183377,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,24.70638,24.70638,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1183377,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1183377,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.8235,22.8235,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1183377,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.97077,21.97077,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1183377,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.21533,21.21533,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1183377,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,20.54001,20.54001,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1183377,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.79601,19.79601,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1183377,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.20082,19.20082,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1183377,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.68574,18.68574,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1183377,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2628197,22.35976,18.17067,0.940554,0.940554,0,0,0,0.940554,27.94307,0,1.110223E-16,0,0.2628197,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7272372,-0.7272372,2.819568,46.9927,0.1183377,1.034609,0.2102557,0,2.526511
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3686194,25.44003,19.45835,0.7000275,0.7000275,0,0,0,0.7000275,52.65785,0,0,0,0.3686194,0.736871,0.7000275,0,0,3.352483,1.536455,0,0.3682516,-0.3682516,2.431396,40.52319,0.1183377,0.7700302,0.2948956,0,1.905074
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6138355,32.86193,22.45151,0.5295702,0.5295702,0,-1,0,0.5295702,115.912,0,0,0,0.6138355,0.5574424,0.5295702,0,0,3.761651,1.168203,0.05639306,0,0.05639306,2.484895,41.41484,0.1183329,0.5825273,0.4910683,0,1.782038
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.18608,47.59751,25.54195,0.9025474,0.9025474,0,-1,0,0.9025474,131.4148,0,0,0,1.18608,0.9500498,0.9025474,0,0,3.705258,1.218957,0.2360306,0,0.2360306,2.708814,45.14681,0.1183127,0.9928021,0.9488644,0,2.405037
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.315667,53.4273,28.00858,0.2396801,0.2396801,0,-1,0,0.2396801,548.9265,0,0,0,1.315667,0.2522948,0.2396801,0,0,3.469228,1.431384,1.063372,0,1.063372,3.717618,61.96017,0.1182218,0.2636481,1.052534,0,2.747051
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.237752,53.89695,29.90863,0.05399345,0.05399345,0,-1,0,0.05399345,2292.411,0,0,0,1.237752,0.05683521,0.05399345,0,0,2.405855,2.388419,1.180917,0,1.180917,4.837934,80.63206,0.1181211,0.0593928,0.9902014,0,3.626171
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.408807,60.16519,31.67705,0.6537673,0.6537673,0,-1,0,0.6537673,215.4906,0,0,0,1.408807,0.6881762,0.6537673,0,0,1.224938,3.451244,0.7206309,0,0.7206309,5.521584,92.02621,0.1180597,0.719144,1.127046,0,4.860052
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.217215,56.75469,32.7072,0.05860678,0.05860678,0,-1,0,0.05860678,2076.918,0.651216,0,0,1.217215,0.06169135,0.05860678,0,0,0.5043074,4.099812,0.5043074,0,0.5043074,6.000012,100,0.1180168,0.06446746,0.9737718,0,5.317027
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7138872,46.15089,32.99908,0.2374514,0.2374514,0,-1,0,0.2374514,300.6456,0.4639383,0,0,0.7138872,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1180168,0.2611966,0.5711098,0,5.267576
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5394146,43.02686,33.28523,0,0,0,-1,0,0,0,0.5394146,0,0,0.5394146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180168,0,0.4315317,0,5.093103
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2377565,36.62114,32.49545,0.5193548,0.5193548,0,-1,0,0.5193548,45.77921,0,1.110223E-16,0,0.2377565,0.5466892,0.5193548,0,0,0,4.553689,0,0.3089328,-0.3089328,5.674368,94.57262,0.1180168,0.5712903,0.1902052,0,4.791445
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,30.51527,30.51527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3432586,4.244756,0,0,0,5.674368,94.57262,0.1180168,0,0,0,4.244756
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,28.63239,28.63239,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3432586,4.244756,0,1.204528,-1.204528,4.404685,73.41126,0.1180168,1.258731,0,0,4.244756
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.18446,27.18446,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.681623,3.040228,0,1.013059,-1.013059,3.336827,55.61367,0.1180168,1.058647,0,0,3.040228
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.87961,25.87961,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.807244,2.027169,0,0.8605399,-0.8605399,2.429738,40.49555,0.1180168,0.8992642,0,0,2.027169
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,24.59192,24.59192,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.763399,1.16663,0,0.1289112,-0.1289112,2.293854,38.23082,0.1180168,0.1347122,0,0,1.16663
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,23.53316,23.53316,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.906634,1.037718,0,0.04880646,-0.04880646,2.242407,37.37338,0.1180168,0.05100276,0,0,1.037718
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.69759,22.69759,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.960863,0.988912,0,0.2008885,-0.2008885,2.030652,33.84414,0.1180168,0.2099285,0,0,0.988912
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.184072,0.7880235,0,0,0,2.030652,33.84414,0.1180168,0,0,0,0.7880235
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.10087,21.10087,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.184072,0.7880235,0,0.1263059,-0.1263059,1.897514,31.62517,0.1180168,0.1319897,0,0,0.7880235
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,20.42555,20.42555,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.324413,0.6617176,0,0.2827756,-0.2827756,1.599442,26.65732,0.1180168,0.2955005,0,0,0.6617176
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.68727,19.68727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.638608,0.378942,0,0,0,1.599442,26.65732,0.1180168,0,0,0,0.378942
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.09208,19.09208,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.638608,0.378942,0,0.06507156,-0.06507156,1.530851,25.51413,0.1180168,0.06799978,0,0,0.378942
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.577,18.577,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.710909,0.3138705,0,0.1811924,-0.1811924,1.339857,22.33091,0.1180168,0.189346,0,0,0.3138705
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.08003131,19.31543,18.06193,0,0,0,0,0,0,0,0,0,0,0.08003131,0,0,0,0,4.912234,0.1326781,0.08003131,0,0.08003131,1.415782,23.59632,0.11801,0,0.06402505,0,0.2127094
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4126253,26.0523,19.33245,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,91.18379,0,0,0,0.4126253,0,0,1.24748,1.185106,4.832203,0.2047063,1.597731,0,1.597731,2.931522,48.85861,0.1181527,0.4977725,0.3301003,1.7,0.6173316
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6654207,33.64752,22.30843,0.8282813,0.8282813,0,-1,0,0.8282813,80.33752,0,0,0,0.6654207,0.8718751,0.8282813,0,0,3.234472,1.642664,0,0.2064544,-0.2064544,2.7139,45.23158,0.1181527,0.9111095,0.5323366,0,2.308085
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5893666,35.54128,25.3817,0,0,0,-1,0,0,0,0,0,0,0.5893666,0,0,0,0,3.463866,1.43621,0.5893666,0,0.5893666,3.273023,54.55027,0.1181026,0,0.4714933,0,2.025576
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7882186,41.99046,27.84834,0.1230121,0.1230121,0,-1,0,0.1230121,640.7651,0,0,0,0.7882186,0.1294864,0.1230121,0,0,2.874499,1.96664,0.6587322,0,0.6587322,3.897951,64.96571,0.1180466,0.1353133,0.6305749,0,2.754858
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6762083,41.86558,29.74266,0,0,0,-1,0,0,0,0,0,0,0.6762083,0,0,0,0,2.215767,2.559499,0.6762083,0,0.6762083,4.539458,75.65749,0.1179892,0,0.5409667,0,3.235707
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6683908,43.65284,31.53398,0,0,0,-1,0,0,0,0,0,0,0.6683908,0,0,0,0,1.539559,3.168086,0.6683908,0,0.6683908,5.17355,86.22565,0.1179326,0,0.5347127,0,3.836477
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3682952,39.0517,32.56413,1.063329,1.063329,0,-1,0,1.063329,34.63607,0,0,0,0.3682952,1.119293,1.063329,0,0,0.871168,3.769638,0,0.750998,-0.750998,4.381928,73.03199,0.1179326,1.169661,0.2946362,0,4.137933
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6400706,44.51981,32.85028,0.4011118,0.4011118,0,-1,0,0.4011118,159.5741,0,0,0,0.6400706,0.4222229,0.4011118,0,0,1.70561,3.01864,0.2178477,0,0.2178477,4.588596,76.47646,0.1179141,0.4412229,0.5120564,0,3.65871
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.435489,40.92048,33.15932,0.4183667,0.4183667,0,-1,0,0.4183667,104.0926,5.551115E-17,0,0,0.435489,0.440386,0.4183667,0,0,1.487763,3.214703,0,0.004897033,-0.004897033,4.583435,76.39043,0.1179141,0.4602034,0.3483912,0,3.650192
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1266401,34.53927,32.36954,0.7349395,0.7349395,0,-1,0,0.7349395,17.23136,0,1.110223E-16,0,0.1266401,0.7736205,0.7349395,0,0,1.493204,3.209806,0,0.6469805,-0.6469805,3.901457,65.02416,0.1179141,0.8084335,0.1013121,0,3.336446
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,30.38937,30.38937,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.212071,2.562825,0,0.2041753,-0.2041753,3.686238,61.43717,0.1179141,0.2133632,0,0,2.562825
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,28.50648,28.50648,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.438932,2.35865,0,0.1802009,-0.1802009,3.496289,58.27137,0.1179141,0.18831,0,0,2.35865
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.07572,27.07572,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.639156,2.178449,0,0.3499911,-0.3499911,3.127366,52.12267,0.1179141,0.3657407,0,0,2.178449
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.77087,25.77087,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.028035,1.828458,0,1.024276,-1.024276,2.047685,34.12801,0.1179141,1.070368,0,0,1.828458
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,24.46602,24.46602,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.166119,0.804182,0,0.1582381,-0.1582381,1.880887,31.34805,0.1179141,0.1653588,0,0,0.804182
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,23.40153,23.40153,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.341939,0.6459439,0,0.03231568,-0.03231568,1.846823,30.78033,0.1179141,0.03376988,0,0,0.6459439
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,22.58313,22.58313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.377845,0.6136282,0,0,0,1.846823,30.78033,0.1179141,0,0,0,0.6136282
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.7304,21.7304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.377845,0.6136282,0,0,0,1.846823,30.78033,0.1179141,0,0,0,0.6136282
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.97496,20.97496,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.377845,0.6136282,0,0.0002493623,-0.0002493623,1.84656,30.77595,0.1179141,0.0002605836,0,0,0.6136282
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.29964,20.29964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378122,0.6133789,0,0,0,1.84656,30.77595,0.1179141,0,0,0,0.6133789
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,19.55564,19.55564,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.378122,0.6133789,0,0.2313711,-0.2313711,1.602674,26.71118,0.1179141,0.2417828,0,0,0.6133789
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.96045,18.96045,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.635201,0.3820077,0,0.0785233,-0.0785233,1.519903,25.33167,0.1179141,0.08205685,0,0,0.3820077
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,18.46254,18.46254,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.722449,0.3034844,0,0.07428382,-0.07428382,1.441601,24.02664,0.1179141,0.07762659,0,0,0.3034844
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04586599,18.64595,17.9303,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.617298,0,0,0,0.04586599,0.1128999,0.1072549,0,0,4.804987,0.2292006,0,0.06703394,-0.06703394,1.370941,22.84897,0.1179141,0.5854805,0.03669279,1.7,0.2750666
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2658485,23.46542,19.20082,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.43202,0,0,0,0.2658485,0,0,0.8264185,0.7850976,4.879469,0.1621667,1.050946,0,1.050946,2.367956,39.46585,0.1180601,0.9609396,0.2126788,1.7,0.4280152
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1635138,24.80896,22.16535,0.6514379,0.6514379,0,-1,0,0.6514379,25.10044,0,1.110223E-16,0,0.1635138,0.6857241,0.6514379,0,0,3.828523,1.108018,0,0.5222104,-0.5222104,1.817498,30.29157,0.1180601,0.7165817,0.130811,0,1.271532
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7407337,38.21961,25.23863,0.5018157,0.5018157,0,-1,0,0.5018157,147.6107,0,0,0,0.7407337,0.528227,0.5018157,0,0,4.408757,0.5858078,0.2125068,0,0.2125068,2.0191,33.65159,0.1180421,0.5519972,0.592587,0,1.326542
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.06105,47.39255,27.68809,0,0,0,-1,0,0,0,0,0,0,1.06105,0,0,0,0,4.19625,0.7770639,1.06105,0,1.06105,3.0257,50.42823,0.1179523,0,0.8488401,0,1.838114
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.598923,40.20884,29.58242,0.6352038,0.6352038,0,-1,0,0.6352038,94.28831,0,0,0,0.598923,0.6686356,0.6352038,0,0,3.1352,1.732009,0,0.06971261,-0.06971261,2.952217,49.20351,0.1179523,0.6987242,0.4791384,0,2.330932
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4896199,40.05236,31.37373,0.6812938,0.6812938,0,-1,0,0.6812938,71.8662,0,0,0,0.4896199,0.7171513,0.6812938,0,0,3.212658,1.662296,0,0.2275314,-0.2275314,2.712377,45.2062,0.1179523,0.7494232,0.3916959,0,2.151916
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2376942,36.53783,32.41533,0.4530513,0.4530513,0,-1,0,0.4530513,52.46519,0,0,0,0.2376942,0.4768961,0.4530513,0,0,3.465471,1.434765,0,0.2392019,-0.2392019,2.460237,41.00386,0.1179523,0.4983565,0.1901554,0,1.672459
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.388812,39.57866,32.7072,0.7830784,0.7830784,0,-1,0,0.7830784,49.65173,0,1.110223E-16,0,0.388812,0.8242931,0.7830784,0,0,3.731251,1.195563,0,0.4354811,-0.4354811,2.001199,33.35325,0.1179523,0.8613863,0.3110496,0,1.584375
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5314735,42.60005,33.02769,0,0,0,-1,0,0,0,0,0,0,0.5314735,0,0,0,0,4.215119,0.7600819,0.5314735,0,0.5314735,2.505399,41.75657,0.1179073,0,0.4251788,0,1.291555
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2883916,37.26203,32.23791,0.2387668,0.2387668,0,-1,0,0.2387668,120.7838,0,0,0,0.2883916,0.2513334,0.2387668,0,0,3.683645,1.238408,0.03705819,0,0.03705819,2.540555,42.34251,0.1179042,0.2626435,0.2307133,0,1.5268
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,30.26346,30.26346,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.646587,1.27176,0,0.5234113,-0.5234113,1.988832,33.14713,0.1179042,0.5469648,0,0,1.27176
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,28.37486,28.37486,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0.003328353,0,0.6835024,0.6493273,0,0,4.228155,0.7483491,0,0.6835024,-0.6835024,1.268357,21.13924,0.1179042,0.71426,0,0,0.7483491
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.94409,26.94409,0.8035326,0.06160437,0,-1,0,0.06160437,0,0,0.7419282,0.8222815,0,0.06484671,0.06160437,0,0,4.987603,0.06484671,0,0.06484671,-0.06484671,1.200002,20,0.1179042,0.8838859,0,0,0.06484671
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,25.63924,25.63924,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,24.35155,24.35155,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.29279,23.29279,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,22.46867,22.46867,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,21.59877,21.59877,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.8605,20.8605,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.16801,20.16801,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,19.44118,19.44118,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179042,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.86316,18.86316,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1180134,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.34808,18.34808,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1181609,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.32172,22.96165,17.81584,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,57.41978,-2.220446E-16,0,0,0.32172,0,0,1.139705,1.08272,2.299654,2.484,1.40444,0,1.40444,5.150737,85.84544,0.1183188,0.6163242,0.257376,1.7,2.80572
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.745685,31.6463,19.09208,0.9226214,0.9226214,0,0,0,0.9226214,80.82243,0,0,0,0.745685,0.9711804,0.9226214,0,0,0.8952144,3.747996,0,0.2254954,-0.2254954,4.913044,81.8839,0.1183188,1.014884,0.596548,0,4.493681
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9413102,38.54591,22.01655,1.424378,1.38,0,-1,0,1.38,68.21088,2.220446E-16,0.04437784,0.1868156,0.9413102,1.452632,1.38,0,0,1.145765,3.522501,0,0.5113214,-0.5113214,4.374064,72.90092,0.1183188,1.566816,0.7530482,0,4.463811
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.435135,52.66527,25.07838,0.2741463,0.2741463,0,-1,0,0.2741463,523.4922,0,0,0,1.435135,0.288575,0.2741463,0,0,1.7139,3.011179,1.146559,0,1.146559,5.461786,91.02958,0.1182218,0.3015609,1.148108,0,4.446314
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.531083,58.03434,27.52212,0.1473701,0.1473701,0,-1,0,0.1473701,1038.937,0.8086166,0,0,1.531083,0.1551265,0.1473701,0,0,0.5673402,4.043083,0.5673402,0,0.5673402,6.000012,100,0.118174,0.1621071,1.224867,0,5.574166
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.518234,60.11181,29.42217,0,0,0,-1,0,0,0,1.518234,0,0,1.518234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118174,0,1.214588,0,6.071923
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.479921,61.40949,31.22493,0.5103534,0.5103534,0,-1,0,0.5103534,289.9797,0.9427073,0,0,1.479921,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.118174,0.5613887,1.183937,0,6.03361
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.410715,60.95484,32.27225,0.452182,0.452182,0,-1,0,0.452182,311.9795,0.934734,0,0,1.410715,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.118174,0.4974002,1.128572,0,5.964404
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.010593,51.91071,32.58129,0.546883,0.546883,0,-1,0,0.546883,184.7915,0.4349268,0,0,1.010593,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.118174,0.6015713,0.8084745,0,5.564282
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6790381,45.32867,32.88461,0.2880857,0.2880857,0,-1,0,0.2880857,235.707,0.3757901,0,0,0.6790381,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.118174,0.3168942,0.5432305,0,5.232727
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2983891,37.32962,32.12917,1.210272,1.210272,0,-1,0,1.210272,24.65472,0,2.220446E-16,0,0.2983891,1.27397,1.210272,0,0,0,4.553689,0,0.9755812,-0.9755812,4.971659,82.86082,0.118174,1.331299,0.2387113,0,4.852078
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,30.149,30.149,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.083979,3.578108,0,1.030259,-1.030259,3.88567,64.76105,0.118174,1.076621,0,0,3.578108
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,28.26612,28.26612,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.228712,2.547848,0,0.3996909,-0.3996909,3.464359,57.73921,0.118174,0.417677,0,0,2.547848
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.82963,26.82963,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.672813,2.148158,0,0.9642435,-0.9642435,2.447958,40.79921,0.118174,1.007635,0,0,2.148158
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,25.54195,25.54195,1.265709,1.124718,0,-1,0,1.124718,0,0,0.1409903,0.2675612,0,1.183914,1.124718,0,0,3.744194,1.183914,0,1.183914,-1.183914,1.200002,20,0.118174,1.39228,0,0,1.183914
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.25426,24.25426,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.17833,23.17833,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.34277,22.34277,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,21.49003,21.49003,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.74604,20.74604,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.05355,20.05355,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.33245,19.33245,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.76586,18.76586,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183318,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.25079,18.25079,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1184743,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4849717,25.60147,17.72427,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.70354,0,0,0,0.4849717,0,0,0.8595461,0.8165687,2.299654,2.484,1.30154,0,1.30154,5.053118,84.21847,0.1186399,0.9244993,0.3879774,1.7,2.968972
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8524887,33.50945,18.99479,0.4180189,0.4180189,0,0,0,0.4180189,203.9354,0,0,0,0.8524887,0.4400199,0.4180189,0,0,0.9981139,3.655386,0.4124688,0,0.4124688,5.44442,90.74016,0.118605,0.4598208,0.6819909,0,4.507875
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.077219,41.13106,21.90781,1.618782,1.38,0,-1,0,1.38,78.05934,2.220446E-16,0.2387823,0.4006605,1.077219,1.452632,1.38,0,0,0.5856451,4.026608,0,0.3754126,-0.3754126,5.0487,84.14484,0.118605,1.780661,0.8617752,0,5.103827
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.301985,49.43711,24.9353,1.029081,1.029081,0,-1,0,1.029081,126.5192,0,0,0,1.301985,1.083243,1.029081,0,0,1.00277,3.651196,0.2187419,0,0.2187419,5.256217,87.60345,0.1185866,1.131989,1.041588,0,4.95318
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.524871,57.67636,27.36188,0.8890455,0.8890455,0,-1,0,0.8890455,171.5177,0,0,0,1.524871,0.9358374,0.8890455,0,0,0.7840285,3.848063,0.5890332,0,0.5890332,5.815023,96.91686,0.1185369,0.97795,1.219896,0,5.372934
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.297889,54.54141,29.2791,0.4893021,0.4893021,0,-1,0,0.4893021,265.2531,0.5878386,0,0,1.297889,0.5150548,0.4893021,0,0,0.1949952,4.378193,0.1949952,0,0.1949952,6.000012,100,0.1185204,0.5382323,1.038311,0,5.676082
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.497117,61.673,31.08186,0,0,0,-1,0,0,0,1.497117,0,0,1.497117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185204,0,1.197694,0,6.050806
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.294365,57.90045,32.12917,0.4738026,0.4738026,0,-1,0,0.4738026,273.1866,0.7956256,0,0,1.294365,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1185204,0.5211829,1.035492,0,5.848054
