Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.27981,22.27981,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.544264,1.363852,0,0.3016533,-0.3016533,2.319658,38.66088,0.1175985,0.3152277,0,0,1.363852
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,21.43853,21.43853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879434,1.062198,0,0,0,2.319658,38.66088,0.1175985,0,0,0,1.062198
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879434,1.062198,0,0,0,2.319658,38.66088,0.1175985,0,0,0,1.062198
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.83035,19.83035,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.879434,1.062198,0,0.2995183,-0.2995183,2.003938,33.3989,0.1175985,0.3129966,0,0,1.062198
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.13786,19.13786,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.212232,0.7626799,0,0.1744653,-0.1744653,1.820035,30.33386,0.1175985,0.1823163,0,0,0.7626799
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.4282,18.4282,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.406083,0.5882146,0,0.1432193,-0.1432193,1.669069,27.81775,0.1175985,0.1496641,0,0,0.5882146
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.88451,17.88451,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.565215,0.4449953,0,0.1762998,-0.1762998,1.483232,24.72049,0.1175985,0.1842333,0,0,0.4449953
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.38661,17.38661,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.761104,0.2686955,0,0.04669819,-0.04669819,1.434008,23.90009,0.1175985,0.04879961,0,0,0.2686955
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4155255,23.50435,16.8372,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,141.727,0,0,0,0.4155255,0,0,1.406813,1.336472,4.812991,0.2219973,1.751998,0,1.751998,3.096099,51.60155,0.117724,0.3225059,0.3324204,1.7,0.6375228
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8480372,32.3483,18.01042,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1096.094,0,0,0,0.8480372,0,0,1.452632,1.38,3.060993,1.798795,2.228037,0,2.228037,5.209801,86.82984,0.1177745,0.08510596,0.6784297,1.7,2.646832
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.205274,42.3979,20.71742,0.8383127,0.8383127,0,-1,0,0.8383127,143.7738,0,0,0,1.205274,0.8824344,0.8383127,0,0,0.8329558,3.804029,0.3228392,0,0.3228392,5.516073,91.93436,0.1177481,0.9221439,0.9642189,0,5.009302
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.457453,51.29701,23.53316,0.4287269,0.4287269,0,-1,0,0.4287269,339.9489,0.4960446,0,0,1.457453,0.4512915,0.4287269,0,0,0.5101166,4.094584,0.5101166,0,0.5101166,6.000012,100,0.1177065,0.4715996,1.165962,0,5.552037
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.628456,58.38033,25.85099,0.5424446,0.5424446,0,-1,0,0.5424446,300.2068,1.057461,0,0,1.628456,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1177065,0.596689,1.302765,0,6.182145
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.605917,60.32341,27.814,0.06538187,0.06538187,0,-1,0,0.06538187,2456.212,1.537094,0,0,1.605917,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1177065,0.07192005,1.284734,0,6.159606
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.554277,61.37277,29.67971,0.2259596,0.2259596,0,-1,0,0.2259596,687.8563,1.316425,0,0,1.554277,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1177065,0.2485556,1.243422,0,6.107966
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.436663,59.76067,30.78998,0.3417447,0.3417447,0,-1,0,0.3417447,420.3906,1.076931,0,0,1.436663,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1177065,0.3759192,1.14933,0,5.990352
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.078478,51.77077,31.16198,1.150672,1.150672,0,-1,0,1.150672,93.72594,0,0,0,1.078478,1.211233,1.150672,0,0,0,4.553689,0,0.1327555,-0.1327555,5.860075,97.66772,0.1177065,1.265739,0.8627824,0,5.632167
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7315928,44.92367,31.55114,0.4061097,0.4061097,0,-1,0,0.4061097,180.1466,0.1566028,0,0,0.7315928,0.4274839,0.4061097,0,0,0.1475061,4.420933,0.1475061,0,0.1475061,6.000012,100,0.1176945,0.4467206,0.5852742,0,5.152526
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3503164,36.96175,30.8701,0.4077076,0.4077076,0,-1,0,0.4077076,85.92343,0,0,0,0.3503164,0.4291659,0.4077076,0,0,0,4.553689,0,0.07884954,-0.07884954,5.916897,98.61475,0.1176945,0.4484784,0.2802531,0,4.904006
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.97577,28.97577,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.0876106,4.474839,0,0.06041527,-0.06041527,5.853214,97.55338,0.1176945,0.06313396,0,0,4.474839
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.18446,27.18446,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1547387,4.414424,0,0.4968626,-0.4968626,5.329475,88.8244,0.1176945,0.5192214,0,0,4.414424
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.83382,25.83382,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7068082,3.917562,0,0.6215263,-0.6215263,4.674329,77.90532,0.1176945,0.649495,0,0,3.917562
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,24.56331,24.56331,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.397393,3.296035,0,0.06108707,-0.06108707,4.609937,76.83213,0.1176945,0.06383599,0,0,3.296035
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.29279,23.29279,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.465268,3.234948,0,0.2655816,-0.2655816,4.329989,72.16635,0.1176945,0.2775328,0,0,3.234948
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.18252,22.18252,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.760358,2.969367,0,0.1970204,-0.1970204,4.122312,68.70506,0.1176945,0.2058863,0,0,2.969367
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.3584,21.3584,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.97927,2.772346,0,0.2715681,-0.2715681,3.836054,63.9341,0.1176945,0.2837887,0,0,2.772346
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,20.52284,20.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281012,2.500778,0,0,0,3.836054,63.9341,0.1176945,0,0,0,2.500778
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.78456,19.78456,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.281012,2.500778,0,0.1928772,-0.1928772,3.632743,60.5456,0.1176945,0.2015567,0,0,2.500778
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.09208,19.09208,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.49532,2.307901,0,0.01893631,-0.01893631,3.612783,60.21293,0.1176945,0.01978845,0,0,2.307901
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.38242,18.38242,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.516361,2.288965,0,0.02526501,-0.02526501,3.586151,59.76907,0.1176945,0.02640193,0,0,2.288965
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.83301,17.83301,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.544433,2.2637,0,0.06272619,-0.06272619,3.520032,58.66708,0.1176945,0.06554887,0,0,2.2637
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.31793,17.31793,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.614129,2.200973,0,0.1131518,-0.1131518,3.400759,56.67921,0.1176945,0.1182437,0,0,2.200973
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.440322,23.85362,16.77424,0.9971899,0.9971899,0,0,0,0.9971899,44.15628,0,1.110223E-16,0,0.440322,1.049674,0.9971899,0,0,2.739853,2.087821,0,0.6093516,-0.6093516,2.758446,45.97402,0.1176945,1.096909,0.3522576,0,2.528143
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7286811,30.10247,17.94747,0.5155708,0.5155708,0,0,0,0.5155708,141.3348,0,0,0,0.7286811,0.5427061,0.5155708,0,0,3.41691,1.47847,0.185975,0,0.185975,2.934878,48.91454,0.1176794,0.5671279,0.5829449,0,2.207151
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.20566,42.31314,20.6373,0,0,0,-1,0,0,0,0,0,0,1.20566,0,0,0,0,3.230935,1.645847,1.20566,0,1.20566,4.078668,67.97766,0.1175812,0,0.9645283,0,2.851508
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.42461,50.39694,23.4187,1.082012,1.082012,0,-1,0,1.082012,131.6631,0,0,0,1.42461,1.13896,1.082012,0,0,2.025275,2.730942,0.2856501,0,0.2856501,4.349659,72.49417,0.117558,1.190213,1.139688,0,4.155551
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.389149,52.391,25.73653,0,0,0,-1,0,0,0,0,0,0,1.389149,0,0,0,0,1.739625,2.988027,1.389149,0,1.389149,5.667521,94.4585,0.1174451,0,1.111319,0,4.377175
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.38614,54.71006,27.69954,0.8520594,0.8520594,0,-1,0,0.8520594,162.6812,0.1387597,0,0,1.38614,0.8969046,0.8520594,0,0,0.350476,4.238261,0.350476,0,0.350476,6.000012,100,0.1174167,0.9372653,1.108912,0,5.624401
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.023901,48.75404,29.57097,0,0,0,-1,0,0,0,1.023901,0,0,1.023901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174167,0,0.8191205,0,5.57759
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.114186,52.00539,30.68124,0.9119054,0.9119054,0,-1,0,0.9119054,122.1822,0.1542859,0,0,1.114186,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1174167,1.003096,0.8913491,0,5.667875
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8427964,46.6403,31.06469,0.07680827,0.07680827,0,-1,0,0.07680827,1097.273,0.7619457,0,0,0.8427964,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1174167,0.08448909,0.6742372,0,5.396485
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6917615,44.03868,31.4653,0,0,0,-1,0,0,0,0.6917615,0,0,0.6917615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174167,0,0.5534092,0,5.24545
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2731233,35.47916,30.77281,0,0,0,-1,0,0,0,0.2731233,0,0,0.2731233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174167,0,0.2184987,0,4.826812
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.88993,28.88993,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1174167,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.10434,27.10434,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1174167,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.77087,25.77087,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1174167,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,24.50035,24.50035,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1174167,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.22412,23.22412,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1174167,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.11385,22.11385,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1174167,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.27828,21.27828,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1174167,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,20.42555,20.42555,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1174167,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.70444,19.70444,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1174167,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.01195,19.01195,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1174167,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.3023,18.3023,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1174167,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.75288,17.75288,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1174167,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.25498,17.25498,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1174167,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2048153,19.92472,16.70557,0.4266691,0.4266691,0,0,0,0.4266691,48.00332,0,0,0,0.2048153,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.24431,-0.24431,1.588272,26.47115,0.1174167,0.469336,0.1638523,0,0.8174702
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4451688,25.05791,17.85018,0,0,0,0,0,0,0,0,0,0,0.4451688,0,0,0,0,4.650383,0.3683448,0.4451688,0,0.4451688,2.010596,33.50987,0.1173806,0,0.356135,0,0.8135136
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.744392,33.17108,20.52284,0.4900256,0.4900256,0,-1,0,0.4900256,151.9088,0,0,0,0.744392,0.5158164,0.4900256,0,0,4.205214,0.7689967,0.2285756,0,0.2285756,2.227442,37.12396,0.1173621,0.5390282,0.5955136,0,1.513389
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.782352,36.89119,23.29279,0.5977687,0.5977687,0,-1,0,0.5977687,130.8787,0,0,0,0.782352,0.6292303,0.5977687,0,0,3.976638,0.9747148,0.1531218,0,0.1531218,2.372706,39.54502,0.1173496,0.6575456,0.6258816,0,1.757067
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9884763,43.49837,25.59346,0.9118612,0.9118612,0,-1,0,0.9118612,108.4021,0,0,0,0.9884763,0.9598538,0.9118612,0,0,3.823516,1.112524,0.0286224,0,0.0286224,2.39986,39.99758,0.1173473,1.003047,0.790781,0,2.101001
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.034649,46.68293,27.55646,1.151492,1.151492,0,-1,0,1.151492,89.85297,0,2.220446E-16,0,1.034649,1.212096,1.151492,0,0,3.794894,1.138285,0,0.177447,-0.177447,2.212814,36.88016,0.1173473,1.266641,0.8277196,0,2.172934
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.160133,51.58073,29.43934,1.08905,1.08905,0,-1,0,1.08905,106.5272,0,0,0.06473354,1.160133,1.146368,1.08905,0,0,3.992057,0.9608375,0.01376555,0,0.01376555,2.225873,37.09781,0.1173462,1.197955,0.9281068,0,2.120971
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8180489,45.54476,30.53244,1.091077,1.091077,0,-1,0,1.091077,74.97624,0,0,0.1201907,0.8180489,1.148503,1.091077,0,0,3.978292,0.9732265,0,0.3304537,-0.3304537,1.877544,31.29235,0.1173462,1.200185,0.6544391,0,1.791275
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4825108,39.45987,30.93878,0,0,0,-1,0,0,0,0,0,0,0.4825108,0,0,0,0,4.345462,0.6427728,0.4825108,0,0.4825108,2.335294,38.9215,0.1173071,0,0.3860087,0,1.125284
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2546529,35.73432,31.33939,0.6807163,0.6807163,0,-1,0,0.6807163,37.40955,0,0,0,0.2546529,0.7165435,0.6807163,0,0,3.862952,1.077033,0,0.4618906,-0.4618906,1.848419,30.80692,0.1173071,0.748788,0.2037223,0,1.331686
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2125328,34.30011,30.66407,0.7798575,0.7798575,0,-1,0,0.7798575,27.25277,0,1.110223E-16,0.2330771,0.2125328,0.8209026,0.7798575,0,0,4.376163,0.615142,0,0.6083699,-0.6083699,1.207141,20.11897,0.1173071,0.8578433,0.1700262,0,0.8276747
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,28.79836,28.79836,0.9098105,0.006433518,0,-1,0,0.006433518,0,0,0.903377,0.9943581,0,0.006772124,0.006433518,0,0,5.05213,0.006772124,0,0.006772124,-0.006772124,1.200002,20,0.1173071,1.000792,0,0,0.006772124
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.00705,27.00705,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,25.67358,25.67358,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,24.42023,24.42023,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.03372,22.03372,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.19816,21.19816,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.34542,20.34542,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.60715,19.60715,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.92611,18.92611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.22217,18.22217,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173071,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.67276,17.67276,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174152,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.17486,17.17486,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1175313,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3481411,22.15652,16.614,0.533084,0.533084,1.7,0,0.5202,0.533084,65.307,0,0,0,0.3481411,0,0,1.166916,1.10857,2.299654,2.484,1.456711,0,1.456711,5.200326,86.67193,0.1176796,0.5863923,0.2785129,1.7,2.832141
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8541416,32.17926,17.75288,0.6418788,0.6418788,0,0,0,0.6418788,133.069,0,0,0,0.8541416,0.6756619,0.6418788,0,0,0.842943,3.79504,0.1784796,0,0.1784796,5.369647,89.49393,0.1176652,0.7060667,0.6833133,0,4.649182
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.220326,42.35346,20.40838,0.6239269,0.6239269,0,-1,0,0.6239269,195.5879,0,0,0,1.220326,0.6567651,0.6239269,0,0,0.6644634,3.955672,0.5635605,0,0.5635605,5.904287,98.40459,0.1176196,0.6863195,0.9762605,0,5.175998
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.440338,50.44602,23.16116,0.3530037,0.3530037,0,-1,0,0.3530037,408.0233,0.967852,0,0,1.440338,0.3715829,0.3530037,0,0,0.1009028,4.462876,0.1009028,0,0.1009028,6.000012,100,0.1176114,0.3883041,1.15227,0,5.903214
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.54773,55.81763,25.43321,0.8559766,0.8559766,0,-1,0,0.8559766,180.8146,0.6467023,0,0,1.54773,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1176114,0.9415742,1.238184,0,6.101419
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.503515,57.18701,27.39622,0,0,0,-1,0,0,0,1.503515,0,0,1.503515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176114,0,1.202812,0,6.057204
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.306637,54.76735,29.29626,0,0,0,-1,0,0,0,1.306637,0,0,1.306637,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176114,0,1.04531,0,5.860326
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.285126,55.59843,30.40654,0,0,0,-1,0,0,0,1.285126,0,0,1.285126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176114,0,1.028101,0,5.838815
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.126731,52.43237,30.80715,0.9595193,0.9595193,0,-1,0,0.9595193,117.4266,0.1167108,0,0,1.126731,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1176114,1.055471,0.9013849,0,5.68042
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5680072,41.3768,31.22493,0.01310998,0.01310998,0,-1,0,0.01310998,4332.632,0.5542072,0,0,0.5680072,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1176114,0.01442098,0.4544057,0,5.121696
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1954265,33.90209,30.56678,0.5433654,0.5433654,0,-1,0,0.5433654,35.96594,0,0,0,0.1954265,0.5719636,0.5433654,0,0,0,4.553689,0,0.3765371,-0.3765371,5.603107,93.38493,0.1176114,0.597702,0.1563412,0,4.749115
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,28.70107,28.70107,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4183746,4.177152,0,0.7825358,-0.7825358,4.778242,79.63721,0.1176114,0.8177499,0,0,4.177152
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.92693,26.92693,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.287859,3.394616,0,0.4209268,-0.4209268,4.334546,72.24229,0.1176114,0.4398685,0,0,3.394616
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,25.59346,25.59346,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.755555,2.973689,0,0.05242179,-0.05242179,4.279289,71.32133,0.1176114,0.05478077,0,0,2.973689
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,24.33439,24.33439,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.813802,2.921268,0,0.5642927,-0.5642927,3.684472,61.40774,0.1176114,0.5896859,0,0,2.921268
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.0467,23.0467,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.440794,2.356975,0,0.1648901,-0.1648901,3.510663,58.51093,0.1176114,0.1723101,0,0,2.356975
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.93643,21.93643,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.624005,2.192085,0,0.04979798,-0.04979798,3.458171,57.63607,0.1176114,0.05203889,0,0,2.192085
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.10087,21.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.679336,2.142287,0,0,0,3.458171,57.63607,0.1176114,0,0,0,2.142287
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.24813,20.24813,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.679336,2.142287,0,0.09704084,-0.09704084,3.355881,55.93124,0.1176114,0.1014077,0,0,2.142287
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,19.52703,19.52703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787159,2.045246,0,0,0,3.355881,55.93124,0.1176114,0,0,0,2.045246
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.84599,18.84599,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.787159,2.045246,0,0.3227308,-0.3227308,3.015693,50.26144,0.1176114,0.3372537,0,0,2.045246
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.14205,18.14205,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.145749,1.722515,0,0.2785563,-0.2785563,2.722069,45.36772,0.1176114,0.2910913,0,0,1.722515
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.60981,17.60981,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.455256,1.443959,0,0.1631171,-0.1631171,2.550128,42.50205,0.1176114,0.1704574,0,0,1.443959
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.09473,17.09473,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.636497,1.280842,0,0.2324621,-0.2324621,2.305091,38.41811,0.1176114,0.2429229,0,0,1.280842
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3409292,21.9671,16.54532,0.5181646,0.5181646,0,0,0,0.5181646,65.79555,0,1.110223E-16,0,0.3409292,0.5454364,0.5181646,0,0,3.894788,1.04838,0,0.2045072,-0.2045072,2.089522,34.8253,0.1176114,0.569981,0.2727434,0,1.389309
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7227693,29.70025,17.67276,0.2981616,0.2981616,0,0,0,0.2981616,242.4086,0,0,0,0.7227693,0.3138543,0.2981616,0,0,4.122018,0.8438724,0.408915,0,0.408915,2.477453,41.2908,0.1175783,0.3279778,0.5782154,0,1.566642
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.071247,39.1855,20.29964,0.8963377,0.8963377,0,-1,0,0.8963377,119.5138,0,0,0,1.071247,0.9435133,0.8963377,0,0,3.713104,1.211896,0.1277335,0,0.1277335,2.598631,43.31044,0.117568,0.9859715,0.8569975,0,2.283143
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.356171,48.38221,23.03525,0.2546509,0.2546509,0,-1,0,0.2546509,532.5608,0,0,0,1.356171,0.2680536,0.2546509,0,0,3.58537,1.326856,1.088117,0,1.088117,3.63091,60.51505,0.1174801,0.280116,1.084937,0,2.683027
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.529313,55.17857,25.28441,0.3548998,0.3548998,0,-1,0,0.3548998,430.9141,0,0,0,1.529313,0.3735787,0.3548998,0,0,2.497252,2.306162,1.155735,0,1.155735,4.727336,78.78878,0.1173869,0.3903897,1.223451,0,3.835475
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.506035,57.07024,27.25314,0.86466,0.86466,0,-1,0,0.86466,174.1765,0,0,0,1.506035,0.9101683,0.86466,0,0,1.341518,3.346323,0.5958662,0,0.5958662,5.292624,88.21024,0.1173389,0.9511259,1.204828,0,4.852357
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.34906,55.57747,29.13602,0.5912328,0.5912328,0,-1,0,0.5912328,228.1775,0,0,0,1.34906,0.6223503,0.5912328,0,0,0.7456518,3.882602,0.7267101,0,0.7267101,5.982042,99.70051,0.1172804,0.6503561,1.079248,0,5.231663
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.246392,54.51994,30.26346,0.8316334,0.8316334,0,-1,0,0.8316334,149.8727,0.3520463,0,0,1.246392,0.8754036,0.8316334,0,0,0.01894171,4.536642,0.01894171,0,0.01894171,6.000012,100,0.1172789,0.9147968,0.9971133,0,5.783033
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8693014,46.75896,30.68124,0.3843619,0.3843619,0,-1,0,0.3843619,226.1674,0.4647099,0,0,0.8693014,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1172789,0.4227981,0.6954411,0,5.42299
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.673655,43.28487,31.09902,0.4474482,0.4474482,0,-1,0,0.4474482,150.5549,0.2026569,0,0,0.673655,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1172789,0.492193,0.538924,0,5.227344
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3607445,36.71582,30.45232,0.212701,0.212701,0,-1,0,0.212701,169.6017,0.1368487,0,0,0.3607445,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1172789,0.2339711,0.2885956,0,4.914433
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,28.60378,28.60378,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1172789,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.8468,26.8468,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1172789,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,25.51333,25.51333,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1172789,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.25426,24.25426,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1172789,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.96658,22.96658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1172789,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.85631,21.85631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1172789,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.02074,21.02074,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1172789,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.16801,20.16801,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1172789,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.42974,19.42974,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1172789,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.75442,18.75442,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1172789,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.07338,18.07338,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1172789,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.52969,17.52969,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1172789,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.01461,17.01461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1172789,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2803699,20.89063,16.45948,0.8104049,0.8104049,0,0,0,0.8104049,34.59628,0,0,0,0.2803699,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5726879,-0.5726879,2.284936,38.08219,0.1172789,0.8914454,0.2242959,0,1.882316
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7998837,30.98916,17.57547,0,0,0,0,0,0,0,0,0,0,0.7998837,0,0,0,0,3.916034,1.029258,0.7998837,0,0.7998837,3.043772,50.72944,0.1172146,0,0.6399069,0,1.829142
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.054258,38.71761,20.18518,1.376134,1.376134,0,-1,0,1.376134,76.61011,0,0,0.1337478,1.054258,1.448563,1.376134,0,0,3.11615,1.749154,0,0.3943044,-0.3943044,2.628139,43.80223,0.1172146,1.513748,0.8434064,0,2.803412
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.376153,48.67259,22.90363,0.4268885,0.4268885,0,-1,0,0.4268885,322.3681,0,0,0,1.376153,0.4493563,0.4268885,0,0,3.554266,1.354849,0.9267962,0,0.9267962,3.507375,58.45613,0.1171402,0.4695773,1.100922,0,2.731002
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.507916,54.47951,25.14133,0.05940252,0.05940252,0,-1,0,0.05940252,2538.472,0,0,0,1.507916,0.06252897,0.05940252,0,0,2.62747,2.188966,1.445387,0,1.445387,4.87859,81.30967,0.1170243,0.06534278,1.206333,0,3.696882
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.633316,60.12273,27.10434,0.3869324,0.3869324,0,-1,0,0.3869324,422.1193,0.0439366,0,0,1.633316,0.4072973,0.3869324,0,0,1.182083,3.489815,1.182083,0,1.182083,6.000012,100,0.1169297,0.4256257,1.306653,0,5.123131
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.474157,58.44795,28.98722,0.3887497,0.3887497,0,-1,0,0.3887497,379.2048,1.064947,0,0,1.474157,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1169297,0.4276247,1.179326,0,6.027846
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.291753,55.42395,30.13183,0.8823905,0.8823905,0,-1,0,0.8823905,146.3925,0.3629214,0,0,1.291753,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1169297,0.9706295,1.033403,0,5.845442
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.02388,49.89236,30.56678,0.2150844,0.2150844,0,-1,0,0.2150844,476.0364,0.7974754,0,0,1.02388,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1169297,0.2365928,0.819104,0,5.577569
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6419755,42.54301,30.98456,0,0,0,-1,0,0,0,0.6419755,0,0,0.6419755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169297,0,0.5135804,0,5.195664
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2665461,34.93274,30.35503,0.702648,0.702648,0,-1,0,0.702648,37.93451,0,0,0,0.2665461,0.7396295,0.702648,0,0,0,4.553689,0,0.4730834,-0.4730834,5.501338,91.68879,0.1169297,0.7729129,0.2132369,0,4.820235
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,28.50648,28.50648,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5256483,4.080606,0,1.217457,-1.217457,4.218026,70.30029,0.1169297,1.272243,0,0,4.080606
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,26.74951,26.74951,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.878378,2.863148,0,0.1347238,-0.1347238,4.076015,67.93344,0.1169297,0.1407864,0,0,2.863148
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,25.43321,25.43321,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.028071,2.728425,0,0.1960181,-0.1960181,3.869393,64.48976,0.1169297,0.2048389,0,0,2.728425
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.16269,24.16269,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.245869,2.532407,0,1.138209,-1.138209,2.669615,44.4935,0.1169297,1.189429,0,0,2.532407
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.87501,22.87501,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.510546,1.394197,0,0.06373631,-0.06373631,2.602431,43.37377,0.1169297,0.06660444,0,0,1.394197
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.75902,21.75902,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.581364,1.330461,0,0.1460229,-0.1460229,2.44851,40.80841,0.1169297,0.1525939,0,0,1.330461
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.92345,20.92345,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.743612,1.184438,0,0.08801873,-0.08801873,2.35573,39.26208,0.1169297,0.09197957,0,0,1.184438
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.08789,20.08789,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.841411,1.096419,0,0.1636916,-0.1636916,2.183184,36.38632,0.1169297,0.1710577,0,0,1.096419
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.36106,19.36106,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.02329,0.9327277,0,0.08552656,-0.08552656,2.093031,34.88378,0.1169297,0.08937525,0,0,0.9327277
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.68574,18.68574,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.11832,0.8472012,0,0.07804551,-0.07804551,2.010764,33.51266,0.1169297,0.08155756,0,0,0.8472012
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.01042,18.01042,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.205037,0.7691556,0,0.05930619,-0.05930619,1.948249,32.47076,0.1169297,0.06197497,0,0,0.7691556
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.44956,17.44956,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.270933,0.7098495,0,0.06086672,-0.06086672,1.88409,31.40144,0.1169297,0.06360572,0,0,0.7098495
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.95166,16.95166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.338562,0.6489828,0,0,0,1.88409,31.40144,0.1169297,0,0,0,0.6489828
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.0647043,17.39898,16.39652,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.691156,0,0,0,0.0647043,0.3362993,0.3194843,0,0,4.338562,0.6489828,0,0.271595,-0.271595,1.597804,26.63001,0.1169297,0.8189328,0.05176344,1.7,0.7136871
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1573199,19.95121,17.47818,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.92121,0,0,0,0.1573199,0,0,1.156039,1.098238,4.640335,0.3773878,1.255557,0,1.255557,2.78893,46.48208,0.1170937,0.5983565,0.1258559,1.7,0.5347077
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2286693,23.76242,20.08789,0.08985254,0.08985254,0,-1,0,0.08985254,254.494,0,0,0,0.2286693,0.09458163,0.08985254,0,0,3.384777,1.507389,0.1340877,0,0.1340877,2.916137,48.60219,0.1170829,0.09883779,0.1829355,0,1.736059
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3741484,28.97712,22.77772,0.8292599,0.8292599,0,-1,0,0.8292599,45.11836,0,1.110223E-16,0,0.3741484,0.8729051,0.8292599,0,0,3.25069,1.628068,0,0.4987567,-0.4987567,2.390401,39.83994,0.1170829,0.9121858,0.2993187,0,2.002217
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5323592,34.11274,25.01543,0.271154,0.271154,0,-1,0,0.271154,196.3309,0,0,0,0.5323592,0.2854253,0.271154,0,0,3.804864,1.129312,0.2469339,0,0.2469339,2.624664,43.7443,0.1170632,0.2982694,0.4258874,0,1.661671
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3545806,32.9969,26.97843,0,0,0,-1,0,0,0,0,0,0,0.3545806,0,0,0,0,3.55793,1.351552,0.3545806,0,0.3545806,2.961048,49.3507,0.1170348,0,0.2836645,0,1.706133
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1143319,30.79353,28.87848,0.5684624,0.5684624,0,-1,0,0.5684624,20.11248,0,1.110223E-16,0,0.1143319,0.5983815,0.5684624,0,0,3.203349,1.670675,0,0.4840496,-0.4840496,2.450815,40.84684,0.1170348,0.6253086,0.09146552,0,1.785007
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008451162,30.15839,30.01737,0,0,0,-1,0,0,0,0,0,0,0.008451162,0,0,0,0,3.741182,1.186625,0.008451162,0,0.008451162,2.458833,40.98046,0.1170342,0,0.006760929,0,1.195076
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.112113,32.34782,30.45232,0.9512954,0.9512954,0,-1,0,0.9512954,11.7853,0,0,0,0.112113,1.001364,0.9512954,0,0,3.732731,1.194231,0,0.8892506,-0.8892506,1.52148,25.35795,0.1170342,1.046425,0.08969041,0,1.306344
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006090491,30.98941,30.88727,0.4170371,0.2955176,0,-1,0,0.2955176,2.060957,0,0.1215195,0.167852,0.006090491,0.3110712,0.2955176,0,0,4.720787,0.3049807,0,0.3049807,-0.3049807,1.200002,20,0.1170342,0.4587408,0.004872392,0,0.3110712
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02075785,30.61077,30.26346,0,0,0,-1,0,0,0,0,0,0,0.02075785,0,0,0,0,5.059654,0,0.02075785,0,0.02075785,1.219695,20.32821,0.1170325,0,0.01660628,0,0.02075785
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,28.42636,28.42636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038897,0.01868207,0,0,0,1.219695,20.32821,0.1170325,0,0,0,0.01868207
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,26.68656,26.68656,0.09672157,0.01774796,0,-1,0,0.01774796,0,0,0.07897361,0.08864577,0,0.01868207,0.01774796,0,0,5.038897,0.01868207,0,0.01868207,-0.01868207,1.200002,20,0.1170325,0.1063937,0,0,0.01868207
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,25.35309,25.35309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.09402,24.09402,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.80633,22.80633,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.69606,21.69606,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.8605,20.8605,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.00776,20.00776,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.28094,19.28094,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.62279,18.62279,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.9303,17.9303,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170325,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.36944,17.36944,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1171727,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.86581,16.86581,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1172844,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3278059,21.51003,16.31068,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3278059,0,0,1.452632,1.38,2.299654,2.484,1.707806,0,1.707806,5.438535,90.64207,0.1173603,0,0.2622447,1.7,2.811806
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4879444,25.31003,17.39806,0.7159581,0.7159581,0,0,0,0.7159581,68.15266,1.110223E-16,0,0,0.4879444,0.7536401,0.7159581,0,0,0.5918485,4.021025,0,0.2656956,-0.2656956,5.158467,85.97429,0.1173603,0.7875538,0.3903556,0,4.50897
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6981137,31.75134,19.99059,0,0,0,-1,0,0,0,0,0,0,0.6981137,0,0,0,0,0.8870658,3.75533,0.6981137,0,0.6981137,5.820756,97.01241,0.1173045,0,0.5584909,0,4.453444
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9967091,40.36465,22.66326,0.04582999,0.04582999,0,-1,0,0.04582999,2174.797,0.7595149,0,0,0.9967091,0.04824209,0.04582999,0,0,0.1889521,4.383632,0.1889521,0,0.1889521,6.000012,100,0.1172894,0.05041298,0.7973673,0,5.380341
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9465519,41.85192,24.8838,0.7211118,0.7211118,0,-1,0,0.7211118,131.2629,0.1874869,0,0,0.9465519,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1172894,0.793223,0.7572415,0,5.500241
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9969736,45.08943,26.8468,0.4513971,0.4513971,0,-1,0,0.4513971,220.864,0.5218187,0,0,0.9969736,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1172894,0.4965368,0.7975789,0,5.550663
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.026566,47.86986,28.74685,0.6973736,0.6973736,0,-1,0,0.6973736,147.2047,0.2924889,0,0,1.026566,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1172894,0.7671109,0.8212531,0,5.580256
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.219331,53.47335,29.90863,0.8884077,0.8884077,0,-1,0,0.8884077,137.249,0.2841648,0,0,1.219331,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1172894,0.9772485,0.9754646,0,5.77302
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.030607,49.78212,30.34358,1.566084,1.38,0,-1,0,1.38,74.6817,2.220446E-16,0.1860841,0.3426925,1.030607,1.452632,1.38,0,0,0,4.553689,0,0.4220241,-0.4220241,5.55516,92.58581,0.1172894,1.722692,0.824486,0,5.584296
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4964496,39.56286,30.78998,0.3022023,0.3022023,0,-1,0,0.3022023,164.2773,0,0,0,0.4964496,0.3181077,0.3022023,0,0,0.4689157,4.131665,0.178342,0,0.178342,5.724349,95.40563,0.1172752,0.3324225,0.3971597,0,4.628114
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3087724,35.48706,30.16617,0.01641268,0.01641268,0,-1,0,0.01641268,1881.304,0.0009222066,0,0,0.3087724,0.01727651,0.01641268,0,0,0.2905737,4.292172,0.2905737,0,0.2905737,6.000012,100,0.117252,0.01805395,0.2470179,0,4.600945
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,28.34624,28.34624,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.117252,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,26.60643,26.60643,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.117252,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,25.30158,25.30158,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.117252,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.03106,24.03106,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.117252,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.74338,22.74338,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.117252,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.63311,21.63311,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.117252,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.79754,20.79754,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.117252,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.94481,19.94481,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.117252,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.21798,19.21798,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.117252,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.55983,18.55983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.117252,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.86735,17.86735,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.117252,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,17.30076,17.30076,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.117252,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,16.78569,16.78569,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.117252,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1667523,18.84682,16.242,0.376434,0.376434,0,0,0,0.376434,44.2979,0,5.551115E-17,0,0.1667523,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2294939,-0.2294939,1.454113,24.23516,0.117252,0.4140774,0.1334019,0,0.6373164
