Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.293901,21.99251,17.31793,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.95668,0,0,0,0.293901,0,0,1.046257,0.9939446,4.791799,0.2410701,1.287845,0,1.287845,2.67587,44.59775,0.1174122,0.7191168,0.2351208,1.7,0.5349711
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6658852,31.06497,19.8933,0.114579,0.114579,0,-1,0,0.114579,581.1581,0,0,0,0.6658852,0.1206095,0.114579,0,0,3.503953,1.400131,0.5452757,0,0.5452757,3.193164,53.2193,0.1173687,0.1260369,0.5327081,0,2.066016
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.097944,42.2845,22.5488,0.3438238,0.3438238,0,-1,0,0.3438238,319.3332,0,0,0,1.097944,0.3619198,0.3438238,0,0,2.958678,1.890879,0.7360238,0,0.7360238,3.891418,64.85683,0.1173101,0.3782062,0.8783549,0,2.988823
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.185794,46.67767,24.75789,1.118861,1.118861,0,-1,0,1.118861,105.9822,0,0,0,1.185794,1.177749,1.118861,0,0,2.222654,2.553301,0.008045322,0,0.008045322,3.89905,64.98404,0.1173094,1.230747,0.9486352,0,3.739095
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.099396,47.11856,26.73806,0,0,0,-1,0,0,0,0,0,0,1.099396,0,0,0,0,2.214608,2.560541,1.099396,0,1.099396,4.942029,82.36698,0.1172219,0,0.8795168,0,3.659937
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9748899,46.65038,28.63239,0.5211462,0.5211462,0,-1,0,0.5211462,187.0665,0,0,0,0.9748899,0.5485749,0.5211462,0,0,1.115212,3.549998,0.426315,0,0.426315,5.346467,89.1076,0.1171881,0.5732608,0.7799119,0,4.524888
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.201941,52.94074,29.79417,0.3190158,0.3190158,0,-1,0,0.3190158,376.7653,0.1772373,0,0,1.201941,0.3358061,0.3190158,0,0,0.6888973,3.933681,0.6888973,0,0.6888973,6.000012,100,0.1171333,0.3509174,0.9615526,0,5.135622
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8296339,45.46326,30.24629,0.3708765,0.3708765,0,-1,0,0.3708765,223.6955,0.4392376,0,0,0.8296339,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1171333,0.4079641,0.6637071,0,5.383323
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2502863,34.99273,30.69269,1.006634,1.006634,0,-1,0,1.006634,24.86369,0,0,0,0.2502863,1.059614,1.006634,0,0,0,4.553689,0,0.809328,-0.809328,5.146905,85.78159,0.1171333,1.107297,0.200229,0,4.803975
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1099957,31.92384,30.06888,0.3148036,0.3148036,0,-1,0,0.3148036,34.94104,0,5.551115E-17,0,0.1099957,0.3313722,0.3148036,0,0,0.8992534,3.744361,0,0.2213766,-0.2213766,4.913554,81.8924,0.1171333,0.346284,0.08799653,0,3.854357
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,28.26612,28.26612,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.145227,3.522984,0,0.781826,-0.781826,4.089437,68.15715,0.1171333,0.8170081,0,0,3.522984
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,26.54348,26.54348,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.013923,2.741158,0,0.2829428,-0.2829428,3.791189,63.18636,0.1171333,0.2956752,0,0,2.741158
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,25.23863,25.23863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328304,2.458215,0,0,0,3.791189,63.18636,0.1171333,0,0,0,2.458215
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.96811,23.96811,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.328304,2.458215,0,0.3250118,-0.3250118,3.448596,57.47649,0.1171333,0.3396374,0,0,2.458215
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,22.68043,22.68043,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.689428,2.133204,0,0.02673663,-0.02673663,3.420413,57.00678,0.1171333,0.02793978,0,0,2.133204
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,21.57015,21.57015,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.719136,2.106467,0,0.09848606,-0.09848606,3.3166,55.27656,0.1171333,0.1029179,0,0,2.106467
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.72887,20.72887,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.828564,2.007981,0,0.06510477,-0.06510477,3.247974,54.13279,0.1171333,0.06803448,0,0,2.007981
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.900903,1.942876,0,0,0,3.247974,54.13279,0.1171333,0,0,0,1.942876
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,19.15503,19.15503,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.900903,1.942876,0,0.005862329,-0.005862329,3.241794,54.0298,0.1171333,0.006126134,0,0,1.942876
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,18.49688,18.49688,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.907417,1.937014,0,0.1849844,-0.1849844,3.046804,50.77996,0.1171333,0.1933087,0,0,1.937014
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.81584,17.81584,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.112955,1.75203,0,0.105811,-0.105811,2.935269,48.92105,0.1171333,0.1105725,0,0,1.75203
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,17.23781,17.23781,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.230523,1.646219,0,0.3041034,-0.3041034,2.614716,43.57851,0.1171333,0.317788,0,0,1.646219
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,16.72274,16.72274,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.568415,1.342115,0,0.2311566,-0.2311566,2.371056,39.51751,0.1171333,0.2415586,0,0,1.342115
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2103143,19.47616,16.17905,0.9643117,0.9643117,0,0,0,0.9643117,21.80979,0,1.110223E-16,0,0.2103143,1.015065,0.9643117,0,0,3.825256,1.110959,0,0.8047506,-0.8047506,1.522774,25.37951,0.1171333,1.060743,0.1682515,0,1.321273
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5315179,25.88543,17.23781,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.91688,0,0,0,0.5315179,0,0,0.8129079,0.7722625,4.719423,0.3062079,1.30378,0,1.30378,2.759649,45.99405,0.1172918,0.9758013,0.4252143,1.7,0.8377258
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.146844,40.13452,19.79601,0.4696716,0.4696716,0,-1,0,0.4696716,244.18,0,0,0,1.146844,0.4943911,0.4696716,0,0,3.415643,1.47961,0.6524529,0,0.6524529,3.37862,56.31021,0.11724,0.5166388,0.9174752,0,2.626454
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.408907,48.8534,22.44006,0.8429608,0.8429608,0,-1,0,0.8429608,167.138,0,0,0,1.408907,0.8873271,0.8429608,0,0,2.76319,2.066818,0.5215803,0,0.5215803,3.873434,64.55711,0.1171986,0.9272568,1.127126,0,3.475725
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.200145,46.87369,24.6606,0.8226445,0.8226445,0,-1,0,0.8226445,145.8887,0,0,0,1.200145,0.8659416,0.8226445,0,0,2.24161,2.53624,0.3342038,0,0.3342038,4.190488,69.84132,0.1171721,0.904909,0.9601163,0,3.736386
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.191302,48.97511,26.6236,0.641968,0.641968,0,-1,0,0.641968,185.5704,0,0,0,1.191302,0.6757557,0.641968,0,0,1.907406,2.837023,0.5155466,0,0.5155466,4.679578,77.99281,0.1171313,0.7061648,0.9530419,0,4.028326
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9821985,46.6802,28.52365,0.6972335,0.6972335,0,-1,0,0.6972335,140.8708,0,0,0,0.9821985,0.73393,0.6972335,0,0,1.391859,3.301016,0.2482685,0,0.2482685,4.915106,81.91827,0.1171116,0.7669568,0.7857588,0,4.283214
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8685443,45.62709,29.67971,0.5392094,0.5392094,0,-1,0,0.5392094,161.0774,0,0,0,0.8685443,0.5675888,0.5392094,0,0,1.143591,3.524457,0.3009554,0,0.3009554,5.200618,86.67679,0.1170878,0.5931304,0.6948354,0,4.393002
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9237977,47.29363,30.149,0.6856743,0.6856743,0,-1,0,0.6856743,134.7284,0,0,0,0.9237977,0.7217624,0.6856743,0,0,0.8426355,3.795317,0.2020353,0,0.2020353,5.392285,89.87125,0.1170718,0.7542416,0.7390381,0,4.719115
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5020204,39.46716,30.60112,0.9785084,0.9785084,0,-1,0,0.9785084,51.30466,0,0,0,0.5020204,1.030009,0.9785084,0,0,0.6406001,3.977149,0,0.5279884,-0.5279884,4.835737,80.59545,0.1170718,1.076359,0.4016163,0,4.479169
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2825758,34.83899,29.98875,0,0,0,-1,0,0,0,0,0,0,0.2825758,0,0,0,0,1.227254,3.44916,0.2825758,0,0.2825758,5.103812,85.06335,0.1170494,0,0.2260606,0,3.731736
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,28.19744,28.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9446781,3.703479,0,0,0,5.103812,85.06335,0.1170494,0,0,0,3.703479
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,26.48053,26.48053,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.9446781,3.703479,0,0.5704255,-0.5704255,4.502531,75.04202,0.1170494,0.5960946,0,0,3.703479
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,25.17567,25.17567,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.578484,3.133053,0,1.328944,-1.328944,3.101701,51.69491,0.1170494,1.388746,0,0,3.133053
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,23.90516,23.90516,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.055088,1.804109,0,0.1172136,-0.1172136,2.978147,49.63568,0.1170494,0.1224882,0,0,1.804109
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,22.61747,22.61747,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.185326,1.686896,0,0.1437469,-0.1437469,2.826624,47.11031,0.1170494,0.1502155,0,0,1.686896
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,21.50148,21.50148,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.345044,1.543149,0,0.246198,-0.246198,2.567109,42.78506,0.1170494,0.2572769,0,0,1.543149
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,20.66591,20.66591,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.618598,1.296951,0,0.2249846,-0.2249846,2.329954,38.83249,0.1170494,0.235109,0,0,1.296951
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,19.81318,19.81318,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.868581,1.071966,0,0.112296,-0.112296,2.211584,36.85966,0.1170494,0.1173493,0,0,1.071966
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,19.07491,19.07491,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,3.993354,0.9596704,0,0.09906983,-0.09906983,2.107155,35.11918,0.1170494,0.103528,0,0,0.9596704
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,18.41676,18.41676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103432,0.8606006,0,0,0,2.107155,35.11918,0.1170494,0,0,0,0.8606006
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,17.73572,17.73572,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.103432,0.8606006,0,0.02907405,-0.02907405,2.076508,34.6084,0.1170494,0.03038239,0,0,0.8606006
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,17.15769,17.15769,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.135736,0.8315265,0,0.03474819,-0.03474819,2.039881,33.99794,0.1170494,0.03631186,0,0,0.8315265
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,16.64261,16.64261,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.174345,0.7967783,0,0.1367324,-0.1367324,1.895752,31.5958,0.1170494,0.1428854,0,0,0.7967783
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.362386,21.85831,16.09892,0.3573576,0.3573576,0,0,0,0.3573576,101.4071,0,0,0,0.362386,0.3761659,0.3573576,0,0,4.32627,0.6600459,0,0.01377988,-0.01377988,1.881227,31.35371,0.1170494,0.3930934,0.2899088,0,1.022432
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8643211,31.71528,17.15769,1.201356,1.201356,1.7,0,0.5202,1.201356,71.94546,0,0,0,0.8643211,0,0,0.4986441,0.4737119,4.341581,0.646266,1.338033,0,1.338033,3.150596,52.50983,0.1172048,1.321491,0.6914569,1.7,1.510587
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.190429,40.91983,19.70444,1.153147,1.153147,0,-1,0,1.153147,103.233,0,0,0,1.190429,1.213839,1.153147,0,0,3.003548,1.850496,0,0.02341077,-0.02341077,3.125919,52.09855,0.1172048,1.268462,0.9523429,0,3.040924
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.492622,50.65726,22.34277,0.2470262,0.2470262,0,-1,0,0.2470262,604.2361,0,0,0,1.492622,0.2600276,0.2470262,0,0,3.02956,1.827085,1.232594,0,1.232594,4.29526,71.58753,0.1171074,0.2717289,1.194097,0,3.319707
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.625847,56.62027,24.52897,0.9970053,0.9970053,0,-1,0,0.9970053,163.073,0,0,0,1.625847,1.049479,0.9970053,0,0,1.796966,2.936419,0.5763673,0,0.5763673,4.842051,80.70068,0.1170618,1.096706,1.300677,0,4.562266
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.593862,58.33833,26.50914,0.5367758,0.5367758,0,-1,0,0.5367758,296.9326,0,0,0,1.593862,0.5650271,0.5367758,0,0,1.220599,3.45515,1.028835,0,1.028835,5.818089,96.96796,0.1169806,0.5904533,1.27509,0,5.049012
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.478355,57.85106,28.42636,0.07184685,0.07184685,0,-1,0,0.07184685,2057.648,1.210963,0,0,1.478355,0.07562827,0.07184685,0,0,0.1917638,4.381102,0.1917638,0,0.1917638,6.000012,100,0.1169655,0.07903153,1.182684,0,5.859457
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.345291,56.03055,29.58242,0,0,0,-1,0,0,0,1.345291,0,0,1.345291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169655,0,1.076233,0,5.89898
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.181869,52.78881,30.05171,0,0,0,-1,0,0,0,1.181869,0,0,1.181869,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169655,0,0.945495,0,5.735558
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7804095,44.75314,30.50383,0,0,0,-1,0,0,0,0.7804095,0,0,0.7804095,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169655,0,0.6243275,0,5.334098
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3437411,35.84511,29.90863,0.3552369,0.3552369,0,-1,0,0.3552369,96.76391,0,0,0,0.3437411,0.3739336,0.3552369,0,0,0,4.553689,0,0.03019246,-0.03019246,5.968186,99.46957,0.1169655,0.3907606,0.2749929,0,4.89743
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,28.11732,28.11732,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.03354718,4.523497,0,0.2038733,-0.2038733,5.753285,95.88789,0.1169655,0.2130476,0,0,4.523497
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,26.4004,26.4004,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2600731,4.319623,0,0.9925493,-0.9925493,4.707046,78.45061,0.1169655,1.037214,0,0,4.319623
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,25.09555,25.09555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362906,3.327074,0,0,0,4.707046,78.45061,0.1169655,0,0,0,3.327074
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.83648,23.83648,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.362906,3.327074,0,0.2885371,-0.2885371,4.402902,73.38155,0.1169655,0.3015212,0,0,3.327074
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,22.5488,22.5488,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.683502,3.038537,0,0.03914632,-0.03914632,4.361638,72.69382,0.1169655,0.0409079,0,0,3.038537
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,21.45569,21.45569,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.726998,2.999391,0,0.01557006,-0.01557006,4.345225,72.42027,0.1169655,0.01627071,0,0,2.999391
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,20.60296,20.60296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.744298,2.98382,0,0,0,4.345225,72.42027,0.1169655,0,0,0,2.98382
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.73306,19.73306,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.744298,2.98382,0,0.0718433,-0.0718433,4.269496,71.15812,0.1169655,0.07507624,0,0,2.98382
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,19.01195,19.01195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824124,2.911977,0,0,0,4.269496,71.15812,0.1169655,0,0,0,2.911977
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,18.34808,18.34808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824124,2.911977,0,0,0,4.269496,71.15812,0.1169655,0,0,0,2.911977
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,17.67276,17.67276,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.824124,2.911977,0,0.1186257,-0.1186257,4.144454,69.07408,0.1169655,0.1239638,0,0,2.911977
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,17.09473,17.09473,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.955931,2.793351,0,0.1359112,-0.1359112,4.00119,66.68637,0.1169655,0.1420272,0,0,2.793351
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,16.57966,16.57966,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.106943,2.65744,0,0.1376475,-0.1376475,3.856097,64.26816,0.1169655,0.1438417,0,0,2.65744
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4419693,23.10529,16.03025,0.3232142,0.3232142,0,0,0,0.3232142,136.7419,0,0,0,0.4419693,0.3402255,0.3232142,0,0,2.259885,2.519793,0.1017438,0,0.1017438,3.95262,65.87686,0.1169575,0.3555357,0.3535755,0,2.961762
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8420548,31.21782,17.07757,0,0,0,0,0,0,0,0,0,0,0.8420548,0,0,0,0,2.158141,2.611362,0.8420548,0,0.8420548,4.751463,79.1909,0.1168912,0,0.6736439,0,3.453417
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.090069,38.78904,19.6186,0.07069953,0.07069953,0,-1,0,0.07069953,1541.834,0,0,0,1.090069,0.07442056,0.07069953,0,0,1.316086,3.369211,1.015649,0,1.015649,5.714992,95.24968,0.1168113,0.07776948,0.8720554,0,4.459281
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.203293,44.10902,22.22831,0.4193909,0.4193909,0,-1,0,0.4193909,286.9145,0.4613919,0,0,1.203293,0.4414641,0.4193909,0,0,0.3004373,4.283295,0.3004373,0,0.3004373,6.000012,100,0.1167876,0.4613299,0.9626346,0,5.486588
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.094555,44.35478,24.42023,0.4065148,0.4065148,0,-1,0,0.4065148,269.2533,0.6666443,0,0,1.094555,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1167876,0.4471663,0.8756437,0,5.648243
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9300711,43.21742,26.4004,0,0,0,-1,0,0,0,0.9300711,0,0,0.9300711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167876,0,0.7440569,0,5.48376
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.126208,49.51683,28.3119,0.7049813,0.7049813,0,-1,0,0.7049813,159.7501,0.3841228,0,0,1.126208,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1167876,0.7754794,0.9009667,0,5.679897
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.418677,57.67718,29.47368,0.066953,0.066953,0,-1,0,0.066953,2118.914,1.3482,0,0,1.418677,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1167876,0.0736483,1.134941,0,5.972366
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.078086,50.34652,29.93725,0.5078439,0.5078439,0,-1,0,0.5078439,212.2868,0.5435133,0,0,1.078086,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1167876,0.5586283,0.8624687,0,5.631775
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8164458,45.37297,30.40654,0.9538612,0.9538612,0,-1,0,0.9538612,85.59378,0,0,0,0.8164458,1.004064,0.9538612,0,0,0,4.553689,0,0.1876186,-0.1876186,5.802245,96.70389,0.1167876,1.049247,0.6531567,0,5.370135
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.37781,36.35669,29.81134,0,0,0,-1,0,0,0,0.1693449,0,0,0.37781,0,0,0,0,0.2084651,4.36607,0.2084651,0,0.2084651,6.000012,100,0.1167713,0,0.302248,0,4.74388
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,28.0372,28.0372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167713,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,26.33173,26.33173,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1167713,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,25.02687,25.02687,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1167713,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.77353,23.77353,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1167713,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,22.48584,22.48584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1167713,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,21.37557,21.37557,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1167713,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,20.52284,20.52284,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1167713,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.65294,19.65294,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1167713,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.92611,18.92611,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1167713,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,18.26796,18.26796,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1167713,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,17.60981,17.60981,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1167713,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,17.03178,17.03178,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1168962,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.51671,16.51671,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1170287,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3442628,21.41909,15.96157,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,105.9628,-2.220446E-16,0,0,0.3442628,0,0,1.37511,1.306354,2.299654,2.484,1.650617,0,1.650617,5.384281,89.73784,0.1171586,0.3573794,0.2754103,1.7,2.828263
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7639126,29.71036,16.99744,0.3960109,0.3960109,0,0,0,0.3960109,192.9019,0,0,0,0.7639126,0.4168536,0.3960109,0,0,0.6490374,3.969555,0.347059,0,0.347059,5.71353,95.22531,0.1171313,0.435612,0.6111301,0,4.733468
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9748546,36.40353,19.50986,0.04254864,0.04254864,0,-1,0,0.04254864,2291.153,0.6280882,0,0,0.9748546,0.04478804,0.04254864,0,0,0.3019783,4.281909,0.3019783,0,0.3019783,6.000012,100,0.1171076,0.0468035,0.7798837,0,5.256763
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.342678,46.98244,22.11385,0.3949901,0.3949901,0,-1,0,0.3949901,339.927,0.9268988,0,0,1.342678,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1171076,0.4344891,1.074142,0,5.896367
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.447033,51.97801,24.2886,1.301488,1.301488,0,-1,0,1.301488,111.1829,0.07704531,0,0.05163686,1.447033,1.369987,1.301488,0,0,0,4.553689,0,0,0,6.000012,100,0.1171076,1.431637,1.157626,0,6.000721
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.585275,57.83537,26.28594,0.1793101,0.1793101,0,-1,0,0.1793101,884.0969,1.396528,0,0,1.585275,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1171076,0.1972411,1.26822,0,6.138964
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.410916,55.91396,28.19744,0.8173994,0.8173994,0,-1,0,0.8173994,172.6104,0.5504956,0,0,1.410916,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1171076,0.8991393,1.128733,0,5.964605
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.424392,57.6974,29.37639,0.8745347,0.8745347,0,-1,0,0.8745347,162.8743,0.5038292,0,0,1.424392,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1171076,0.9619881,1.139514,0,5.978081
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.195745,52.87421,29.85712,1.345159,1.345159,0,-1,0,1.345159,88.89241,0,0,0.0996753,1.195745,1.415957,1.345159,0,0,0,4.553689,0,0.2202127,-0.2202127,5.767888,96.13126,0.1171076,1.479675,0.9565957,0,5.749434
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8273994,45.52563,30.34358,0,0,0,-1,0,0,0,0.5827187,0,0,0.8273994,0,0,0,0,0.2446807,4.333476,0.2446807,0,0.2446807,6.000012,100,0.1170884,0,0.6619195,0,5.160876
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4360782,37.34347,29.74266,0,0,0,-1,0,0,0,0.4360782,0,0,0.4360782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170884,0,0.3488625,0,4.989767
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,27.97424,27.97424,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1170884,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,26.26878,26.26878,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1170884,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.98109,24.98109,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1170884,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,23.71057,23.71057,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1170884,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,22.42289,22.42289,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1170884,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,21.31262,21.31262,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1170884,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,20.45988,20.45988,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1170884,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,19.60715,19.60715,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1170884,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,18.88033,18.88033,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1170884,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,18.22217,18.22217,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1170884,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,17.5583,17.5583,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1170884,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.98027,16.98027,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1170884,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,16.45948,16.45948,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1170884,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3510195,21.47063,15.90434,0.7156279,0.7156279,0,0,0,0.7156279,49.05056,0,0,0,0.3510195,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4022731,-0.4022731,2.987707,49.79501,0.1170884,0.7871907,0.2808156,0,2.449258
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8862108,31.87513,16.93449,0.721102,0.721102,0,0,0,0.721102,122.8967,0,0,0,0.8862108,0.7590548,0.721102,0,0,3.175249,1.695965,0.127156,0,0.127156,3.108337,51.80552,0.1170784,0.7932122,0.7089686,0,2.582176
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.264054,42.14241,19.44118,0.526096,0.526096,0,-1,0,0.526096,240.2705,0,0,0,1.264054,0.5537853,0.526096,0,0,3.048093,1.810405,0.7102684,0,0.7102684,3.782157,63.03583,0.1170227,0.5787056,1.011243,0,3.074459
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.408904,48.34228,22.01655,0.4218333,0.4218333,0,-1,0,0.4218333,333.9955,0,0,0,1.408904,0.4440351,0.4218333,0,0,2.337824,2.449647,0.9648691,0,0.9648691,4.697513,78.29172,0.1169471,0.4640166,1.127123,0,3.858551
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.440793,51.71318,24.19131,0.04095111,0.04095111,0,-1,0,0.04095111,3518.326,0.02473176,0,0,1.440793,0.04310643,0.04095111,0,0,1.372955,3.318029,1.372955,0,1.372955,6.000012,100,0.1168396,0.04504622,1.152635,0,4.758822
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.549638,56.81631,26.18865,0.8235379,0.8235379,0,-1,0,0.8235379,188.1683,0.6827556,0,0,1.549638,0.866882,0.8235379,0,0,0,4.553689,0,0,0,6.000012,100,0.1168396,0.9058917,1.23971,0,6.103327
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.504443,58.11514,28.11732,1.244806,1.244806,0,-1,0,1.244806,120.8576,0.1941208,0,0,1.504443,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1168396,1.369287,1.203554,0,6.058132
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.342134,55.60722,29.29626,0.8165699,0.8165699,0,-1,0,0.8165699,164.3624,0.4825866,0,0,1.342134,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1168396,0.8982269,1.073707,0,5.895823
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.217292,53.27063,29.777,1.039718,1.039718,0,-1,0,1.039718,117.0791,0.1228528,0,0,1.217292,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1168396,1.143689,0.9738338,0,5.770981
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8403222,45.69984,30.26346,0,0,0,-1,0,0,0,0.8403222,0,0,0.8403222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168396,0,0.6722577,0,5.394011
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4029903,36.67495,29.67971,0.2365752,0.2365752,0,-1,0,0.2365752,170.3434,0.1539637,0,0,0.4029903,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1168396,0.2602328,0.3223923,0,4.956679
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,27.92846,27.92846,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1168396,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,26.23444,26.23444,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1168396,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,24.94675,24.94675,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1168396,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,23.67624,23.67624,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1168396,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,22.38855,22.38855,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1168396,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,21.27828,21.27828,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1168396,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,20.42555,20.42555,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1168396,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,19.55564,19.55564,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1168396,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,18.83454,18.83454,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1168396,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,18.18784,18.18784,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1168396,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,17.51252,17.51252,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1168396,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,16.95166,16.95166,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1168396,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,16.40797,16.40797,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1168396,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4331464,22.76735,15.84711,0.6669304,0.6669304,0,0,0,0.6669304,64.94627,0,0,0,0.4331464,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2688856,-0.2688856,2.197565,36.62601,0.1168396,0.7336234,0.3465171,0,1.648403
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8160617,30.51173,16.86581,1.217779,1.217779,0.425,0,0.172125,1.217779,67.01228,2.220446E-16,0,0,0.8160617,0.8345047,0.7927794,0,0,4.008131,0.946371,0,0.01844295,-0.01844295,2.178124,36.302,0.1168396,1.339557,0.6528494,1.7,1.762433
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8837137,34.49797,19.36106,1.143837,1.143837,0,-1,0,1.143837,77.25867,0,0,0.2087841,0.8837137,1.204039,1.143837,0,0,4.028623,0.927928,0,0.3203258,-0.3203258,1.840471,30.67446,0.1168396,1.258221,0.7069709,0,1.811642
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.096353,41.55302,21.93643,0.9605465,0.9605465,0,-1,0,0.9605465,114.1385,0,0,0.271072,1.096353,1.011102,0.9605465,0,0,4.384541,0.6076022,0.08525149,0,0.08525149,1.921348,32.0224,0.116833,1.056601,0.8770825,0,1.703955
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.050016,43.08054,24.11119,1.239877,1.239877,0,-1,0,1.239877,84.68716,0,0,0.5142491,1.050016,1.305133,1.239877,0,0,4.299289,0.6843285,0,0.255117,-0.255117,1.652431,27.54046,0.116833,1.363864,0.840013,0,1.734345
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.274105,50.20655,26.10853,0.3498745,0.3498745,0,-1,0,0.3498745,364.1606,0,0,0,1.274105,0.368289,0.3498745,0,0,4.582753,0.4292115,0.9058161,0,0.9058161,2.511764,41.86264,0.1167622,0.384862,1.019284,0,1.703317
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.050194,47.56134,28.0372,0.6350396,0.6350396,0,-1,0,0.6350396,165.3746,0,0,0,1.050194,0.6684627,0.6350396,0,0,3.676937,1.244446,0.3817317,0,0.3817317,2.873906,47.89834,0.1167324,0.6985435,0.8401555,0,2.29464
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.109282,50.20846,29.22759,0.7612111,0.7612111,0,-1,0,0.7612111,145.7259,0,0,0,1.109282,0.8012748,0.7612111,0,0,3.295205,1.588005,0.3080071,0,0.3080071,3.166107,52.76835,0.1167084,0.8373322,0.8874255,0,2.697286
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.151552,51.71048,29.71405,0.5450498,0.5450498,0,-1,0,0.5450498,211.2747,0,0,0,1.151552,0.5737366,0.5450498,0,0,2.987198,1.865211,0.5778158,0,0.5778158,3.714272,61.9044,0.1166633,0.5995548,0.9212419,0,3.016763
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.8115212,45.05821,30.21195,1.091416,1.091416,0,-1,0,1.091416,74.35489,0,0,0,0.8115212,1.148859,1.091416,0,0,2.409382,2.385245,0,0.3373378,-0.3373378,3.358686,55.97799,0.1166633,1.200558,0.649217,0,3.196766
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3632717,35.9102,29.63392,0.7403663,0.7403663,0,-1,0,0.7403663,49.06648,0,0,0,0.3632717,0.7793329,0.7403663,0,0,2.784202,2.047907,0,0.4160613,-0.4160613,2.920119,48.66856,0.1166633,0.8144029,0.2906173,0,2.411179
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.89412,27.89412,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.246492,1.631846,0,0.5952494,-0.5952494,2.292671,38.21111,0.1166633,0.6220356,0,0,1.631846
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.22299,26.22299,1.507231,0.9847669,0,-1,0,0.9847669,0,0,0.5224637,0.6731868,0,1.036597,0.9847669,0,0,3.90788,1.036597,0,1.036597,-1.036597,1.200002,20,0.1166633,1.657954,0,0,1.036597
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,24.91814,24.91814,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,23.65907,23.65907,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,22.35994,22.35994,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,21.24966,21.24966,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,20.37976,20.37976,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,19.50986,19.50986,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.8002,18.8002,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,18.14205,18.14205,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,17.47818,17.47818,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166633,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.90015,16.90015,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1167864,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.36218,16.36218,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1168948,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1615451,18.3114,15.7956,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.60019,0,0,0,0.1615451,0,0,1.281491,1.217417,2.299654,2.484,1.378962,0,1.378962,5.126566,85.4426,0.117045,0.4603595,0.1292361,1.7,2.645545
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3399088,22.21619,16.80286,0.2178316,0.2178316,0,0,0,0.2178316,156.042,0,0,0,0.3399088,0.2292964,0.2178316,0,0,0.9206924,3.725066,0.1106124,0,0.1106124,5.231503,87.19154,0.1170364,0.2396148,0.2719271,0,4.064975
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8108127,33.06618,19.29811,0.5715904,0.5715904,0,-1,0,0.5715904,141.8521,0,0,0,0.8108127,0.601674,0.5715904,0,0,0.81008,3.824617,0.2091386,0,0.2091386,5.429909,90.4983,0.1170201,0.6287494,0.6486501,0,4.635429
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9836306,39.21821,21.87348,0.7419221,0.7419221,0,-1,0,0.7419221,132.5787,0,0,0,0.9836306,0.7809706,0.7419221,0,0,0.6009414,4.012842,0.20266,0,0.20266,5.622169,93.70263,0.1170043,0.8161143,0.7869045,0,4.996472
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.15396,45.17493,24.04823,0,0,0,-1,0,0,0,0.7556782,0,0,1.15396,0,0,0,0,0.3982814,4.195236,0.3982814,0,0.3982814,6.000012,100,0.1169733,0,0.9231677,0,5.349195
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.361763,52.12941,26.04558,0.4233394,0.4233394,0,-1,0,0.4233394,321.6718,0.9161429,0,0,1.361763,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1169733,0.4656733,1.089411,0,5.915452
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.166392,50.00609,27.97424,0.5484464,0.5484464,0,-1,0,0.5484464,212.6721,0.5890802,0,0,1.166392,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1169733,0.603291,0.9331138,0,5.720081
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8951316,45.59702,29.16464,0.1219929,0.1219929,0,-1,0,0.1219929,733.7569,0.766718,0,0,0.8951316,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1169733,0.1341922,0.7161053,0,5.448821
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.033063,49.05524,29.66254,0.8867618,0.8867618,0,-1,0,0.8867618,116.4984,0.09962987,0,0,1.033063,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1169733,0.975438,0.8264507,0,5.586752
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5122417,39.19756,30.16617,0.02887558,0.02887558,0,-1,0,0.02887558,1773.961,0.4818463,0,0,0.5122417,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1169733,0.03176314,0.4097933,0,5.06593
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1982624,32.96412,29.59959,0.1055519,0.1055519,0,-1,0,0.1055519,187.8341,0.08715517,0,0,0.1982624,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1169733,0.1161071,0.1586099,0,4.751951
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,27.85978,27.85978,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1169733,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,26.20582,26.20582,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1169733,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,24.90097,24.90097,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1169733,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,23.63045,23.63045,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1169733,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,22.3256,22.3256,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1169733,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.19816,21.19816,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1169733,0.06539315,0,0,2.0817
