Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,23.12438,23.12438,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,22.32699,22.32699,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,21.51548,21.51548,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,20.7816,20.7816,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.11122,20.11122,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1194279,21.30464,19.41262,0.3489159,0.3489159,0,0,0,0.3489159,34.22828,0,5.551115E-17,0,0.1194279,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.247852,-0.247852,4.464425,74.40693,0,0.3838075,0.09554233,0,3.464183
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2633084,24.87805,20.6193,0.3575518,0.3575518,0,0,0,0.3575518,73.64203,0,0,0,0.2633084,0.3763703,0.3575518,0,0,1.618651,3.096903,0,0.1130619,-0.1130619,4.345247,72.42064,0,0.393307,0.2106467,0,3.360211
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4950766,32.05132,23.69596,0.742269,0.742269,0,-1,0,0.742269,66.69772,0,1.110223E-16,0,0.4950766,0.7813358,0.742269,0,0,1.744275,2.983841,0,0.2862593,-0.2862593,4.043503,67.39159,0,0.816496,0.3960612,0,3.478918
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1226302,28.88099,26.85025,0.2234291,0.2234291,0,-1,0,0.2234291,54.8855,0,0,0,0.1226302,0.2351886,0.2234291,0,0,2.062341,2.697582,0,0.1125584,-0.1125584,3.924856,65.41414,0,0.245772,0.09810416,0,2.820212
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09805834,31.178,29.53174,0.8991222,0.8991222,0,-1,0,0.8991222,10.90601,0,1.110223E-16,0,0.09805834,0.9464445,0.8991222,0,0,2.187406,2.585023,0,0.8483861,-0.8483861,3.030579,50.50954,0,0.9890345,0.07844667,0,2.683082
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5056187,41.033,32.01566,0.7800528,0.7800528,0,-1,0,0.7800528,64.81853,0,0,0,0.5056187,0.8211082,0.7800528,0,0,3.130057,1.736637,0,0.3154895,-0.3154895,2.698024,44.96697,0,0.858058,0.4044949,0,2.242256
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4434869,42.36975,34.39372,0.5922363,0.5922363,0,-1,0,0.5922363,74.88344,0,0,0,0.4434869,0.6234066,0.5922363,0,0,3.480601,1.421148,0,0.1799197,-0.1799197,2.508372,41.80611,0,0.6514599,0.3547895,0,1.864635
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1910567,39.25235,35.88266,0.3597714,0.3597714,0,-1,0,0.3597714,53.10502,0,0,0,0.1910567,0.3787067,0.3597714,0,0,3.680512,1.241228,0,0.18765,-0.18765,2.310571,38.50944,0,0.3957485,0.1528453,0,1.432285
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1087503,38.42598,36.51775,0,0,0,-1,0,0,0,0,0,0,0.1087503,0,0,0,0,3.889012,1.053578,0.1087503,0,0.1087503,2.413741,40.22893,0,0,0.08700021,0,1.162328
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.211599,40.9023,37.13167,0.4810105,0.4810105,0,-1,0,0.4810105,43.99052,0,5.551115E-17,0,0.211599,0.5063269,0.4810105,0,0,3.780262,1.151453,0,0.2947278,-0.2947278,2.10307,35.0511,0,0.5291116,0.1692792,0,1.363052
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1127965,38.4407,36.4613,0,0,0,-1,0,0,0,0,0,0,0.1127965,0,0,0,0,4.107737,0.8567254,0.1127965,0,0.1127965,2.210078,36.83456,0,0,0.09023716,0,0.9695218
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,34.33727,34.33727,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.994941,0.9582422,0,0.452541,-0.452541,1.733058,28.88425,0,0.4729053,0,0,0.9582422
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,32.3332,32.3332,0.5945514,0.4804161,0,-1,0,0.4804161,0,0,0.1141352,0.1735904,0,0.5057012,0.4804161,0,0,4.497764,0.5057012,0,0.5057012,-0.5057012,1.200002,20,0,0.6540065,0,0,0.5057012
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,30.7243,30.7243,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,29.15775,29.15775,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,27.54885,27.54885,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,26.13753,26.13753,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.06494,25.06494,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.99234,23.99234,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,23.10321,23.10321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,22.30582,22.30582,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,21.49431,21.49431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,20.7816,20.7816,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202236,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,20.09711,20.09711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2131797,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1815835,22.29164,19.39851,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,79.61459,2.220446E-16,0,0,0.1815835,0,0,1.452632,1.38,2.299654,2.484,1.561584,0,1.561584,5.299817,88.3301,0.2237453,0.250886,0.1452668,1.7,2.665584
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.486819,28.64869,20.59813,0.1510106,0.1510106,0,0,0,0.1510106,322.374,0,0,0,0.486819,0.1589586,0.1510106,0,0,0.7380708,3.889425,0.3278604,0,0.3278604,5.610852,93.51402,0.2086853,0.1661117,0.3894552,0,4.376244
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8519675,38.64443,23.67479,0.1780614,0.1780614,0,-1,0,0.1780614,478.4683,0.254324,0,0,0.8519675,0.1874331,0.1780614,0,0,0.4102104,4.1845,0.4102104,0,0.4102104,6.000012,100,0.1924759,0.1958676,0.681574,0,5.036467
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.288269,51.36729,26.81496,0,0,0,-1,0,0,0,1.288269,0,0,1.288269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924759,0,1.030615,0,5.841958
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.541092,60.78633,29.4894,0,0,0,-1,0,0,0,1.541092,0,0,1.541092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924759,0,1.232873,0,6.09478
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.590722,65.31839,31.97332,0.4834188,0.4834188,0,-1,0,0.4834188,329.0566,1.08186,0,0,1.590722,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1924759,0.5317607,1.272577,0,6.144411
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.459537,64.84412,34.35138,0.8784049,0.8784049,0,-1,0,0.8784049,166.1577,0.5349004,0,0,1.459537,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1924759,0.9662454,1.16763,0,6.013226
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.43142,66.01609,35.86149,0.8488883,0.8488883,0,-1,0,0.8488883,168.6229,0.5378536,0,0,1.43142,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1924759,0.9337771,1.145136,0,5.985109
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.071173,57.81106,36.49658,0.2250611,0.2250611,0,-1,0,0.2250611,475.9477,0.834267,0,0,1.071173,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1924759,0.2475673,0.8569388,0,5.624862
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4423726,45.21135,37.1105,0.5246083,0.5246083,0,-1,0,0.5246083,84.32437,0,0,0,0.4423726,0.5522192,0.5246083,0,0,0,4.553689,0,0.1098466,-0.1098466,5.884223,98.0702,0.1924759,0.5770691,0.3538981,0,4.996061
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3350229,42.49124,36.4613,0.7374443,0.7374443,0,-1,0,0.7374443,45.43027,0,0,0,0.3350229,0.7762572,0.7374443,0,0,0.1220518,4.443842,0,0.4412342,-0.4412342,5.419122,90.31852,0.1924759,0.8111887,0.2680183,0,4.778865
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,34.35138,34.35138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.612312,4.002608,0,0,0,5.419122,90.31852,0.1924759,0,0,0,4.002608
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,32.3332,32.3332,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.612312,4.002608,0,0.1772994,-0.1772994,5.232232,87.20369,0.1924759,0.1852778,0,0,4.002608
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.74547,30.74547,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8093113,3.825309,0,0.4668808,-0.4668808,4.740096,79.00145,0.1924759,0.4878904,0,0,3.825309
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328068,3.358428,0,0,0,4.740096,79.00145,0.1924759,0,0,0,3.358428
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,27.54885,27.54885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328068,3.358428,0,0,0,4.740096,79.00145,0.1924759,0,0,0,3.358428
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.1587,26.1587,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.328068,3.358428,0,0.1520064,-0.1520064,4.579867,76.33097,0.1924759,0.1588467,0,0,3.358428
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,25.06494,25.06494,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.496964,3.206422,0,0.1854123,-0.1854123,4.384426,73.07362,0.1924759,0.1937558,0,0,3.206422
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,23.99234,23.99234,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.702977,3.021009,0,0.01977554,-0.01977554,4.363581,72.7262,0.1924759,0.02066544,0,0,3.021009
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,23.10321,23.10321,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.72495,3.001234,0,0.04916884,-0.04916884,4.311752,71.86239,0.1924759,0.05138144,0,0,3.001234
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,22.30582,22.30582,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.779582,2.952065,0,0.2676762,-0.2676762,4.029596,67.15981,0.1924759,0.2797217,0,0,2.952065
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,21.51548,21.51548,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.077,2.684389,0,0.1854795,-0.1854795,3.834084,63.90127,0.1924759,0.1938261,0,0,2.684389
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,20.7816,20.7816,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.283089,2.498909,0,0.2809653,-0.2809653,3.537921,58.96523,0.1924759,0.2936087,0,0,2.498909
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.09711,20.09711,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.595272,2.217944,0,0.1088145,-0.1088145,3.42322,57.05355,0.1924759,0.1137112,0,0,2.217944
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3878874,25.69522,19.39145,0,0,0,0,0,0,0,0,0,0,0.3878874,0,0,0,0,2.716177,2.109129,0.3878874,0,0.3878874,3.791202,63.18658,0.1793064,0,0.3103099,0,2.497017
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7706438,33.7221,20.58401,0.4854425,0.4854425,0,0,0,0.4854425,158.7508,0,0,0,0.7706438,0.5109921,0.4854425,0,0,2.32829,2.458228,0.2596517,0,0.2596517,4.037529,67.29202,0.1714536,0.5339867,0.616515,0,3.228872
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.079382,43.14766,23.63951,0.6488382,0.6488382,0,-1,0,0.6488382,166.3561,0,0,0,1.079382,0.6829876,0.6488382,0,0,2.068638,2.691915,0.3963946,0,0.3963946,4.413582,73.55956,0.1607087,0.713722,0.8635057,0,3.771297
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.444392,54.9667,26.77262,0.4350865,0.4350865,0,-1,0,0.4350865,331.9783,0,0,0,1.444392,0.4579858,0.4350865,0,0,1.672244,3.04867,0.9864067,0,0.9864067,5.34937,89.15599,0.1390273,0.4785951,1.155514,0,4.493062
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.638257,63.28681,29.43295,1.242077,1.242077,0,-1,0,1.242077,131.8966,0,0,0,1.638257,1.30745,1.242077,0,0,0.6858369,3.936436,0.3308078,0,0.3308078,5.663202,94.38651,0.1330094,1.366285,1.310606,0,5.574693
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.677338,67.69123,31.93098,0.2660619,0.2660619,0,-1,0,0.2660619,630.4317,1.042244,0,0,1.677338,0.2800651,0.2660619,0,0,0.3550291,4.234163,0.3550291,0,0.3550291,6.000012,100,0.1271046,0.292668,1.341871,0,5.911501
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.617966,69.21148,34.33727,0.4368947,0.4368947,0,-1,0,0.4368947,370.3332,1.158077,0,0,1.617966,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1271046,0.4805841,1.294373,0,6.171655
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.454146,66.60159,35.84032,0.276343,0.276343,0,-1,0,0.276343,526.2105,1.163259,0,0,1.454146,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1271046,0.3039773,1.163317,0,6.007835
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.13924,59.39013,36.47541,0.765018,0.765018,0,-1,0,0.765018,148.9168,0.333958,0,0,1.13924,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1271046,0.8415198,0.9113921,0,5.692929
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7968971,52.42575,37.13167,0.6481665,0.6481665,0,-1,0,0.6481665,122.9464,0.1146166,0,0,0.7968971,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1271046,0.7129831,0.6375177,0,5.350586
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3818954,43.38809,36.47541,1.553488,1.38,0,-1,0,1.38,27.67358,0,0.1734883,0.3288371,0.3818954,1.452632,1.38,0,0,0,4.553689,0,1.070736,-1.070736,4.871357,81.18912,0.1271046,1.708837,0.3055163,0,4.935585
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,34.37255,34.37255,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.189707,3.482953,0,0.7018127,-0.7018127,4.131581,68.85955,0.1271046,0.7333943,0,0,3.482953
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.969499,2.78114,0,0,0,4.131581,68.85955,0.1271046,0,0,0,2.78114
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,30.75959,30.75959,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.969499,2.78114,0,0.6891881,-0.6891881,3.405113,56.75177,0.1271046,0.7202016,0,0,2.78114
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,29.17186,29.17186,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.735263,2.091952,0,0.7601252,-0.7601252,2.603871,43.39777,0.1271046,0.7943308,0,0,2.091952
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,27.57002,27.57002,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.579847,1.331827,0,0.2996193,-0.2996193,2.288045,38.134,0.1271046,0.3131021,0,0,1.331827
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,26.17987,26.17987,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.912757,1.032207,0,0.195147,-0.195147,2.082342,34.70563,0.1271046,0.2039286,0,0,1.032207
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.08611,25.08611,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.129587,0.8370606,0,0.07203865,-0.07203865,2.006406,33.44004,0.1271046,0.07528039,0,0,0.8370606
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,23.99234,23.99234,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.20963,0.7650219,0,0.2686337,-0.2686337,1.723241,28.72063,0.1271046,0.2807223,0,0,0.7650219
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,23.12438,23.12438,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.508112,0.4963882,0,0.2322519,-0.2322519,1.478427,24.64039,0.1271046,0.2427032,0,0,0.4963882
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,22.32699,22.32699,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.76617,0.2641363,0,0.04772168,-0.04772168,1.428123,23.80201,0.1271046,0.04986915,0,0,0.2641363
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,21.53665,21.53665,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.819194,0.2164146,0,0.001757044,-0.001757044,1.426271,23.77114,0.1271046,0.00183611,0,0,0.2164146
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.7816,20.7816,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.821146,0.2146576,0,0.1087328,-0.1087328,1.311657,21.8609,0.1271046,0.1136258,0,0,0.2146576
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,20.09711,20.09711,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.94196,0.1059248,1.38,0,1.38,2.62084,43.68058,0.1473069,0.1926823,0,1.7,0.1059248
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1045028,21.04454,19.39145,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1045028,0,0,1.452632,1.38,3.56196,1.347925,1.484503,0,1.484503,4.029163,67.15258,0.1558724,0,0.0836022,1.7,1.452428
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3659702,26.53999,20.56284,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3300.217,2.220446E-16,0,0,0.3659702,0,0,1.452632,1.38,2.077457,2.683977,1.74597,0,1.74597,5.685535,94.75874,0.1592774,0.01219821,0.2927762,1.7,3.049948
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7157405,36.01323,23.63951,0,0,0,-1,0,0,0,0.3842533,0,0,0.7157405,0,0,0,0,0.3314872,4.255351,0.3314872,0,0.3314872,6.000012,100,0.155197,0,0.5725924,0,4.971091
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5418803,36.12596,26.75146,1.435524,1.38,0,-1,0,1.38,39.26669,2.220446E-16,0.05552436,0.1990768,0.5418803,1.452632,1.38,0,0,0,4.553689,0,0.9107513,-0.9107513,5.039996,83.99976,0.155197,1.579077,0.4335043,0,5.095569
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2079504,32.94022,29.41178,0.6181212,0.6181212,0,-1,0,0.6181212,33.64233,0,1.110223E-16,0,0.2079504,0.6506539,0.6181212,0,0,1.011946,3.642938,0,0.4427035,-0.4427035,4.573345,76.22227,0.155197,0.6799333,0.1663603,0,3.850888
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5229108,41.24814,31.90981,0.1610885,0.1610885,0,-1,0,0.1610885,324.611,0,0,0,0.5229108,0.1695668,0.1610885,0,0,1.503839,3.200234,0.353344,0,0.353344,4.908557,81.80912,0.1510715,0.1771973,0.4183286,0,3.723145
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8675037,50.81001,34.33727,0.5071142,0.5071142,0,-1,0,0.5071142,171.0667,0,0,0,0.8675037,0.5338044,0.5071142,0,0,1.150495,3.518244,0.3336993,0,0.3336993,5.225132,87.08536,0.1473719,0.5578256,0.6940029,0,4.385747
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2041753,39.46737,35.86149,0.6857141,0.6857141,0,-1,0,0.6857141,29.77558,0,0,0,0.2041753,0.7218044,0.6857141,0,0,0.8167953,3.818573,0,0.517629,-0.517629,4.679503,77.99156,0.1473719,0.7542856,0.1633403,0,4.022748
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2427811,40.82065,36.49658,0.2112014,0.2112014,0,-1,0,0.2112014,114.9524,0,0,0,0.2427811,0.2223172,0.2112014,0,0,1.391939,3.300944,0.02046384,0,0.02046384,4.698917,78.31512,0.1471509,0.2323215,0.1942248,0,3.543725
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.15551,39.90679,37.15284,0,0,0,-1,0,0,0,0,0,0,0.15551,0,0,0,0,1.371475,3.319362,0.15551,0,0.15551,4.846447,80.77395,0.145493,0,0.124408,0,3.474872
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09209963,38.10948,36.49658,0.1917618,0.1917618,0,-1,0,0.1917618,48.02814,0,0,0,0.09209963,0.2018545,0.1917618,0,0,1.215965,3.459321,0,0.1097549,-0.1097549,4.730755,78.84576,0.145493,0.210938,0.07367971,0,3.55142
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,34.41489,34.41489,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.337915,3.349566,0,0.895451,-0.895451,3.786866,63.11432,0.145493,0.9357463,0,0,3.349566
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,32.41082,32.41082,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.33286,2.454115,0,0.5518904,-0.5518904,3.205123,53.41861,0.145493,0.5767255,0,0,2.454115
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,30.80193,30.80193,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.946072,1.902224,0,0.1306345,-0.1306345,3.067422,51.1236,0.145493,0.136513,0,0,1.902224
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,29.2142,29.2142,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.091221,1.77159,0,0.6495063,-0.6495063,2.382782,39.71296,0.145493,0.678734,0,0,1.77159
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,27.58413,27.58413,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.812895,1.122084,0,0.158117,-0.158117,2.216112,36.93513,0.145493,0.1652322,0,0,1.122084
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,26.21516,26.21516,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.98858,0.9639665,0,0.1583495,-0.1583495,2.049197,34.15322,0.145493,0.1654752,0,0,0.9639665
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,25.12844,25.12844,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.164524,0.8056171,0,0.01600557,-0.01600557,2.032326,33.87203,0.145493,0.01672582,0,0,0.8056171
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.03468,24.03468,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.182308,0.7896115,0,0.1187368,-0.1187368,1.907166,31.78604,0.145493,0.12408,0,0,0.7896115
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.15966,23.15966,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.314238,0.6708747,0,0.07820679,-0.07820679,1.824729,30.41209,0.145493,0.0817261,0,0,0.6708747
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,22.36933,22.36933,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.401134,0.5926679,0,0.3088448,-0.3088448,1.499178,24.98625,0.145493,0.3227428,0,0,0.5926679
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,21.55076,21.55076,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.744296,0.283823,0,0.04773071,-0.04773071,1.448866,24.14771,0.145493,0.04987859,0,0,0.283823
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,20.79571,20.79571,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.797329,0.2360923,1.372607,0,1.372607,2.751035,45.85049,0.1578189,0.2806652,0,1.7,0.2360923
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.10417,20.10417,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.424722,1.471439,1.38,0,1.38,4.060218,67.67017,0.1643885,0.05379548,0,1.7,1.471439
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1547729,21.85115,19.39145,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1547729,0,0,1.452632,1.38,2.044722,2.713439,1.534773,0,1.534773,5.516232,91.93701,0.167673,0,0.1238183,1.7,2.868212
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3302551,25.93763,20.56284,0.4570512,0.4570512,0,0,0,0.4570512,72.25778,0,5.551115E-17,0,0.3302551,0.4811066,0.4570512,0,0,0.5099493,4.094735,0,0.1508515,-0.1508515,5.35722,89.28683,0.167673,0.5027564,0.2642041,0,4.42499
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3600019,29.6057,23.61834,0.4239489,0.4239489,0,-1,0,0.4239489,84.91635,0,5.551115E-17,0,0.3600019,0.4462619,0.4239489,0,0,0.6775621,3.943883,0,0.08626005,-0.08626005,5.266294,87.77139,0.167673,0.4663437,0.2880015,0,4.303885
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5500268,36.25315,26.73029,0.2942376,0.2942376,0,-1,0,0.2942376,186.9329,0,0,0,0.5500268,0.3097238,0.2942376,0,0,0.7734066,3.857623,0.240303,0,0.240303,5.494266,91.57091,0.1654748,0.3236614,0.4400215,0,4.40765
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4802212,37.78359,29.39061,0.0664992,0.0664992,0,-1,0,0.0664992,722.1459,0,0,0,0.4802212,0.06999915,0.0664992,0,0,0.5331035,4.073896,0.4102221,0,0.4102221,5.883436,98.05708,0.1618526,0.07314911,0.384177,0,4.554117
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7421955,45.52871,31.90981,0,0,0,-1,0,0,0,0.6193141,0,0,0.7421955,0,0,0,0,0.1228814,4.443096,0.1228814,0,0.1228814,6.000012,100,0.1607983,0,0.5937564,0,5.185291
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1498781,36.9432,34.33727,1.004146,1.004146,0,-1,0,1.004146,14.92593,0,0,0,0.1498781,1.056996,1.004146,0,0,0,4.553689,0,0.9071175,-0.9071175,5.043826,84.0636,0.1607983,1.10456,0.1199025,0,4.703567
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4716002,44.45604,35.86149,0,0,0,-1,0,0,0,0,0,0,0.4716002,0,0,0,0,1.007908,3.646571,0.4716002,0,0.4716002,5.491225,91.52024,0.1568762,0,0.3772801,0,4.118172
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4937818,45.58145,36.51775,1.312967,1.312967,0,-1,0,1.312967,37.60808,0,2.220446E-16,0.06426404,0.4937818,1.382071,1.312967,0,0,0.5363081,4.071012,0,0.8882891,-0.8882891,4.554886,75.91463,0.1568762,1.444264,0.3950254,0,4.564794
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.371606,43.92333,37.17401,0,0,0,-1,0,0,0,0,0,0,0.371606,0,0,0,0,1.523296,3.182723,0.371606,0,0.371606,4.907423,81.79022,0.1539179,0,0.2972848,0,3.554328
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1498774,39.18115,36.53892,0.3789233,0.3789233,0,-1,0,0.3789233,39.55349,0,0,0,0.1498774,0.3988666,0.3789233,0,0,1.15169,3.517168,0,0.2489892,-0.2489892,4.644965,77.41593,0.1539179,0.4168156,0.1199019,0,3.667045
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,34.45017,34.45017,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.428345,3.268179,0,0.04504523,-0.04504523,4.597484,76.62457,0.1539179,0.04707226,0,0,3.268179
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,32.46728,32.46728,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.478395,3.223134,0,0.3448893,-0.3448893,4.233938,70.5655,0.1539179,0.3604093,0,0,3.223134
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.84426,30.84426,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.861605,2.878244,0,0.2874972,-0.2874972,3.93089,65.51469,0.1539179,0.3004346,0,0,2.878244
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,29.27065,29.27065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181046,2.590747,0,0,0,3.93089,65.51469,0.1539179,0,0,0,2.590747
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,27.64764,27.64764,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.181046,2.590747,0,0.1023816,-0.1023816,3.82297,63.71604,0.1539179,0.1069888,0,0,2.590747
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.2575,26.2575,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.294804,2.488365,0,0.1368364,-0.1368364,3.678732,61.31207,0.1539179,0.142994,0,0,2.488365
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.16373,25.16373,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.446844,2.351529,0,0.1964217,-0.1964217,3.471685,57.8613,0.1539179,0.2052607,0,0,2.351529
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.07701,24.07701,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.665091,2.155107,0,0.1019802,-0.1019802,3.364188,56.06969,0.1539179,0.1065693,0,0,2.155107
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,23.202,23.202,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.778402,2.053127,0,0.1495884,-0.1495884,3.206508,53.4417,0.1539179,0.1563198,0,0,2.053127
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,22.40461,22.40461,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,2.944611,1.903539,0,0.01162531,-0.01162531,3.194254,53.23746,0.1539179,0.01214845,0,0,1.903539
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,21.5931,21.5931,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,2.957528,1.891913,0,0.3163801,-0.3163801,2.86076,47.67924,0.1539179,0.3306172,0,0,1.891913
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,20.79571,20.79571,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.309062,1.575533,0,0.2233766,-0.2233766,2.625301,43.75492,0.1539179,0.2334286,0,0,1.575533
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,20.10417,20.10417,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.557258,1.352157,0,0.1928001,-0.1928001,2.422071,40.36778,0.1539179,0.2014761,0,0,1.352157
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3245929,24.63395,19.39145,0.08287633,0.08287633,0,0,0,0.08287633,391.6594,0,0,0,0.3245929,0.08723824,0.08287633,0,0,3.771481,1.159357,0.2373547,0,0.2373547,2.647246,44.12068,0.1520861,0.09116396,0.2596743,0,1.483949
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8539326,35.25754,20.56284,0,0,0,0,0,0,0,0,0,0,0.8539326,0,0,0,0,3.534126,1.372976,0.8539326,0,0.8539326,3.457357,57.62251,0.1458416,0,0.6831461,0,2.226908
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.272762,47.22958,23.61834,0,0,0,-1,0,0,0,0,0,0,1.272762,0,0,0,0,2.680193,2.141515,1.272762,0,1.272762,4.664805,77.7466,0.1374312,0,1.018209,0,3.414277
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.432429,54.62735,26.73029,0.4343008,0.4343008,0,-1,0,0.4343008,329.8242,0,0,0,1.432429,0.4571588,0.4343008,0,0,1.407431,3.287001,0.9752703,0,0.9752703,5.590028,93.16695,0.1316152,0.4777309,1.145943,0,4.71943
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.499037,59.58203,29.39061,0,0,0,-1,0,0,0,1.066876,0,0,1.499037,0,0,0,0,0.432161,4.164744,0.432161,0,0.432161,6.000012,100,0.1291925,0,1.19923,0,5.663781
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.538534,63.84988,31.93098,0,0,0,-1,0,0,0,1.538534,0,0,1.538534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291925,0,1.230827,0,6.092223
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.568345,67.81849,34.35138,0.6233121,0.6233121,0,-1,0,0.6233121,251.6148,0.9122275,0,0,1.568345,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1291925,0.6856433,1.254676,0,6.122035
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.402897,65.28317,35.88266,0.1097434,0.1097434,0,-1,0,0.1097434,1278.343,1.287378,0,0,1.402897,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1291925,0.1207177,1.122318,0,5.956586
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.212689,61.27032,36.56009,0.9114336,0.9114336,0,-1,0,0.9114336,133.0529,0.2532853,0,0,1.212689,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1291925,1.002577,0.9701512,0,5.766378
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.909759,54.9676,37.20929,0.2736567,0.2736567,0,-1,0,0.2736567,332.4454,0.6216993,0,0,0.909759,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1291925,0.3010224,0.7278072,0,5.463448
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4065418,43.95975,36.5742,0.5013116,0.5013116,0,-1,0,0.5013116,81.09563,0,0,0,0.4065418,0.5276964,0.5013116,0,0,0,4.553689,0,0.1211546,-0.1211546,5.872304,97.87154,0.1291925,0.5514427,0.3252334,0,4.960231
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,34.49251,34.49251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1346162,4.432534,0,0,0,5.872304,97.87154,0.1291925,0,0,0,4.432534
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,32.50962,32.50962,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1346162,4.432534,0,0.450373,-0.450373,5.397569,89.9593,0.1291925,0.4706398,0,0,4.432534
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,30.87955,30.87955,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6350307,3.982161,0,0.04750314,-0.04750314,5.347497,89.12476,0.1291925,0.04964078,0,0,3.982161
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,29.31299,29.31299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.687812,3.934658,0,0,0,5.347497,89.12476,0.1291925,0,0,0,3.934658
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,27.68292,27.68292,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.687812,3.934658,0,0.1632578,-0.1632578,5.175407,86.25661,0.1291925,0.1706044,0,0,3.934658
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,26.31395,26.31395,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8692095,3.7714,0,0.05357639,-0.05357639,5.118933,85.31538,0.1291925,0.05598733,0,0,3.7714
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,25.22724,25.22724,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9287388,3.717824,0,0.04633415,-0.04633415,5.070093,84.50137,0.1291925,0.04841919,0,0,3.717824
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,24.13347,24.13347,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9802212,3.67149,0,0.1041026,-0.1041026,4.960359,82.67248,0.1291925,0.1087872,0,0,3.67149
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,23.25845,23.25845,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.095891,3.567387,0,0.2730311,-0.2730311,4.672559,77.87582,0.1291925,0.2853175,0,0,3.567387
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,22.46812,22.46812,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.399259,3.294356,0,0.0495986,-0.0495986,4.620277,77.00446,0.1291925,0.05183054,0,0,3.294356
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,21.64956,21.64956,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.454368,3.244758,0,0.1200973,-0.1200973,4.493683,74.89458,0.1291925,0.1255017,0,0,3.244758
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,20.83805,20.83805,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.58781,3.12466,0,0.1337218,-0.1337218,4.352728,72.54533,0.1291925,0.1397393,0,0,3.12466
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,20.14651,20.14651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.73639,2.990938,0,0,0,4.352728,72.54533,0.1291925,0,0,0,2.990938
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2491776,23.43738,19.44085,0,0,0,0,0,0,0,0,0,0,0.2491776,0,0,0,0,1.73639,2.990938,0.2491776,0,0.2491776,4.589119,76.48516,0.1278358,0,0.1993421,0,3.240116
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5882956,30.43064,20.59813,0.2334316,0.2334316,0,0,0,0.2334316,252.0206,0,0,0,0.5882956,0.2457175,0.2334316,0,0,1.487212,3.215198,0.3425782,0,0.3425782,4.914117,81.90179,0.1260163,0.2567748,0.4706365,0,3.803494
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.026374,42.07898,23.65362,0.2031931,0.2031931,0,-1,0,0.2031931,505.1226,0,0,0,1.026374,0.2138875,0.2031931,0,0,1.144634,3.523519,0.8124869,0,0.8124869,5.68491,94.74831,0.1219014,0.2235125,0.8210995,0,4.549893
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.403549,53.99131,26.77262,1.00884,1.00884,0,-1,0,1.00884,139.1251,0.009465954,0,0,1.403549,1.061936,1.00884,0,0,0.3321468,4.254757,0.3321468,0,0.3321468,6.000012,100,0.1202956,1.109724,1.122839,0,5.658306
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.314229,55.08558,29.41178,0.06421666,0.06421666,0,-1,0,0.06421666,2046.555,1.246633,0,0,1.314229,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1202956,0.07063833,1.051384,0,5.867918
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.492928,62.67015,31.95215,0,0,0,-1,0,0,0,1.492928,0,0,1.492928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202956,0,1.194342,0,6.046617
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.442788,64.45362,34.39372,0,0,0,-1,0,0,0,1.442788,0,0,1.442788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202956,0,1.15423,0,5.996477
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.363801,64.31064,35.925,0.1509837,0.1509837,0,-1,0,0.1509837,903.2766,1.20487,0,0,1.363801,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1202956,0.1660821,1.091041,0,5.91749
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.165837,60.14603,36.5742,0.01574229,0.01574229,0,-1,0,0.01574229,7405.77,1.149266,0,0,1.165837,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1202956,0.01731651,0.9326699,0,5.719526
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8602351,53.92678,37.25163,0.980801,0.980801,0,-1,0,0.980801,87.7074,0,1.110223E-16,0,0.8602351,1.032422,0.980801,0,0,0,4.553689,0,0.1721871,-0.1721871,5.818511,96.97499,0.1202956,1.078881,0.6881881,0,5.413924
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4273034,44.40109,36.61654,0.1343243,0.1343243,0,-1,0,0.1343243,318.1134,0.09459049,0,0,0.4273034,0.1413939,0.1343243,0,0,0.191319,4.381502,0.191319,0,0.191319,6.000012,100,0.1193897,0.1477567,0.3418427,0,4.808805
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,34.55602,34.55602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193897,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,32.56607,32.56607,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1193897,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.94306,30.94306,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1193897,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,29.35533,29.35533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1193897,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.74643,27.74643,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1193897,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,26.37746,26.37746,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1193897,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.26252,25.26252,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1193897,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.17581,24.17581,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1193897,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.30079,23.30079,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1193897,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,22.5034,22.5034,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1193897,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,21.69189,21.69189,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1193897,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,20.85922,20.85922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1193897,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,20.17473,20.17473,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1193897,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3919623,25.84464,19.46908,0.1536748,0.1536748,0,0,0,0.1536748,255.0596,0,0,0,0.3919623,0.161763,0.1536748,0,0,1.748024,2.980467,0.2301993,0,0.2301993,4.560077,76.00113,0.1183177,0.1690423,0.3135698,0,3.37243
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7648805,33.65372,20.6193,0.4731738,0.4731738,0,0,0,0.4731738,161.649,0,0,0,0.7648805,0.4980777,0.4731738,0,0,1.517825,3.187647,0.2668028,0,0.2668028,4.813189,80.21964,0.117099,0.5204911,0.6119044,0,3.952527
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.93275,40.22593,23.67479,0.4992956,0.4992956,0,-1,0,0.4992956,186.8132,0,0,0,0.93275,0.5255743,0.4992956,0,0,1.251022,3.427769,0.4071757,0,0.4071757,5.199469,86.65765,0.1152867,0.5492252,0.7462,0,4.360519
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.234874,50.11459,26.77262,1.051225,1.051225,0,-1,0,1.051225,117.47,0,0,0,1.234874,1.106553,1.051225,0,0,0.8438463,3.794227,0.1283217,0,0.1283217,5.321206,88.68658,0.1147271,1.156348,0.9878995,0,5.029102
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.306146,54.92062,29.43295,1.170109,1.170109,0,-1,0,1.170109,111.626,0,0,0,1.306146,1.231694,1.170109,0,0,0.7155245,3.909717,0.07445233,0,0.07445233,5.391838,89.86378,0.114405,1.28712,1.044917,0,5.215863
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.491349,62.65575,31.97332,0.01805045,0.01805045,0,-1,0,0.01805045,8262.117,0.8312765,0,0,1.491349,0.01900047,0.01805045,0,0,0.6410722,3.976724,0.6410722,0,0.6410722,6.000012,100,0.111704,0.01985549,1.193079,0,5.468073
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.492782,65.81793,34.41489,0.9154886,0.9154886,0,-1,0,0.9154886,163.0585,0.5291098,0,0,1.492782,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.111704,1.007037,1.194226,0,6.046471
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.361726,64.30077,35.96028,0.7148089,0.7148089,0,-1,0,0.7148089,190.5021,0.6092953,0,0,1.361726,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.111704,0.7862899,1.089381,0,5.915415
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.07204,57.97157,36.61654,0.4708928,0.4708928,0,-1,0,0.4708928,227.6611,0.5763631,0,0,1.07204,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.111704,0.5179821,0.8576318,0,5.625729
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7295496,51.18097,37.29397,0.8617901,0.8617901,0,-1,0,0.8617901,84.65514,0,0,0,0.7295496,0.9071475,0.8617901,0,0,0,4.553689,0,0.1775979,-0.1775979,5.812808,96.87993,0.111704,0.9479691,0.5836397,0,5.283238
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3845794,43.64564,36.67299,0.562947,0.562947,0,-1,0,0.562947,68.31538,0,0,0,0.3845794,0.5925757,0.562947,0,0,0.197331,4.376091,0,0.2079964,-0.2079964,5.59356,93.22581,0.111704,0.6192417,0.3076635,0,4.76067
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,34.61247,34.61247,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4284381,4.168095,0,0.6226181,-0.6226181,4.937263,82.28755,0.111704,0.6506359,0,0,4.168095
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,32.62958,32.62958,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.120236,3.545477,0,1.207669,-1.207669,3.664268,61.07101,0.111704,1.262014,0,0,3.545477
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,30.99951,30.99951,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.46209,2.337808,0,1.048536,-1.048536,2.559014,42.65015,0.111704,1.09572,0,0,2.337808
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,29.41178,29.41178,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.62713,1.289272,0,0.6019691,-0.6019691,1.924483,32.07465,0.111704,0.6290577,0,0,1.289272
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,27.78877,27.78877,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.295985,0.6873025,0,0.2011757,-0.2011757,1.712425,28.54036,0.111704,0.2102286,0,0,0.6873025
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,26.41274,26.41274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.519514,0.4861268,0,0,0,1.712425,28.54036,0.111704,0,0,0,0.4861268
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.32603,25.32603,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.519514,0.4861268,0,0.1392211,-0.1392211,1.565673,26.0945,0.111704,0.1454861,0,0,0.4861268
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,24.23226,24.23226,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.674203,0.3469057,0,0.1533701,-0.1533701,1.404007,23.40007,0.111704,0.1602718,0,0,0.3469057
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,23.33608,23.33608,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.844615,0.1935356,0,0.1724939,-0.1724939,1.222182,20.36966,0.111704,0.1802562,0,0,0.1935356
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,22.54574,22.54574,0.1681152,0.01998954,0,-1,0,0.01998954,0,0,0.1481256,0.1649372,0,0.02104162,0.01998954,0,0,5.036275,0.02104162,0,0.02104162,-0.02104162,1.200002,20,0.111704,0.1849267,0,0,0.02104162
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,21.73423,21.73423,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.111704,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.111704,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,20.20296,20.20296,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.119019,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2547219,23.58629,19.4973,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.74395,0,0,0,0.2547219,0,0,0.9451333,0.8978766,3.679654,1.242,1.152599,0,1.152599,3.602636,60.04382,0.1265279,0.8303534,0.2037775,1.7,1.496722
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.61487,30.94908,20.64047,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,91.87032,0,0,0,0.61487,0,0,1.03072,0.9791837,2.527056,2.279339,1.594054,0,1.594054,5.114888,85.24797,0.132444,0.7362084,0.4918959,1.7,2.894208
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9556059,40.70335,23.69596,0.7604667,0.7604667,0,-1,0,0.7604667,125.6604,0,0,0,0.9556059,0.8004913,0.7604667,0,0,0.9330023,3.713987,0.1551146,0,0.1551146,5.262043,87.70054,0.1317905,0.8365134,0.7644847,0,4.669593
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.393107,53.77016,26.79379,0.1933733,0.1933733,0,-1,0,0.1933733,720.4235,0.411668,0,0,1.393107,0.2035508,0.1933733,0,0,0.7778878,3.85359,0.7778878,0,0.7778878,6.000012,100,0.128608,0.2127106,1.114485,0,5.246696
