Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.459254,58.63264,29.43295,0.2867025,0.2867025,0,-1,0,0.2867025,508.9785,1.157462,0,0,1.459254,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,0.3153727,1.167403,0,6.012943
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.62553,66.33788,32.01566,1.180311,1.180311,0,-1,0,1.180311,137.7205,0.3830974,0,0,1.62553,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,1.298342,1.300424,0,6.179219
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.616377,69.31666,34.45017,0.3924495,0.3924495,0,-1,0,0.3924495,411.8688,1.203272,0,0,1.616377,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,0.4316945,1.293102,0,6.170066
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.405367,65.50021,36.00262,0.3333146,0.3333146,0,-1,0,0.3333146,421.6339,1.05451,0,0,1.405367,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,0.3666461,1.124294,0,5.959056
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.147482,59.82203,36.67299,1.107579,1.107579,0,-1,0,1.107579,103.6027,0,0,0,1.147482,1.165873,1.107579,0,0,0,4.553689,0,0.01839092,-0.01839092,5.980626,99.6769,0.128608,1.218337,0.9179854,0,5.70117
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7939883,52.60698,37.35042,1.054173,1.054173,0,-1,0,1.054173,75.31862,0,0,0,0.7939883,1.109655,1.054173,0,0,0.02043436,4.535298,0,0.3156672,-0.3156672,5.647884,94.13121,0.128608,1.15959,0.6351906,0,5.329286
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4126158,44.26829,36.75767,0.2646061,0.2646061,0,-1,0,0.2646061,155.9359,0,0,0,0.4126158,0.2785327,0.2646061,0,0,0.3711756,4.219631,0.1340831,0,0.1340831,5.775086,96.25124,0.1280749,0.2910667,0.3300927,0,4.632246
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,34.6901,34.6901,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.2370925,4.340306,0,1.421376,-1.421376,4.276824,71.28027,0.1280749,1.485338,0,0,4.340306
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,32.7072,32.7072,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.816399,2.91893,0,1.452632,-1.452632,2.745616,45.76018,0.1280749,1.690179,0,0,2.91893
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,31.07713,31.07713,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.430434,1.466298,0,1.388395,-1.388395,1.282119,21.36861,0.1280749,1.450873,0,0,1.466298
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,29.4894,29.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.973096,0.07790279,0,0,0,1.282119,21.36861,0.1280749,0,0,0,0.07790279
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,27.84522,27.84522,0.1545347,0.07400765,0,-1,0,0.07400765,0,0,0.08052707,0.09598055,0,0.07790279,0.07400765,0,0,4.973096,0.07790279,0,0.07790279,-0.07790279,1.200002,20,0.1280749,0.1699882,0,0,0.07790279
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,26.47625,26.47625,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280749,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280749,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280749,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,23.39959,23.39959,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280749,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.60219,22.60219,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280749,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.79069,21.79069,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280749,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,20.93684,20.93684,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328391,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,20.25236,20.25236,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372285,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338423,25.01777,19.53964,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338423,0,0,1.452632,1.38,2.299654,2.484,1.718423,0,1.718423,5.448607,90.80994,0.1392895,0,0.2707384,1.7,2.822423
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.726633,33.01786,20.6828,0.4829254,0.4829254,0,0,0,0.4829254,150.4649,0,0,0,0.726633,0.5083424,0.4829254,0,0,0.5812314,4.030581,0.2182905,0,0.2182905,5.655696,94.26141,0.1384687,0.5312179,0.5813063,0,4.757214
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.071255,43.09285,23.7383,0.3027418,0.3027418,0,-1,0,0.3027418,353.8509,0.3896381,0,0,1.071255,0.3186756,0.3027418,0,0,0.3629409,4.227042,0.3629409,0,0.3629409,6.000012,100,0.1371253,0.333016,0.8570037,0,5.298297
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.439996,54.9566,26.85025,0.7591709,0.7591709,0,-1,0,0.7591709,189.6801,0.6408685,0,0,1.439996,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1371253,0.835088,1.151997,0,5.993685
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.506617,59.92658,29.51057,1.327817,1.327817,0,-1,0,1.327817,113.4657,0.1089148,0,0.08059859,1.506617,1.397702,1.327817,0,0,0,4.553689,0,0,0,6.000012,100,0.1371253,1.460599,1.205293,0,6.060306
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.447062,61.63205,32.07211,0,0,0,-1,0,0,0,1.447062,0,0,1.447062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371253,0,1.157649,0,6.000751
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.295618,60.86003,34.53485,0.7092671,0.7092671,0,-1,0,0.7092671,182.67,0.5490209,0,0,1.295618,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1371253,0.7801939,1.036494,0,5.849307
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.208611,60.59217,36.08024,0.4107394,0.4107394,0,-1,0,0.4107394,294.2525,0.7762538,0,0,1.208611,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1371253,0.4518133,0.9668888,0,5.7623
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9940453,56.34141,36.75767,0.703912,0.703912,0,-1,0,0.703912,141.2173,0.2530853,0,0,0.9940453,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1371253,0.7743033,0.7952362,0,5.547734
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7650857,52.10129,37.44921,0,0,0,-1,0,0,0,0.7650857,0,0,0.7650857,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371253,0,0.6120686,0,5.318775
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4437101,44.94692,36.83529,0.5369974,0.5369974,0,-1,0,0.5369974,82.62798,0,0,0,0.4437101,0.5652605,0.5369974,0,0,0,4.553689,0,0.1215503,-0.1215503,5.871887,97.86459,0.1371253,0.5906972,0.3549681,0,4.997399
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,34.78889,34.78889,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1350559,4.432138,0,0.7188765,-0.7188765,5.114124,85.23524,0.1371253,0.7512259,0,0,4.432138
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,32.80599,32.80599,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9338076,3.713262,0,1.214452,-1.214452,3.83398,63.89954,0.1371253,1.269102,0,0,3.713262
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,31.16181,31.16181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.283198,2.498811,0,0,0,3.83398,63.89954,0.1371253,0,0,0,2.498811
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,29.57408,29.57408,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.283198,2.498811,0,1.154403,-1.154403,2.617132,43.61879,0.1371253,1.206351,0,0,2.498811
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.92285,27.92285,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.565868,1.344407,0,0.0705914,-0.0705914,2.542722,42.37862,0.1371253,0.07376801,0,0,1.344407
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,26.55387,26.55387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644303,1.273816,0,0,0,2.542722,42.37862,0.1371253,0,0,0,1.273816
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644303,1.273816,0,0,0,2.542722,42.37862,0.1371253,0,0,0,1.273816
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,24.33105,24.33105,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.644303,1.273816,0,0.2724001,-0.2724001,2.255588,37.59305,0.1371253,0.284658,0,0,1.273816
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,23.44192,23.44192,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.94697,1.001416,0,0.1891864,-0.1891864,2.056168,34.26939,0.1371253,0.1976998,0,0,1.001416
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.64453,22.64453,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.157177,0.8122296,0,0.06952127,-0.06952127,1.982886,33.04803,0.1371253,0.07264972,0,0,0.8122296
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,21.83303,21.83303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.234423,0.7427083,0,0,0,1.982886,33.04803,0.1371253,0,0,0,0.7427083
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.00035,21.00035,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.234423,0.7427083,0,0.2259469,-0.2259469,1.744717,29.07855,0.1371253,0.2361146,0,0,0.7427083
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,20.29469,20.29469,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.485475,0.5167613,0,0.317525,-0.317525,1.410016,23.50022,0.1371253,0.3318136,0,0,0.5167613
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07692406,20.79709,19.58198,0,0,0,0,0,0,0,0,0,0,0.07692406,0,0,0,0,4.838281,0.1992364,0.07692406,0,0.07692406,1.482993,24.71649,0.1368438,0,0.06153925,0,0.2761604
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5485746,29.85527,20.71809,0.02251629,0.02251629,0,0,0,0.02251629,2436.346,0,0,0,0.5485746,0.02370135,0.02251629,0,0,4.761356,0.268468,0.5248733,0,0.5248733,1.980931,33.01545,0.1349541,0.02476791,0.4388597,0,0.8170426
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9349266,40.40286,23.79475,0.8375573,0.8375573,0,-1,0,0.8375573,111.6254,0,0,0.03986568,0.9349266,0.8816392,0.8375573,0,0,4.236484,0.7408539,0.05328738,0,0.05328738,2.031484,33.858,0.1347652,0.921313,0.7479413,0,1.675781
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9611378,44.42645,26.91376,0,0,0,-1,0,0,0,0,0,0,0.9611378,0,0,0,0,4.183196,0.7888126,0.9611378,0,0.9611378,2.943299,49.05489,0.1314459,0,0.7689102,0,1.74995
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.16598,51.88604,29.5882,0.4992138,0.4992138,0,-1,0,0.4992138,233.5633,0,0,0,1.16598,0.5254883,0.4992138,0,0,3.222058,1.653836,0.6404921,0,0.6404921,3.550923,59.18194,0.1293233,0.5491352,0.9327843,0,2.819817
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.174147,55.11227,32.1709,0.1557841,0.1557841,0,-1,0,0.1557841,753.702,0,0,0,1.174147,0.1639832,0.1557841,0,0,2.581566,2.230279,1.010164,0,1.010164,4.509249,75.15401,0.1261115,0.1713625,0.9393181,0,3.404427
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6027947,45.70727,34.63364,0.6406193,0.6406193,0,-1,0,0.6406193,94.09562,0,0,0,0.6027947,0.6743361,0.6406193,0,0,1.571402,3.139427,0,0.07154143,-0.07154143,4.433838,73.89716,0.1261115,0.7046813,0.4822358,0,3.742222
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.541201,46.172,36.2002,0.6895559,0.6895559,0,-1,0,0.6895559,78.48544,0,0,0,0.541201,0.7258484,0.6895559,0,0,1.650892,3.067886,0,0.1846474,-0.1846474,4.239202,70.65324,0.1261115,0.7585115,0.4329608,0,3.609087
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5027789,46.13956,36.87763,0.3497966,0.3497966,0,-1,0,0.3497966,143.7346,0,0,0,0.5027789,0.3682069,0.3497966,0,0,1.856056,2.883239,0.1345719,0,0.1345719,4.366869,72.781,0.1256956,0.3847763,0.4022231,0,3.386017
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3138829,43.24564,37.56918,0.2101597,0.2101597,0,-1,0,0.2101597,149.3544,0,0,0,0.3138829,0.2212208,0.2101597,0,0,1.721484,3.004353,0.09266213,0,0.09266213,4.454776,74.24612,0.1254109,0.2311757,0.2511063,0,3.318236
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2257531,40.98006,36.95525,0.7192758,0.7192758,0,-1,0,0.7192758,31.38617,0,0,0,0.2257531,0.7571324,0.7192758,0,0,1.628822,3.087749,0,0.5313793,-0.5313793,3.894653,64.91075,0.1254109,0.7912034,0.1806025,0,3.313502
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,34.88768,34.88768,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.219243,2.55637,0,1.052496,-1.052496,2.785224,46.42031,0.1254109,1.099859,0,0,2.55637
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,32.90479,32.90479,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.388684,1.503874,0,0.871797,-0.871797,1.86627,31.10443,0.1254109,0.9110278,0,0,1.503874
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,31.2606,31.2606,0.8497165,0.6004727,0,-1,0,0.6004727,0,0,0.2492438,0.3342154,0,0.6320766,0.6004727,0,0,4.357347,0.6320766,0,0.6320766,-0.6320766,1.200002,20,0.1254109,0.9346882,0,0,0.6320766
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,29.6517,29.6517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1254109,0,0,0,2.1065E-16
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,28.00047,28.00047,0.020724,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.020724,0.0227964,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1254109,0.0227964,0,0,2.1065E-16
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,26.63149,26.63149,0.132934,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.132934,0.1462274,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1254109,0.1462274,0,0,2.1065E-16
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,25.50244,25.50244,0.0804875,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0804875,0.08853626,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1254109,0.08853626,0,0,2.1065E-16
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,24.39456,24.39456,0.07872763,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07872763,0.08660039,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1254109,0.08660039,0,0,2.1065E-16
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,23.49838,23.49838,0.104231,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.104231,0.1146542,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1254109,0.1146542,0,0,2.1065E-16
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,22.70804,22.70804,0.06763946,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.06763946,0.07440341,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1254109,0.07440341,0,0,2.1065E-16
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,21.91065,21.91065,0.1495243,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1495243,0.1644768,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1254109,0.1644768,0,0,2.1065E-16
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,21.0568,21.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1254109,0,0,0,2.1065E-16
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,20.36526,20.36526,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1300691,0.2114461,0,1.7,2.1065E-16
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1906704,22.70478,19.6596,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,96.17693,0,0,0,0.1906704,0,0,1.452632,1.38,3.679654,1.242,1.57067,0,1.57067,3.999254,66.6541,0.13389,0.2180745,0.1525363,1.7,1.43267
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4281501,27.84232,20.79571,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,524.2531,2.220446E-16,0,0,0.4281501,0,0,1.452632,1.38,2.108984,2.655603,1.80815,0,1.80815,5.714616,95.24341,0.1359574,0.08983544,0.3425201,1.7,3.083753
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9957124,41.70531,23.87238,0.7745376,0.7745376,0,-1,0,0.7745376,128.5557,0,0,0,0.9957124,0.8153027,0.7745376,0,0,0.3008339,4.282938,0.1804097,0,0.1804097,5.885767,98.09593,0.1354223,0.8519913,0.7965699,0,5.278651
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.096254,47.3431,26.99138,0,0,0,-1,0,0,0,0.9758296,0,0,1.096254,0,0,0,0,0.1204242,4.445307,0.1204242,0,0.1204242,6.000012,100,0.1350675,0,0.8770031,0,5.541561
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.843107,45.07773,29.6517,0.6266069,0.6266069,0,-1,0,0.6266069,134.5512,0.1835208,0,0,0.843107,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1350675,0.6892676,0.6744856,0,5.396796
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6307277,43.68698,32.24852,1.014149,1.014149,0,-1,0,1.014149,62.19282,0,2.220446E-16,0,0.6307277,1.067525,1.014149,0,0,0,4.553689,0,0.4367973,-0.4367973,5.539587,92.32627,0.1350675,1.115564,0.5045822,0,5.184417
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8652404,51.18116,34.71127,1.636995,1.38,0,-1,0,1.38,62.69858,2.220446E-16,0.2569947,0.4206941,0.8652404,1.452632,1.38,0,0,0.4853303,4.116892,0,0.5873912,-0.5873912,4.920423,82.00688,0.1350675,1.800694,0.6921923,0,4.982132
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4318511,44.13175,36.27782,0.4585278,0.4585278,0,-1,0,0.4585278,94.18211,5.551115E-17,0,0,0.4318511,0.4826609,0.4585278,0,0,1.137987,3.5295,0,0.05080972,-0.05080972,4.866864,81.11424,0.1350675,0.5043806,0.3454809,0,3.961352
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3260405,42.85832,36.97643,0.9789355,0.9789355,0,-1,0,0.9789355,33.30561,0,0,0,0.3260405,1.030458,0.9789355,0,0,1.194443,3.478691,0,0.7044179,-0.7044179,4.124342,68.73891,0.1350675,1.076829,0.2608324,0,3.804731
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1602386,40.49493,37.6468,0.3270578,0.3270578,0,-1,0,0.3270578,48.99398,0,0,0,0.1602386,0.3442714,0.3270578,0,0,1.977129,2.774273,0,0.1840328,-0.1840328,3.930355,65.50579,0.1350675,0.3597636,0.1281909,0,2.934511
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1142189,39.06621,37.05405,0,0,0,-1,0,0,0,0,0,0,0.1142189,0,0,0,0,2.18161,2.59024,0.1142189,0,0.1142189,4.038713,67.31174,0.1347326,0,0.09137513,0,2.704459
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,35.00764,35.00764,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.067391,2.693037,0,0.4835864,-0.4835864,3.528968,58.81601,0.1347326,0.5053478,0,0,2.693037
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,33.02475,33.02475,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.604709,2.209451,0,1.355805,-1.355805,2.099824,34.997,0.1347326,1.416816,0,0,2.209451
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,31.35939,31.35939,0.9145144,0.8109635,0,-1,0,0.8109635,0,0,0.1035509,0.1950024,0,0.8536457,0.8109635,0,0,4.111159,0.8536457,0,0.8536457,-0.8536457,1.200002,20,0.1347326,1.005966,0,0,0.8536457
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,29.7505,29.7505,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.09926,28.09926,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,26.71617,26.71617,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,25.60123,25.60123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,24.49335,24.49335,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,23.59717,23.59717,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,22.80683,22.80683,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,21.98827,21.98827,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,21.13443,21.13443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347326,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,20.44288,20.44288,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1391101,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3337589,25.14384,19.73722,0.101501,0.101501,1.554133,0,0.4803782,0.101501,328.8232,0,0,0,0.3337589,0,0,1.452632,1.38,3.729359,1.197266,1.713759,0,1.713759,4.087846,68.13063,0.1412295,0.1116511,0.2670071,1.7,1.531025
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6437429,31.70071,20.85922,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,88.46877,0,0,0,0.6437429,0,0,0.9723501,0.9237326,2.0156,2.739649,1.567475,0,1.567475,5.574884,92.91454,0.1444923,0.8004149,0.5149943,1.7,3.383392
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8931596,39.73616,23.93588,0,0,0,-1,0,0,0,0.4450353,0,0,0.8931596,0,0,0,0,0.4481243,4.150377,0.4481243,0,0.4481243,6.000012,100,0.143226,0,0.7145277,0,5.043537
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.141494,48.38251,27.04783,0.4650872,0.4650872,0,-1,0,0.4650872,245.4367,0.651929,0,0,1.141494,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.143226,0.5115959,0.9131956,0,5.695183
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.485211,59.63122,29.70816,0.0554965,0.0554965,0,-1,0,0.0554965,2676.225,1.426794,0,0,1.485211,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.143226,0.06104615,1.188169,0,6.0389
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.504381,63.43076,32.31203,0,0,0,-1,0,0,0,1.504381,0,0,1.504381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143226,0,1.203505,0,6.05807
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.47645,65.82981,34.76772,0,0,0,-1,0,0,0,1.47645,0,0,1.47645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143226,0,1.18116,0,6.030139
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.238029,61.63107,36.34133,0.386288,0.386288,0,-1,0,0.386288,320.4937,0.8314096,0,0,1.238029,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.143226,0.4249168,0.9904228,0,5.791718
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9259909,55.10332,37.01171,0,0,0,-1,0,0,0,0.9259909,0,0,0.9259909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143226,0,0.7407928,0,5.47968
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4495292,45.98298,37.71031,0,0,0,-1,0,0,0,0.4495292,0,0,0.4495292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143226,0,0.3596233,0,5.003218
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2609418,41.78628,37.1105,1.149978,1.149978,0,-1,0,1.149978,22.69102,0,0,0,0.2609418,1.210503,1.149978,0,0,0,4.553689,0,0.9495616,-0.9495616,4.999086,83.31794,0.143226,1.264976,0.2087535,0,4.814631
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,35.07115,35.07115,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.055068,3.604127,0,0.4929763,-0.4929763,4.479444,74.65724,0.143226,0.5151602,0,0,3.604127
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,33.0812,33.0812,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.60282,3.111151,0,0.9898776,-0.9898776,3.436021,57.2669,0.143226,1.034422,0,0,3.111151
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,31.43702,31.43702,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.702684,2.121274,0,0.6142306,-0.6142306,2.788565,46.47599,0.143226,0.6418709,0,0,2.121274
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,29.82812,29.82812,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.385162,1.507043,0,0.680845,-0.680845,2.070891,34.51479,0.143226,0.7114831,0,0,1.507043
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,28.16277,28.16277,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.141657,0.8261979,0,0.02020102,-0.02020102,2.049598,34.15989,0.143226,0.02111007,0,0,0.8261979
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,26.77262,26.77262,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.164102,0.8059969,0,0.1774122,-0.1774122,1.862589,31.04309,0.143226,0.1853958,0,0,0.8059969
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,25.64357,25.64357,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.361227,0.6285847,0,0.2697098,-0.2697098,1.57829,26.30478,0.143226,0.2818467,0,0,0.6285847
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,24.52864,24.52864,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.660904,0.3588749,0,0.100677,-0.100677,1.472167,24.53607,0.143226,0.1052075,0,0,0.3588749
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.65362,23.65362,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.772768,0.2581979,0,0.08996543,-0.08996543,1.377335,22.95554,0.143226,0.09401387,0,0,0.2581979
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,22.86329,22.86329,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.872729,0.1682325,0,0.04727812,-0.04727812,1.3275,22.12495,0.143226,0.04940563,0,0,0.1682325
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,22.05178,22.05178,0.1654355,0.1149066,0,-1,0,0.1149066,0,0,0.05052892,0.06707247,0,0.1209543,0.1149066,0,0,4.925261,0.1209543,0,0.1209543,-0.1209543,1.200002,20,0.143226,0.1819791,0,0,0.1209543
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,21.17677,21.17677,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454219,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.48522,20.48522,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1488102,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1781004,22.62981,19.78662,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.9153,0,0,0,0.1781004,0,0,0.8484683,0.8060449,2.299654,2.484,0.9841453,0,0.9841453,4.75201,79.20002,0.1517666,0.9366848,0.1424803,1.7,2.6621
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6891382,32.56839,20.90156,0.9603192,0.9603192,1.555372,0,0.4807164,0.9603192,71.76137,0,0,0,0.6891382,0,0,0.5950523,0.5652997,1.315509,3.369731,1.254438,0,1.254438,5.942075,99.03439,0.1544833,1.056351,0.5513106,1.7,4.058869
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8892735,39.69906,23.97117,0.3324277,0.3324277,0,-1,0,0.3324277,267.5089,0.4782784,0,0,0.8892735,0.3499238,0.3324277,0,0,0.06107116,4.498725,0.06107116,0,0.06107116,6.000012,100,0.1543154,0.3656704,0.7114187,0,5.387999
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7306134,40.03942,27.09017,0.05444653,0.05444653,0,-1,0,0.05444653,1341.891,0.6733012,0,0,0.7306134,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1543154,0.05989119,0.5844907,0,5.284302
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7497588,43.31564,29.7505,0,0,0,-1,0,0,0,0.7497588,0,0,0.7497588,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543154,0,0.599807,0,5.303448
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.121199,54.10729,32.34732,0,0,0,-1,0,0,0,1.121199,0,0,1.121199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543154,0,0.8969592,0,5.674888
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.196023,58.76399,34.81006,0.4664998,0.4664998,0,-1,0,0.4664998,256.3823,0.7049706,0,0,1.196023,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1543154,0.5131498,0.9568185,0,5.749712
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.024369,56.59195,36.37662,0.4143413,0.4143413,0,-1,0,0.4143413,247.2282,0.5882199,0,0,1.024369,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1543154,0.4557755,0.819495,0,5.578058
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6609786,49.52085,37.07522,0.4142688,0.4142688,0,-1,0,0.4142688,159.5531,0.2249062,0,0,0.6609786,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1543154,0.4556957,0.5287829,0,5.214667
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.475728,46.55373,37.76676,0,0,0,-1,0,0,0,0.475728,0,0,0.475728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543154,0,0.3805824,0,5.029417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2444348,41.54742,37.17401,0.6408046,0.6408046,0,-1,0,0.6408046,38.14497,0,0,0,0.2444348,0.6745312,0.6408046,0,0,0,4.553689,0,0.4300964,-0.4300964,5.54665,92.44399,0.1543154,0.7048851,0.1955478,0,4.798124
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,35.14877,35.14877,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4778849,4.123592,0,0.5994246,-0.5994246,4.914802,81.91319,0.1543154,0.6263987,0,0,4.123592
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,33.16588,33.16588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.143912,3.524168,0,0,0,4.914802,81.91319,0.1543154,0,0,0,3.524168
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,31.49347,31.49347,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.143912,3.524168,0,1.436637,-1.436637,3.400453,56.67411,0.1543154,1.501285,0,0,3.524168
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,29.89163,29.89163,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.740175,2.087531,0,1.452632,-1.452632,1.869245,31.15403,0.1543154,1.682226,0,0,2.087531
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,28.21922,28.21922,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.35421,0.6348996,0,0.2271706,-0.2271706,1.629786,27.16305,0.1543154,0.2373932,0,0,0.6348996
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,26.82908,26.82908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.606622,0.407729,0,0,0,1.629786,27.16305,0.1543154,0,0,0,0.407729
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,25.70003,25.70003,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.606622,0.407729,0,0.03085731,-0.03085731,1.59726,26.62095,0.1543154,0.03224589,0,0,0.407729
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,24.57097,24.57097,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.640908,0.3768717,0,0.2339267,-0.2339267,1.35068,22.51128,0.1543154,0.2444534,0,0,0.3768717
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,23.69596,23.69596,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.900826,0.142945,0,0.0734307,-0.0734307,1.273277,21.22124,0.1543154,0.07673509,0,0,0.142945
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,22.90562,22.90562,0.1670688,0.06603857,0,-1,0,0.06603857,0,0,0.1010303,0.1177372,0,0.06951428,0.06603857,0,0,4.982416,0.06951428,0,0.06951428,-0.06951428,1.200002,20,0.1543154,0.1837757,0,0,0.06951428
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,22.08706,22.08706,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543154,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,21.2191,21.2191,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1566435,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,20.5205,20.5205,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1590125,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3744334,25.90755,19.81485,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3744334,0,0,1.452632,1.38,2.299654,2.484,1.754433,0,1.754433,5.48277,91.37932,0.1595518,0,0.2995467,1.7,2.858433
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.864467,35.8685,20.93684,0.927345,0.927345,0,0,0,0.927345,93.21957,0,0,0,0.864467,0.9761527,0.927345,0,0,0.545221,4.06299,0,0.1116857,-0.1116857,5.365043,89.41721,0.1595518,1.020079,0.6915736,0,4.927457
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.148008,45.00896,24.01351,0.1176623,0.1176623,0,-1,0,0.1176623,975.6797,0.3548365,0,0,1.148008,0.1238551,0.1176623,0,0,0.6693161,3.951304,0.6693161,0,0.6693161,6.000012,100,0.1578119,0.1294286,0.9184061,0,5.099312
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.291252,51.81432,27.13251,0.894753,0.894753,0,-1,0,0.894753,144.3138,0.3494067,0,0,1.291252,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1578119,0.9842283,1.033002,0,5.844941
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.493015,59.98077,29.82812,0.08510675,0.08510675,0,-1,0,0.08510675,1754.286,1.403429,0,0,1.493015,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1578119,0.09361742,1.194412,0,6.046704
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.356561,59.76752,32.41082,0.574033,0.574033,0,-1,0,0.574033,236.321,0.7523155,0,0,1.356561,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1578119,0.6314363,1.085249,0,5.91025
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.433162,64.82545,34.88768,0,0,0,-1,0,0,0,1.433162,0,0,1.433162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1578119,0,1.14653,0,5.986851
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.289716,63.07281,36.4613,0.3467822,0.3467822,0,-1,0,0.3467822,371.9094,0.9246817,0,0,1.289716,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1578119,0.3814604,1.031772,0,5.843404
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8814867,54.28031,37.15284,0.8584566,0.8584566,0,-1,0,0.8584566,102.6827,0,1.110223E-16,0,0.8814867,0.9036385,0.8584566,0,0,0,4.553689,0,0.02215178,-0.02215178,5.976662,99.61083,0.1578119,0.9443023,0.7051894,0,5.435176
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7726903,52.70094,37.84438,0.1636693,0.1636693,0,-1,0,0.1636693,472.1046,0.5757937,0,0,0.7726903,0.1722835,0.1636693,0,0,0.02461309,4.531537,0.02461309,0,0.02461309,6.000012,100,0.1577487,0.1800362,0.6181522,0,5.304227
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4065612,44.69327,37.2728,1.012613,1.012613,0,-1,0,1.012613,40.1497,0,0,0,0.4065612,1.065909,1.012613,0,0,0,4.553689,0,0.6593474,-0.6593474,5.304999,88.41647,0.1577487,1.113874,0.325249,0,4.96025
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,35.22639,35.22639,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7326082,3.894341,0,0.6696931,-0.6696931,4.599081,76.65118,0.1577487,0.6998293,0,0,3.894341
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,33.2435,33.2435,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.476712,3.224648,0,1.36848,-1.36848,3.156576,52.6095,0.1577487,1.430061,0,0,3.224648
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,31.57815,31.57815,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.997245,1.856169,0,0.9863787,-0.9863787,2.116842,35.28062,0.1577487,1.030766,0,0,1.856169
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.96925,29.96925,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.093221,0.8697901,0,0.3962728,-0.3962728,1.699134,28.31883,0.1577487,0.4141051,0,0,0.8697901
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,28.28273,28.28273,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.533524,0.4735173,0,0.06298718,-0.06298718,1.632739,27.21227,0.1577487,0.0658216,0,0,0.4735173
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.89259,26.89259,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.60351,0.4105301,0,0.1402349,-0.1402349,1.484919,24.74859,0.1577487,0.1465455,0,0,0.4105301
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,25.76353,25.76353,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.759326,0.2702952,0,0.1116035,-0.1116035,1.367278,22.78792,0.1577487,0.1166257,0,0,0.2702952
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.59214,24.59214,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.88333,0.1586917,0,0.1311753,-0.1311753,1.229007,20.48341,0.1577487,0.1370782,0,0,0.1586917
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,23.71713,23.71713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.02908,0.02751642,0,0,0,1.229007,20.48341,0.1577487,0,0,0,0.02751642
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,22.91974,22.91974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.02908,0.02751642,0,0,0,1.229007,20.48341,0.1577487,0,0,0,0.02751642
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,22.08706,22.08706,0.2170392,0.0261406,0,-1,0,0.0261406,0,0,0.1908986,0.2126026,0,0.02751642,0.0261406,0,0,5.02908,0.02751642,0,0.02751642,-0.02751642,1.200002,20,0.1577487,0.2387432,0,0,0.02751642
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,21.23322,21.23322,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1595802,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,20.54167,20.54167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1610062,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2550917,23.93936,19.83602,0.494253,0.494253,1.7,0,0.5202,0.494253,51.61156,0,0,0,0.2550917,0,0,1.205747,1.14546,2.299654,2.484,1.400551,0,1.400551,5.147048,85.78396,0.1634657,0.5436783,0.2040734,1.7,2.739092
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6264538,31.49531,20.95801,0,0,0,0,0,0,0,0,0,0,0.6264538,0,0,0,0,0.8991031,3.744496,0.6264538,0,0.6264538,5.741354,95.68904,0.1619186,0,0.501163,0,4.37095
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6185454,34.63866,24.03468,0.3263113,0.3263113,0,-1,0,0.3263113,189.5568,0.002410393,0,0,0.6185454,0.3434856,0.3263113,0,0,0.2726493,4.308304,0.2726493,0,0.2726493,6.000012,100,0.1612543,0.3589425,0.4948363,0,4.92685
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5794414,37.26236,27.16779,0.2750702,0.2750702,0,-1,0,0.2750702,210.6522,0.2898939,0,0,0.5794414,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1612543,0.3025772,0.4635531,0,5.133131
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.046017,49.54838,29.84929,0,0,0,-1,0,0,0,1.046017,0,0,1.046017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612543,0,0.8368136,0,5.599706
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.097727,53.69157,32.44611,0.3275082,0.3275082,0,-1,0,0.3275082,335.1754,0.7529817,0,0,1.097727,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1612543,0.3602591,0.8781818,0,5.651416
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3641167,41.4404,34.93002,0,0,0,-1,0,0,0,0.3641167,0,0,0.3641167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612543,0,0.2912934,0,4.917806
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2189601,40.40749,36.51775,0.1868843,0.1868843,0,-1,0,0.1868843,117.1634,0.02223976,0,0,0.2189601,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1612543,0.2055728,0.1751681,0,4.772649
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3000317,42.61362,37.20929,0,0,0,-1,0,0,0,0.3000317,0,0,0.3000317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612543,0,0.2400253,0,4.853721
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3233667,43.77555,37.90789,0,0,0,-1,0,0,0,0.3233667,0,0,0.3233667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612543,0,0.2586933,0,4.877056
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1389761,39.78859,37.32925,0.4793039,0.4793039,0,-1,0,0.4793039,28.9954,0,0,0,0.1389761,0.5045304,0.4793039,0,0,0,4.553689,0,0.3655543,-0.3655543,5.614684,93.57788,0.1612543,0.5272343,0.1111809,0,4.692665
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,35.32519,35.32519,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4061715,4.188135,0,0.4934508,-0.4934508,5.094541,84.90885,0.1612543,0.5156561,0,0,4.188135
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,33.34229,33.34229,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9544501,3.694684,0,0.7765432,-0.7765432,4.275993,71.2664,0.1612543,0.8114877,0,0,3.694684
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,31.67694,31.67694,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.817276,2.918141,0,0.4664212,-0.4664212,3.784342,63.07224,0.1612543,0.4874102,0,0,2.918141
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335522,2.45172,0,0,0,3.784342,63.07224,0.1612543,0,0,0,2.45172
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,28.36035,28.36035,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.335522,2.45172,0,0.04001877,-0.04001877,3.742158,62.36917,0.1612543,0.04181962,0,0,2.45172
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,26.97021,26.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.379987,2.411701,0,0,0,3.742158,62.36917,0.1612543,0,0,0,2.411701
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.84116,25.84116,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.379987,2.411701,0,0.07906523,-0.07906523,3.658816,60.98014,0.1612543,0.08262317,0,0,2.411701
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.69094,24.69094,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.467837,2.332635,0,0.110126,-0.110126,3.542733,59.04543,0.1612543,0.1150817,0,0,2.332635
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,23.79475,23.79475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.590199,2.222509,0,0,0,3.542733,59.04543,0.1612543,0,0,0,2.222509
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,22.98325,22.98325,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.590199,2.222509,0,0.0472312,-0.0472312,3.492947,58.21566,0.1612543,0.04935661,0,0,2.222509
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.17174,22.17174,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.642679,2.175278,0,0.08710047,-0.08710047,3.401135,56.68547,0.1612543,0.09101999,0,0,2.175278
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,21.3179,21.3179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.739457,2.088178,0,0,0,3.401135,56.68547,0.1612543,0,0,0,2.088178
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.59813,20.59813,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.739457,2.088178,0,0.0721747,-0.0721747,3.325056,55.41749,0.1612543,0.07542256,0,0,2.088178
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.334986,25.33199,19.89953,0.05405929,0.05405929,0,0,0,0.05405929,619.6641,0,0,0,0.334986,0.05690451,0.05405929,0,0,2.819651,2.016003,0.2780815,0,0.2780815,3.588867,59.81434,0.1605825,0.05946521,0.2679888,0,2.350989
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7849986,34.45717,21.01447,0.9465719,0.9465719,0,0,0,0.9465719,82.93069,0,0,0,0.7849986,0.9963915,0.9465719,0,0,2.541569,2.266276,0,0.2113929,-0.2113929,3.36604,56.10055,0.1605825,1.041229,0.6279988,0,3.051275
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.178643,45.74917,24.09113,0.8958907,0.8958907,0,-1,0,0.8958907,131.561,0,0,0,1.178643,0.9430429,0.8958907,0,0,2.776451,2.054883,0.2355998,0,0.2355998,3.589549,59.8257,0.1600176,0.9854798,0.9429141,0,3.233526
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.379396,53.97949,27.2313,0,0,0,-1,0,0,0,0,0,0,1.379396,0,0,0,0,2.540851,2.266923,1.379396,0,1.379396,4.89816,81.63583,0.1567885,0,1.103517,0,3.64632
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.554103,61.68517,29.92691,0.726482,0.726482,0,-1,0,0.726482,213.9218,0,0,0,1.554103,0.7647179,0.726482,0,0,1.161454,3.50838,0.7893855,0,0.7893855,5.647037,94.11709,0.1549985,0.7991303,1.243283,0,5.062483
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.507625,63.79676,32.53078,0,0,0,-1,0,0,0,1.135556,0,0,1.507625,0,0,0,0,0.3720689,4.218827,0.3720689,0,0.3720689,6.000012,100,0.1541689,0,1.2061,0,5.726452
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.361691,63.11198,35.00764,0.3567453,0.3567453,0,-1,0,0.3567453,381.6985,0.9861701,0,0,1.361691,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1541689,0.3924198,1.089353,0,5.91538
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.462094,67.81572,36.61654,0.06961709,0.06961709,0,-1,0,0.06961709,2100.195,1.388813,0,0,1.462094,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1541689,0.07657879,1.169676,0,6.015783
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.184313,61.48273,37.31514,0.7598699,0.7598699,0,-1,0,0.7598699,155.8574,0.3844504,0,0,1.184313,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1541689,0.8358569,0.9474508,0,5.738002
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9177038,56.07513,38.02785,0.1924263,0.1924263,0,-1,0,0.1924263,476.9118,0.7151498,0,0,0.9177038,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1541689,0.211669,0.734163,0,5.471393
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4675549,46.05775,37.44921,1.103158,1.103158,0,-1,0,1.103158,42.38332,0,0,0,0.4675549,1.161219,1.103158,0,0,0,4.553689,0,0.6936639,-0.6936639,5.268826,87.81359,0.1541689,1.213474,0.3740439,0,5.021244
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,35.44515,35.44515,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7707376,3.860025,0,0.6079659,-0.6079659,4.627974,77.13274,0.1541689,0.6353244,0,0,3.860025
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,33.46225,33.46225,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.446255,3.252059,0,0.7104096,-0.7104096,3.879136,64.65214,0.1541689,0.7423781,0,0,3.252059
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,31.77573,31.77573,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.235599,2.54165,0,0.6527367,-0.6527367,3.191091,53.18475,0.1541689,0.6821098,0,0,2.54165
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,30.16684,30.16684,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.960862,1.888913,0,0.0299616,-0.0299616,3.159509,52.65838,0.1541689,0.03130987,0,0,1.888913
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,28.48031,28.48031,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.994153,1.858951,0,0.08416639,-0.08416639,3.07079,51.17973,0.1541689,0.08795388,0,0,1.858951
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,27.069,27.069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087671,1.774785,0,0,0,3.07079,51.17973,0.1541689,0,0,0,1.774785
