Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,27.78877,27.78877,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1492154,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,26.71617,26.71617,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1492154,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,25.79882,25.79882,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1492154,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.92381,24.92381,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1492154,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,24.09113,24.09113,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1492154,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,23.42075,23.42075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1492154,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.0821334,24.02991,22.70804,0.5990035,0.5990035,0,0,0,0.5990035,13.71167,0,2.220446E-16,0,0.0821334,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5483966,-0.5483966,3.061976,51.03284,0.1492154,0.6589038,0.06570671,0,2.396954
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3855882,30.43714,23.99234,0,0,0,0,0,0,0,0,0,0,0.3855882,0,0,0,0,3.096961,1.766424,0.3855882,0,0.3855882,3.427777,57.12951,0.1488883,0,0.3084705,0,2.152012
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6095109,37.86832,27.21013,0,0,0,-1,0,0,0,0,0,0,0.6095109,0,0,0,0,2.711373,2.113453,0.6095109,0,0.6095109,4.00601,66.7667,0.1483742,0,0.4876087,0,2.722964
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9719406,48.77394,30.562,0.2381894,0.2381894,0,-1,0,0.2381894,408.0537,0,0,0,0.9719406,0.2507257,0.2381894,0,0,2.101862,2.662013,0.721215,0,0.721215,4.690215,78.17009,0.1477704,0.2620083,0.7775525,0,3.633953
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.259817,58.74745,33.51871,0.08140835,0.08140835,0,-1,0,0.08140835,1547.528,0,0,0,1.259817,0.085693,0.08140835,0,0,1.380648,3.311106,1.174124,0,1.174124,5.804087,96.73458,0.146798,0.08954919,1.007854,0,4.570923
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.338992,63.94059,36.14375,0.5402458,0.5402458,0,-1,0,0.5402458,247.8486,0.5637885,0,0,1.338992,0.5686798,0.5402458,0,0,0.2065235,4.367818,0.2065235,0,0.2065235,6.000012,100,0.1466283,0.5942703,1.071193,0,5.70681
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.363767,67.67004,38.59944,0,0,0,-1,0,0,0,1.363767,0,0,1.363767,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466283,0,1.091014,0,5.917456
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.112226,63.1486,40.18716,1.110597,1.110597,0,-1,0,1.110597,100.1467,0,2.220446E-16,0,1.112226,1.16905,1.110597,0,0,0,4.553689,0,0.0568236,-0.0568236,5.940114,99.00172,0.1466283,1.221657,0.889781,0,5.665915
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.675384,53.98256,40.88577,0.2738234,0.2738234,0,-1,0,0.2738234,246.6495,0.3240116,0,0,0.675384,0.2882351,0.2738234,0,0,0.06313733,4.496865,0.06313733,0,0.06313733,6.000012,100,0.1465764,0.3012057,0.5403072,0,5.172249
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4759187,50.57954,41.55614,0.5566262,0.5566262,0,-1,0,0.5566262,85.5006,0,0,0,0.4759187,0.5859223,0.5566262,0,0,0,4.553689,0,0.1100036,-0.1100036,5.884058,98.06744,0.1465764,0.6122888,0.380735,0,5.029608
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1957878,44.57655,41.00573,1.151031,1.151031,0,-1,0,1.151031,17.00977,0,0,0,0.1957878,1.211612,1.151031,0,0,0.1222262,4.443686,0,1.015824,-1.015824,4.813285,80.22126,0.1465764,1.266135,0.1566302,0,4.639473
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09191762,40.7367,39.10045,0,0,0,-1,0,0,0,0,0,0,0.09191762,0,0,0,0,1.25092,3.427861,0.09191762,0,0.09191762,4.900486,81.67461,0.1465011,0,0.07353409,0,3.519779
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.159002,3.510587,0,0,0,4.900486,81.67461,0.1465011,0,0,0,3.510587
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,35.40987,35.40987,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.159002,3.510587,0,0.5536523,-0.5536523,4.316885,71.94794,0.1465011,0.5785666,0,0,3.510587
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,33.63867,33.63867,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.774171,2.956935,0,1.057025,-1.057025,3.202683,53.37795,0.1465011,1.104591,0,0,2.956935
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,31.7969,31.7969,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.948643,1.89991,0,0.2556278,-0.2556278,2.933228,48.88704,0.1465011,0.267131,0,0,1.89991
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,30.30797,30.30797,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.232674,1.644282,0,0.1353249,-0.1353249,2.790583,46.50962,0.1465011,0.1414146,0,0,1.644282
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.13658,29.13658,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.383035,1.508957,0,0.07274896,-0.07274896,2.713899,45.23156,0.1465011,0.07602266,0,0,1.508957
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,27.94402,27.94402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463867,1.436208,0,0,0,2.713899,45.23156,0.1465011,0,0,0,1.436208
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.85025,26.85025,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.463867,1.436208,0,0.06187829,-0.06187829,2.648674,44.14447,0.1465011,0.06466281,0,0,1.436208
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,25.93995,25.93995,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.532621,1.37433,0,0.05098968,-0.05098968,2.594926,43.24868,0.1465011,0.05328422,0,0,1.37433
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,25.06494,25.06494,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.589276,1.32334,0,0.121029,-0.121029,2.46735,41.12242,0.1465011,0.1264753,0,0,1.32334
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.23226,24.23226,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.723753,1.202311,0,0.06081723,-0.06081723,2.403243,40.05397,0.1465011,0.063554,0,0,1.202311
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,23.54072,23.54072,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.791327,1.141494,0,0.00300794,-0.00300794,2.400072,40.00113,0.1465011,0.003143298,0,0,1.141494
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1759728,25.68053,22.82095,0.9507049,0.9507049,0,0,0,0.9507049,18.50971,0,0,0,0.1759728,1.000742,0.9507049,0,0,3.79467,1.138486,0,0.8247693,-0.8247693,1.530689,25.51143,0.1465011,1.045775,0.1407782,0,1.314459
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2261866,27.83477,24.1123,0.2029582,0.2029582,0,0,0,0.2029582,111.4449,0,0,0,0.2261866,0.2136403,0.2029582,0,0,4.71108,0.3137169,0.01254631,0,0.01254631,1.542592,25.70981,0.1464908,0.2232541,0.1809493,0,0.5399035
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5721044,37.33669,27.36538,0.3112087,0.3112087,0,-1,0,0.3112087,183.833,0,0,0,0.5721044,0.3275881,0.3112087,0,0,4.698534,0.3250086,0.2445163,0,0.2445163,1.77456,29.57594,0.1462907,0.3423296,0.4576835,0,0.897113
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6841179,43.10663,30.74547,0.5386361,0.5386361,0,-1,0,0.5386361,127.0093,0,0,0,0.6841179,0.5669854,0.5386361,0,0,4.454018,0.5450733,0.1171324,0,0.1171324,1.885682,31.42796,0.1461951,0.5924997,0.5472943,0,1.229191
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8653705,50.06889,33.71629,0,0,0,-1,0,0,0,0,0,0,0.8653705,0,0,0,0,4.336885,0.6504924,0.8653705,0,0.8653705,2.706644,45.11065,0.1454923,0,0.6922964,0,1.515863
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9460708,54.76183,36.32016,0.509554,0.509554,0,-1,0,0.509554,185.6665,0,0,0,0.9460708,0.5363726,0.509554,0,0,3.471514,1.429326,0.4096982,0,0.4096982,3.095318,51.58853,0.1451619,0.5605094,0.7568566,0,2.375397
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9487208,57.63868,38.78291,0.2578231,0.2578231,0,-1,0,0.2578231,367.9736,0,0,0,0.9487208,0.2713927,0.2578231,0,0,3.061816,1.798054,0.6773281,0,0.6773281,3.737888,62.298,0.144619,0.2836054,0.7589766,0,2.746775
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8472801,57.15509,40.37064,0,0,0,-1,0,0,0,0,0,0,0.8472801,0,0,0,0,2.384488,2.40765,0.8472801,0,0.8472801,4.541688,75.69466,0.1439456,0,0.6778241,0,3.25493
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7597396,55.97137,41.04101,0.1150903,0.1150903,0,-1,0,0.1150903,660.1249,0,0,0,0.7597396,0.1211477,0.1150903,0,0,1.537208,3.170202,0.638592,0,0.638592,5.14751,85.79166,0.1434422,0.1265993,0.6077917,0,3.929941
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3375968,48.01307,41.71844,0.6030219,0.6030219,0,-1,0,0.6030219,55.98418,0,0,0,0.3375968,0.6347598,0.6030219,0,0,0.8986161,3.744934,0,0.297163,-0.297163,4.834272,80.57104,0.1434422,0.663324,0.2700774,0,4.082531
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1319613,43.59508,41.20331,0,0,0,-1,0,0,0,0,0,0,0.1319613,0,0,0,0,1.228797,3.447771,0.1319613,0,0.1319613,4.959462,82.65754,0.1433386,0,0.1055691,0,3.579733
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08236789,40.74318,39.27687,1.390901,1.38,0,-1,0,1.38,5.968688,2.220446E-16,0.01090137,0.1499915,0.08236789,1.452632,1.38,0,0,1.096836,3.566537,0,1.370264,-1.370264,3.515077,58.5845,0.1433386,1.529992,0.06589431,0,3.648905
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,37.35042,37.35042,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.619351,2.196273,0,0.9204497,-0.9204497,2.544838,42.41389,0.1433386,0.9618699,0,0,2.196273
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,35.60745,35.60745,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.642073,1.275823,0,0.2379611,-0.2379611,2.294005,38.23334,0.1433386,0.2486694,0,0,1.275823
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,33.82214,33.82214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.906474,1.037862,0,0,0,2.294005,38.23334,0.1433386,0,0,0,1.037862
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,31.97332,31.97332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.906474,1.037862,0,0,0,2.294005,38.23334,0.1433386,0,0,0,1.037862
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,30.48438,30.48438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.906474,1.037862,0,0,0,2.294005,38.23334,0.1433386,0,0,0,1.037862
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,29.31299,29.31299,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.906474,1.037862,0,0.1150126,-0.1150126,2.172771,36.21278,0.1433386,0.1201882,0,0,1.037862
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,28.09926,28.09926,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,4.034266,0.9228495,0,0.08473633,-0.08473633,2.083451,34.72412,0.1433386,0.08854947,0,0,0.9228495
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,27.01255,27.01255,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.128417,0.8381132,0,0.1681946,-0.1681946,1.906159,31.76925,0.1433386,0.1757634,0,0,0.8381132
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.11637,26.11637,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.3153,0.6699186,0,0.1428254,-0.1428254,1.755607,29.26007,0.1433386,0.1492525,0,0,0.6699186
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,25.22724,25.22724,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,4.473995,0.5270932,0,0.2552506,-0.2552506,1.48655,24.77578,0.1433386,0.2667369,0,0,0.5270932
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,24.39456,24.39456,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.757607,0.2718426,0,0.1126745,-0.1126745,1.36778,22.79629,0.1433386,0.1177449,0,0,0.2718426
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,23.69596,23.69596,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.882801,0.159168,0,0.1312438,-0.1312438,1.229437,20.49058,0.1433386,0.1371498,0,0,0.159168
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2043698,26.29511,22.96208,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,32.61785,0,0,0,0.2043698,0,0,1.073442,1.01977,5.028627,0.02792423,1.224139,0,1.224139,2.390758,39.84588,0.144475,0.6892142,0.1634959,1.7,0.2322941
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5044535,32.85052,24.29577,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,74.60602,0,0,0,0.5044535,0,0,1.023843,0.9726513,3.804488,1.12965,1.477105,0,1.477105,3.792062,63.20091,0.1454098,0.7437722,0.4035628,1.7,1.634103
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9874305,45.68594,27.54885,0.5915101,0.5915101,0,-1,0,0.5915101,166.9339,0,0,0,0.9874305,0.6226422,0.5915101,0,0,2.327383,2.459044,0.3647884,0,0.3647884,4.138131,68.96871,0.1451243,0.6506611,0.7899444,0,3.446475
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.15837,53.30453,30.94306,0.8019656,0.8019656,0,-1,0,0.8019656,144.4414,0,0,0,1.15837,0.8441743,0.8019656,0,0,1.962595,2.787354,0.3141958,0,0.3141958,4.436203,73.93658,0.1448793,0.8821622,0.9266961,0,3.945724
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.477914,64.78464,33.92093,0.3105868,0.3105868,0,-1,0,0.3105868,475.8458,0,0,0,1.477914,0.3269334,0.3105868,0,0,1.648399,3.07013,1.15098,0,1.15098,5.528119,92.13514,0.1439888,0.3416454,1.182331,0,4.548044
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.562373,70.54164,36.53892,0.7693541,0.7693541,0,-1,0,0.7693541,203.076,0.2551082,0,0,1.562373,0.8098465,0.7693541,0,0,0.4974186,4.106012,0.4974186,0,0.4974186,6.000012,100,0.1436073,0.8462895,1.249899,0,5.668386
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.469448,71.11646,39.00166,0.8563578,0.8563578,0,-1,0,0.8563578,171.5927,0.5680185,0,0,1.469448,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1436073,0.9419936,1.175558,0,6.023137
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.393715,71.02975,40.58939,0.4127919,0.4127919,0,-1,0,0.4127919,337.6314,0.9591974,0,0,1.393715,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1436073,0.4540711,1.114972,0,5.947404
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.126405,64.80784,41.28093,0,0,0,-1,0,0,0,1.126405,0,0,1.126405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436073,0,0.9011242,0,5.680094
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7169069,56.05491,41.95836,0,0,0,-1,0,0,0,0.7169069,0,0,0.7169069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436073,0,0.5735255,0,5.270596
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2559713,46.11554,41.40089,0,0,0,-1,0,0,0,0.2559713,0,0,0.2559713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436073,0,0.2047771,0,4.80966
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.0331474,40.06203,39.47445,0.6329224,0.6329224,0,-1,0,0.6329224,5.237198,0,0,0,0.0331474,0.6662341,0.6329224,0,0,0,4.553689,0,0.6330867,-0.6330867,5.33268,88.87782,0.1436073,0.6962147,0.02651792,0,4.586836
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,37.56918,37.56918,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7034297,3.920602,0,0.5482881,-0.5482881,4.754734,79.2454,0.1436073,0.5729611,0,0,3.920602
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,35.80503,35.80503,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.312639,3.372314,0,0.6147633,-0.6147633,4.106716,68.44513,0.1436073,0.6424276,0,0,3.372314
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,34.01972,34.01972,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.995709,2.757551,0,0.4890353,-0.4890353,3.591228,59.85368,0.1436073,0.5110419,0,0,2.757551
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,32.14973,32.14973,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.539082,2.268516,0,0.1109666,-0.1109666,3.474259,57.90419,0.1436073,0.1159601,0,0,2.268516
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,30.6608,30.6608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.662378,2.157549,0,0,0,3.474259,57.90419,0.1436073,0,0,0,2.157549
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,29.4894,29.4894,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.662378,2.157549,0,0.1642245,-0.1642245,3.301151,55.01907,0.1436073,0.1716146,0,0,2.157549
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,28.3039,28.3039,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.84485,1.993324,0,0.1385358,-0.1385358,3.155121,52.58525,0.1436073,0.1447699,0,0,1.993324
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.21013,27.21013,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.998778,1.854789,0,0.07372694,-0.07372694,3.077406,51.29,0.1436073,0.07704465,0,0,1.854789
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,26.29984,26.29984,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.080697,1.781062,0,0.05230962,-0.05230962,3.022267,50.37102,0.1436073,0.05466355,0,0,1.781062
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,25.42482,25.42482,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.138819,1.728752,0,0.1171171,-0.1171171,2.898815,48.31348,0.1436073,0.1223874,0,0,1.728752
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,24.61331,24.61331,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.268949,1.611635,0,0.3552067,-0.3552067,2.524394,42.07315,0.1436073,0.371191,0,0,1.611635
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,23.89355,23.89355,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.663623,1.256428,0,0.1226506,-0.1226506,2.395109,39.9184,0.1436073,0.1281699,0,0,1.256428
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.330053,28.61674,23.15966,0.04281811,0.04281811,0,0,0,0.04281811,770.8258,0,0,0,0.330053,0.04507169,0.04281811,0,0,3.799901,1.133778,0.2849813,0,0.2849813,2.665466,44.42434,0.1433897,0.04709992,0.2640424,0,1.463831
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6909947,36.45016,24.47218,0.06702725,0.06702725,0,0,0,0.06702725,1030.916,0,0,0,0.6909947,0.07055499,0.06702725,0,0,3.51492,1.390261,0.6204398,0,0.6204398,3.254067,54.23434,0.1429181,0.07372997,0.5527958,0,2.081256
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.07474,47.72717,27.72526,0,0,0,-1,0,0,0,0,0,0,1.07474,0,0,0,0,2.89448,1.948657,1.07474,0,1.07474,4.273654,71.22743,0.1421085,0,0.8597916,0,3.023396
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.255326,55.77816,31.14064,0,0,0,-1,0,0,0,0,0,0,1.255326,0,0,0,0,1.819741,2.915922,1.255326,0,1.255326,5.464561,91.07584,0.1411745,0,1.004261,0,4.171248
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.256745,59.39812,34.11852,0.5927808,0.5927808,0,-1,0,0.5927808,212.0085,0.0683512,0,0,1.256745,0.6239798,0.5927808,0,0,0.5644145,4.045716,0.5644145,0,0.5644145,6.000012,100,0.1407585,0.6520589,1.005396,0,5.302461
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.479101,68.41328,36.71533,0.9618064,0.9618064,0,-1,0,0.9618064,153.7837,0.4666733,0,0,1.479101,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1407585,1.057987,1.183281,0,6.03279
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.49652,72.15596,39.19925,0.7763596,0.7763596,0,-1,0,0.7763596,192.7612,0.6792995,0,0,1.49652,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1407585,0.8539955,1.197216,0,6.050209
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.322052,69.27486,40.7658,1.881631,1.38,0,-1,0,1.38,95.8009,0,0.501631,0.6897941,1.322052,1.452632,1.38,0,0,0,4.553689,0,0.1305792,-0.1305792,5.86237,97.70596,0.1407585,2.069794,1.057642,0,5.875741
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.134811,65.20531,41.43618,0,0,0,-1,0,0,0,0.9897228,0,0,1.134811,0,0,0,0,0.145088,4.42311,0.145088,0,0.145088,6.000012,100,0.140652,0,0.9078487,0,5.55792
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7748431,57.49896,42.11361,0.3096734,0.3096734,0,-1,0,0.3096734,250.213,0.4488711,0,0,0.7748431,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.140652,0.3406407,0.6198745,0,5.328532
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4627834,50.31532,41.55614,0,0,0,-1,0,0,0,0.4627834,0,0,0.4627834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140652,0,0.3702267,0,5.016472
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07175747,40.95112,39.67204,0.1824703,0.1824703,0,-1,0,0.1824703,39.32556,0,2.775558E-17,0,0.07175747,0.192074,0.1824703,0,0,0,4.553689,0,0.1203165,-0.1203165,5.873187,97.88626,0.140652,0.2007173,0.05740598,0,4.625446
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,37.74559,37.74559,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1336851,4.433372,0,0.7698905,-0.7698905,5.061651,84.36069,0.140652,0.8045355,0,0,4.433372
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,36.00262,36.00262,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9891189,3.663482,0,0.287717,-0.287717,4.758371,79.30603,0.140652,0.3006642,0,0,3.663482
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,34.2173,34.2173,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.308804,3.375765,0,0.4375378,-0.4375378,4.297166,71.61929,0.140652,0.457227,0,0,3.375765
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,32.34732,32.34732,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.794958,2.938227,0,0.1881496,-0.1881496,4.098839,68.31384,0.140652,0.1966163,0,0,2.938227
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,30.85838,30.85838,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.004013,2.750078,0,0.06098189,-0.06098189,4.034558,67.2425,0.140652,0.06372607,0,0,2.750078
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,29.68699,29.68699,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.07177,2.689096,0,0.1338513,-0.1338513,3.893466,64.89098,0.140652,0.1398746,0,0,2.689096
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,28.50148,28.50148,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.220494,2.555244,0,0.01381015,-0.01381015,3.878909,64.64836,0.140652,0.01443161,0,0,2.555244
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,27.38655,27.38655,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.235838,2.541434,0,0.1511957,-0.1511957,3.719535,61.99213,0.140652,0.1579995,0,0,2.541434
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,26.47625,26.47625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403834,2.390239,0,0,0,3.719535,61.99213,0.140652,0,0,0,2.390239
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,25.60123,25.60123,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.403834,2.390239,0,0.1716963,-0.1716963,3.538551,58.97574,0.140652,0.1794226,0,0,2.390239
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,24.78973,24.78973,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.594607,2.218542,0,0.1549843,-0.1549843,3.375184,56.25294,0.140652,0.1619586,0,0,2.218542
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,24.09113,24.09113,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.766812,2.063558,0,0.2474068,-0.2474068,3.114394,51.90646,0.140652,0.2585402,0,0,2.063558
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3038831,28.3526,23.33608,0.04313857,0.04313857,0,0,0,0.04313857,704.4349,0,0,0,0.3038831,0.04540902,0.04313857,0,0,3.041709,1.816151,0.2584741,0,0.2584741,3.359604,55.99329,0.1404626,0.04745243,0.2431065,0,2.120034
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7819584,38.38744,24.66977,0.8266725,0.8266725,0,0,0,0.8266725,94.59107,0,1.110223E-16,0,0.7819584,0.8701816,0.8266725,0,0,2.783235,2.048778,0,0.08822319,-0.08822319,3.266608,54.44337,0.1404626,0.9093397,0.6255667,0,2.830736
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.146624,49.51141,27.92285,0.5241094,0.5241094,0,-1,0,0.5241094,218.7757,0,0,0,1.146624,0.5516941,0.5241094,0,0,2.88126,1.960555,0.5949298,0,0.5949298,3.831008,63.85001,0.1400286,0.5765203,0.9172991,0,3.107178
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.365759,58.64896,31.31706,0.7485525,0.7485525,0,-1,0,0.7485525,182.4534,0,0,0,1.365759,0.78795,0.7485525,0,0,2.28633,2.495991,0.5778092,0,0.5778092,4.379166,72.98596,0.1396096,0.8234077,1.092607,0,3.861751
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.548667,67.19478,34.29493,1.937266,1.38,0,-1,0,1.38,112.2223,0,0.5572663,0.750993,1.548667,1.452632,1.38,0,0,1.708521,3.01602,0.09603578,0,0.09603578,4.470274,74.50442,0.1395402,2.130993,1.238934,0,4.564687
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.596689,72.01902,36.89175,0.5945955,0.5945955,0,-1,0,0.5945955,268.5336,0,0,0,1.596689,0.62589,0.5945955,0,0,1.612486,3.102452,0.9707989,0,0.9707989,5.391254,89.85406,0.1388427,0.6540551,1.277351,0,4.699141
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.384226,69.21183,39.37566,1.841801,1.38,0,-1,0,1.38,100.3062,0,0.4618011,0.6459813,1.384226,1.452632,1.38,0,0,0.6416867,3.976171,0,0.06840552,-0.06840552,5.319149,88.65231,0.1388427,2.025981,1.107381,0,5.360397
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.315133,69.28243,40.92105,0.4114588,0.4114588,0,-1,0,0.4114588,319.6268,0.1643252,0,0,1.315133,0.4331145,0.4114588,0,0,0.7176929,3.907765,0.7176929,0,0.7176929,6.000012,100,0.1383314,0.4526047,1.052106,0,5.222898
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.152273,65.84261,41.59848,0.1607782,0.1607782,0,-1,0,0.1607782,716.6847,0.9830325,0,0,1.152273,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1383314,0.176856,0.9218182,0,5.705962
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7881327,57.97598,42.27591,0.2994043,0.2994043,0,-1,0,0.2994043,263.2336,0.4729703,0,0,0.7881327,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1383314,0.3293447,0.6305062,0,5.341822
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3703994,48.69778,41.76078,0.3209153,0.3209153,0,-1,0,0.3209153,115.4196,0.03259374,0,0,0.3703994,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1383314,0.3530069,0.2963195,0,4.924088
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04540891,40.64219,39.83434,0.7854297,0.7854297,0,-1,0,0.7854297,5.78141,0,1.110223E-16,0,0.04540891,0.8267681,0.7854297,0,0,0,4.553689,0,0.7813592,-0.7813592,5.176387,86.27295,0.1383314,0.8639727,0.03632713,0,4.599098
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,37.92906,37.92906,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8681769,3.77233,0,0.5260293,-0.5260293,4.621903,77.03157,0.1383314,0.5497006,0,0,3.77233
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,36.15786,36.15786,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.452654,3.2463,0,0.8479177,-0.8479177,3.72812,62.1352,0.1383314,0.886074,0,0,3.2463
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,34.39372,34.39372,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.394785,2.398383,0,0.4506035,-0.4506035,3.253142,54.21893,0.1383314,0.4708807,0,0,2.398383
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,32.53078,32.53078,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.895455,1.947779,0,0.06211959,-0.06211959,3.187662,53.1276,0.1383314,0.06491497,0,0,1.947779
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,31.02068,31.02068,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.964477,1.88566,0,0.2986961,-0.2986961,2.872809,47.88005,0.1383314,0.3121374,0,0,1.88566
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,29.84929,29.84929,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.296361,1.586964,0,0.1081305,-0.1081305,2.758829,45.9804,0.1383314,0.1129964,0,0,1.586964
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,28.65673,28.65673,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.416507,1.478833,0,0.1148252,-0.1148252,2.637793,43.96313,0.1383314,0.1199923,0,0,1.478833
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,27.54885,27.54885,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.54409,1.364008,0,0.2023826,-0.2023826,2.424463,40.40763,0.1383314,0.2114898,0,0,1.364008
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.65266,26.65266,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.76896,1.161625,0,0.07076495,-0.07076495,2.34987,39.16442,0.1383314,0.07394937,0,0,1.161625
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,25.76353,25.76353,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.847587,1.09086,0,0.192838,-0.192838,2.146601,35.77661,0.1383314,0.2015157,0,0,1.09086
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,24.96614,24.96614,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.061852,0.8980223,0,0.03595952,-0.03595952,2.108696,35.14487,0.1383314,0.0375777,0,0,0.8980223
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,24.25343,24.25343,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.101807,0.8620628,0,0.1130836,-0.1130836,1.989496,33.1582,0.1383314,0.1181724,0,0,0.8620628
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3184041,28.81128,23.54072,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,34.85239,0,0,0,0.3184041,0,0,0.7864211,0.7471,4.227455,0.7489792,1.065504,0,1.065504,3.000322,50.00526,0.1392647,1.004937,0.2547233,1.7,1.067383
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6908574,36.85133,24.84618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6908574,0,0,1.452632,1.38,3.161951,1.707933,2.070857,0,2.070857,4.96491,82.74833,0.1393825,0,0.5526859,1.7,2.39879
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.11612,49.05045,28.09926,0.519138,0.519138,0,-1,0,0.519138,214.9948,0,0,0,1.11612,0.546461,0.519138,0,0,1.091094,3.571704,0.5696585,0,0.5696585,5.505335,91.7554,0.1389827,0.5710518,0.8928956,0,4.687824
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.369661,58.98831,31.51464,0.3969824,0.3969824,0,-1,0,0.3969824,345.018,0.4303492,0,0,1.369661,0.4178762,0.3969824,0,0,0.5214354,4.084397,0.5214354,0,0.5214354,6.000012,100,0.1386188,0.4366807,1.095729,0,5.454058
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.559689,67.73342,34.47134,0.2351685,0.2351685,0,-1,0,0.2351685,663.2219,1.312143,0,0,1.559689,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1386188,0.2586854,1.247751,0,6.113378
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.559104,71.1604,37.07522,0.6127449,0.6127449,0,-1,0,0.6127449,254.4458,0.9141093,0,0,1.559104,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1386188,0.6740194,1.247283,0,6.112793
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.45154,71.29601,39.5309,0.8619216,0.8619216,0,-1,0,0.8619216,168.4074,0.5442536,0,0,1.45154,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1386188,0.9481137,1.161232,0,6.005229
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.343076,70.25178,41.08335,0.3757234,0.3757234,0,-1,0,0.3757234,357.4641,0.9475781,0,0,1.343076,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1386188,0.4132957,1.074461,0,5.896765
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.11394,65.07053,41.76078,0.311122,0.311122,0,-1,0,0.311122,358.0395,0.7864429,0,0,1.11394,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1386188,0.3422342,0.8911518,0,5.667629
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.836586,59.24109,42.43115,0.6280499,0.6280499,0,-1,0,0.6280499,133.2038,0.1754809,0,0,0.836586,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1386188,0.6908548,0.6692688,0,5.390275
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5167019,51.74579,41.87368,0,0,0,-1,0,0,0,0.5167019,0,0,0.5167019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386188,0,0.4133616,0,5.070391
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1110872,41.9826,39.98958,0.6465244,0.6465244,0,-1,0,0.6465244,17.18221,1.110223E-16,0,0,0.1110872,0.6805519,0.6465244,0,0,0,4.553689,0,0.5694647,-0.5694647,5.399744,89.99554,0.1386188,0.7111768,0.08886976,0,4.664776
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,38.0843,38.0843,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6327386,3.984224,0,0.7859865,-0.7859865,4.571241,76.18719,0.1386188,0.8213559,0,0,3.984224
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,36.32016,36.32016,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.506057,3.198238,0,0.5911645,-0.5911645,3.948099,65.80151,0.1386188,0.6177669,0,0,3.198238
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,34.55602,34.55602,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.162906,2.607073,0,0.8387785,-0.8387785,3.063949,51.06571,0.1386188,0.8765236,0,0,2.607073
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,32.68603,32.68603,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.094882,1.768295,0,0.1577909,-0.1577909,2.897623,48.29361,0.1386188,0.1648914,0,0,1.768295
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,31.17593,31.17593,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.270206,1.610504,0,0.06224715,-0.06224715,2.832008,47.20004,0.1386188,0.06504827,0,0,1.610504
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,30.00454,30.00454,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.339369,1.548257,0,0.09760226,-0.09760226,2.729126,45.48535,0.1386188,0.1019944,0,0,1.548257
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.79786,28.79786,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.447816,1.450654,0,0.06994876,-0.06994876,2.655394,44.25648,0.1386188,0.07309645,0,0,1.450654
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.68292,27.68292,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.525537,1.380706,0,0.06750546,-0.06750546,2.584237,43.07053,0.1386188,0.07054321,0,0,1.380706
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,26.79379,26.79379,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.600543,1.3132,0,0.2385739,-0.2385739,2.332758,38.87922,0.1386188,0.2493097,0,0,1.3132
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,25.89761,25.89761,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.865625,1.074626,0,0.005293291,-0.005293291,2.327178,38.78623,0.1386188,0.005531488,0,0,1.074626
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,25.10728,25.10728,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.871507,1.069333,0,0.02622299,-0.02622299,2.299537,38.32554,0.1386188,0.02740302,0,0,1.069333
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,24.40867,24.40867,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.900643,1.04311,0,0.1213903,-0.1213903,2.17158,36.19293,0.1386188,0.1268529,0,0,1.04311
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2071808,27.0691,23.67479,0.08017341,0.08017341,0,0,0,0.08017341,258.4159,0,0,0,0.2071808,0.08439307,0.08017341,0,0,4.035522,0.9217197,0.1227878,0,0.1227878,2.288067,38.13437,0.1385334,0.08819076,0.1657447,0,1.128901
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6458482,36.18571,25.00848,0.4661163,0.4661163,0,0,0,0.4661163,138.5594,0,0,0,0.6458482,0.4906488,0.4661163,0,0,3.912734,1.032229,0.1551994,0,0.1551994,2.435302,40.58829,0.1384255,0.512728,0.5166785,0,1.678077
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.050925,47.85799,28.28273,0,0,0,-1,0,0,0,0,0,0,1.050925,0,0,0,0,3.757534,1.171908,1.050925,0,1.050925,3.432297,57.20484,0.1376999,0,0.84074,0,2.222833
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.114101,53.1884,31.69811,0.4790406,0.4790406,0,-1,0,0.4790406,232.5691,0,0,0,1.114101,0.5042533,0.4790406,0,0,2.706609,2.117741,0.6098472,0,0.6098472,4.010849,66.84735,0.1372822,0.5269447,0.8912804,0,3.231841
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.476278,65.68037,34.65481,0.1750958,0.1750958,0,-1,0,0.1750958,843.1257,0,0,0,1.476278,0.1843114,0.1750958,0,0,2.096762,2.666603,1.291966,0,1.291966,5.236516,87.27509,0.1364058,0.1926054,1.181022,0,4.142881
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.47696,69.04923,37.25163,0.298328,0.298328,0,-1,0,0.298328,495.0793,0.3581352,0,0,1.47696,0.3140294,0.298328,0,0,0.8047954,3.829373,0.8047954,0,0.8047954,6.000012,100,0.1358655,0.3281608,1.181568,0,5.306333
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.446964,71.4045,39.71437,0,0,0,-1,0,0,0,1.446964,0,0,1.446964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358655,0,1.157571,0,6.000653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.330276,70.14999,41.28093,0.5040424,0.5040424,0,-1,0,0.5040424,263.9214,0.7997051,0,0,1.330276,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1358655,0.5544466,1.064221,0,5.883965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.063033,64.04219,41.95836,1.048559,1.048559,0,-1,0,1.048559,101.3804,0,2.220446E-16,0,1.063033,1.103746,1.048559,0,0,0,4.553689,0,0.04071335,-0.04071335,5.957097,99.28474,0.1358655,1.153415,0.8504264,0,5.616722
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6559189,55.43729,42.59345,0.1367077,0.1367077,0,-1,0,0.1367077,479.7966,0.466779,0,0,0.6559189,0.1439028,0.1367077,0,0,0.04523705,4.512976,0.04523705,0,0.04523705,6.000012,100,0.1358352,0.1503785,0.5247351,0,5.168894
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4417617,50.44683,42.07832,0.3637899,0.3637899,0,-1,0,0.3637899,121.4332,0.05882494,0,0,0.4417617,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1358352,0.4001689,0.3534093,0,4.99545
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06227096,41.28537,40.17305,0.6722855,0.6722855,0,-1,0,0.6722855,9.262577,0,1.110223E-16,0,0.06227096,0.707669,0.6722855,0,0,0,4.553689,0,0.645398,-0.645398,5.319703,88.66154,0.1358352,0.7395141,0.04981677,0,4.61596
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,38.24661,38.24661,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7171089,3.908291,0,0.4508412,-0.4508412,4.844474,80.74108,0.1358352,0.471129,0,0,3.908291
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,36.49658,36.49658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218044,3.45745,0,0,0,4.844474,80.74108,0.1358352,0,0,0,3.45745
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,34.71127,34.71127,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.218044,3.45745,0,0.8072035,-0.8072035,3.993607,66.55999,0.1358352,0.8435276,0,0,3.45745
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,32.82716,32.82716,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.114936,2.650246,0,0.003462396,-0.003462396,3.989958,66.49916,0.1358352,0.003618203,0,0,2.650246
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,31.31706,31.31706,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.118783,2.646784,0,0.03709275,-0.03709275,3.950858,65.84751,0.1358352,0.03876192,0,0,2.646784
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,30.14567,30.14567,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.159997,2.609691,0,0.07034374,-0.07034374,3.87671,64.61169,0.1358352,0.07350921,0,0,2.609691
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,28.95311,28.95311,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.238157,2.539347,0,0.203702,-0.203702,3.661989,61.03302,0.1358352,0.2128686,0,0,2.539347
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,27.84522,27.84522,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.464493,2.335645,0,0.160874,-0.160874,3.492413,58.20676,0.1358352,0.1681133,0,0,2.335645
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,26.93493,26.93493,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.643242,2.174772,0,0.3708469,-0.3708469,3.101506,51.69166,0.1358352,0.387535,0,0,2.174772
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,26.03874,26.03874,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.055294,1.803925,0,0.2045625,-0.2045625,2.885878,48.09787,0.1358352,0.2137679,0,0,1.803925
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,25.26252,25.26252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282586,1.599362,0,0,0,2.885878,48.09787,0.1358352,0,0,0,1.599362
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,24.54981,24.54981,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.282586,1.599362,0,0.2258181,-0.2258181,2.647845,44.13066,0.1358352,0.2359799,0,0,1.599362
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3367859,29.43256,23.83709,0.5442641,0.5442641,0,0,0,0.5442641,61.87914,0,1.110223E-16,0,0.3367859,0.5729095,0.5442641,0,0,3.533494,1.373544,0,0.2361236,-0.2361236,2.398949,39.9824,0.1358352,0.5986905,0.2694287,0,1.71033
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8000055,39.27556,25.16373,0.5623951,0.5623951,0,0,0,0.5623951,142.2497,0,0,0,0.8000055,0.5919949,0.5623951,0,0,3.795854,1.13742,0.2080107,0,0.2080107,2.596285,43.27133,0.1356964,0.6186346,0.6400044,0,1.937426
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.090257,48.90556,28.45914,0.6695659,0.6695659,0,-1,0,0.6695659,162.8304,0,0,0,1.090257,0.7048062,0.6695659,0,0,3.587843,1.32463,0.3854506,0,0.3854506,2.961956,49.36583,0.1354397,0.7365225,0.8722055,0,2.414887
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.400687,60.20654,31.87453,0.6539809,0.6539809,0,-1,0,0.6539809,214.1786,0,0,0,1.400687,0.688401,0.6539809,0,0,3.202393,1.671535,0.7122865,0,0.7122865,3.63769,60.62804,0.134968,0.719379,1.12055,0,3.072223
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.52478,67.25987,34.8524,0.7009209,0.7009209,0,-1,0,0.7009209,217.5396,0,0,0,1.52478,0.7378114,0.7009209,0,0,2.490106,2.312593,0.7869686,0,0.7869686,4.384274,73.07108,0.1344507,0.771013,1.219824,0,3.837373
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.4214,67.77012,37.44921,0,0,0,-1,0,0,0,0,0,0,1.4214,0,0,0,0,1.703138,3.020865,1.4214,0,1.4214,5.732733,95.54535,0.1335263,0,1.13712,0,4.442266
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.282173,67.13968,39.91196,0.4198374,0.4198374,0,-1,0,0.4198374,305.3976,0.5585018,0,0,1.282173,0.4419341,0.4198374,0,0,0.2817373,4.300126,0.2817373,0,0.2817373,6.000012,100,0.1333445,0.4618211,1.025738,0,5.582299
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.188656,66.62836,41.47852,0.3625141,0.3625141,0,-1,0,0.3625141,327.8923,0.807062,0,0,1.188656,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1333445,0.3987655,0.9509246,0,5.742345
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.053019,64.02985,42.15594,0.4476879,0.4476879,0,-1,0,0.4476879,235.2129,0.581769,0,0,1.053019,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1333445,0.4924567,0.8424156,0,5.606709
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.778582,58.33931,42.79104,1.124917,1.124917,0,-1,0,1.124917,69.21241,2.220446E-16,0,0,0.778582,1.184123,1.124917,0,0,0,4.553689,0,0.4055409,-0.4055409,5.572535,92.87539,0.1333445,1.237408,0.6228656,0,5.332271
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4022199,49.82191,42.23357,0,0,0,-1,0,0,0,0,0,0,0.4022199,0,0,0,0,0.450601,4.148148,0.4022199,0,0.4022199,5.954113,99.23503,0.133086,0,0.3217759,0,4.550368
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07951127,41.77411,40.34946,0.4952481,0.4952481,0,-1,0,0.4952481,16.05483,0,5.551115E-17,0,0.07951127,0.5213138,0.4952481,0,0,0.04838113,4.510146,0,0.4418026,-0.4418026,5.488413,91.47337,0.133086,0.544773,0.06360901,0,4.589657
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5392729,4.068343,0,0,0,5.488413,91.47337,0.133086,0,0,0,4.068343
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,36.65888,36.65888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5392729,4.068343,0,0,0,5.488413,91.47337,0.133086,0,0,0,4.068343
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.87357,34.87357,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5392729,4.068343,0,0.4650525,-0.4650525,4.998205,83.30324,0.133086,0.4859798,0,0,4.068343
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,33.00358,33.00358,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.055998,3.603291,0,0.0197828,-0.0197828,4.977352,82.9557,0.133086,0.02067303,0,0,3.603291
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,31.49347,31.49347,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.077979,3.583508,0,0.3098687,-0.3098687,4.650721,77.51186,0.133086,0.3238128,0,0,3.583508
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,30.30797,30.30797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422277,3.273639,0,0,0,4.650721,77.51186,0.133086,0,0,0,3.273639
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,29.11541,29.11541,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.422277,3.273639,0,0.05823577,-0.05823577,4.589335,76.48877,0.133086,0.06085638,0,0,3.273639
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.98635,27.98635,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.486984,3.215404,0,0.0963265,-0.0963265,4.487798,74.79649,0.133086,0.1006612,0,0,3.215404
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.069,27.069,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.594013,3.119077,0,0.052349,-0.052349,4.432618,73.87682,0.133086,0.05470471,0,0,3.119077
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.17987,26.17987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.652179,3.066728,0,0,0,4.432618,73.87682,0.133086,0,0,0,3.066728
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.38248,25.38248,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.652179,3.066728,0,0.2048815,-0.2048815,4.216653,70.27742,0.133086,0.2141012,0,0,3.066728
