Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,33.89976,33.89976,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.809126,1.125476,0,0.2374366,-0.2374366,2.136078,35.60123,0.1161585,0.2481213,0,0,1.125476
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,32.72837,32.72837,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.072944,0.8880392,0,0.2504592,-0.2504592,1.872071,31.20112,0.1161585,0.2617298,0,0,0.8880392
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,31.85336,31.85336,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.351232,0.63758,0,0.2533084,-0.2533084,1.60506,26.75095,0.1161585,0.2647073,0,0,0.63758
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,30.94306,30.94306,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.632686,0.3842716,0,0.1413953,-0.1413953,1.456016,24.26689,0.1161585,0.1477581,0,0,0.3842716
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,30.18801,30.18801,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.789792,0.2428763,0,0.06612501,-0.06612501,1.386315,23.1052,0.1161585,0.06910063,0,0,0.2428763
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,29.53174,29.53174,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.863264,0.1767513,1.376508,0,1.376508,2.692185,44.86966,0.1168948,0.2761486,0,1.7,0.1767513
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2277034,32.69815,28.8402,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,127.047,2.220446E-16,0,0,0.2277034,0,0,1.452632,1.38,3.486756,1.415609,1.607703,0,1.607703,4.217386,70.28963,0.11747,0.1971505,0.1821627,1.7,1.643312
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6433274,41.77103,30.24446,0.1173378,0.1173378,1.418101,0,0.4432417,0.1173378,548.2694,0,0,0,0.6433274,0,0,1.300763,1.235725,1.879053,2.862542,1.879053,0,1.879053,6.000012,100,0.1177284,0.1290716,0.5146618,1.7,3.505869
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.049089,54.19448,33.82214,0,0,0,-1,0,0,0,1.049089,0,0,1.049089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177284,0,0.8392715,0,5.602778
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.054321,58.50693,37.42805,0.3554741,0.3554741,0,-1,0,0.3554741,296.5959,0.6801382,0,0,1.054321,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1177284,0.3910215,0.8434572,0,5.60801
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.306815,68.38476,40.38475,0,0,0,-1,0,0,0,1.306815,0,0,1.306815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177284,0,1.045452,0,5.860504
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.520115,77.67781,42.79104,0.3614441,0.3614441,0,-1,0,0.3614441,420.5673,1.139648,0,0,1.520115,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1177284,0.3975885,1.216092,0,6.073804
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.475751,79.35392,45.04914,0.51284,0.51284,0,-1,0,0.51284,287.7605,0.9359194,0,0,1.475751,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1177284,0.564124,1.180601,0,6.02944
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.2862,75.46992,46.43929,0,0,0,-1,0,0,0,1.2862,0,0,1.2862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177284,0,1.02896,0,5.839889
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9332497,66.67104,46.91913,0.9878291,0.9878291,0,-1,0,0.9878291,94.47481,0,1.110223E-16,0,0.9332497,1.03982,0.9878291,0,0,0,4.553689,0,0.1065705,-0.1065705,5.887677,98.12775,0.1177284,1.086612,0.7465997,0,5.486938
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5402541,58.16821,47.39192,0.6144191,0.6144191,0,-1,0,0.6144191,87.92924,0,0,0,0.5402541,0.6467569,0.6144191,0,0,0.1184117,4.447118,0,0.1065029,-0.1065029,5.775413,96.25669,0.1177284,0.6758611,0.4322032,0,4.987372
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2306545,51.18994,46.79917,1.087171,1.087171,0,-1,0,1.087171,21.21603,0,0,0,0.2306545,1.14439,1.087171,0,0,0.2367483,4.340615,0,0.9137357,-0.9137357,4.812251,80.20402,0.1177284,1.195888,0.1845236,0,4.57127
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07745235,46.56451,45.13382,0.4811699,0.4811699,0,-1,0,0.4811699,16.09667,0,5.551115E-17,0,0.07745235,0.5064946,0.4811699,0,0,1.25201,3.42688,0,0.4290423,-0.4290423,4.360001,72.66653,0.1177284,0.5292869,0.06196187,0,3.504332
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,43.42613,43.42613,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.728724,2.997837,0,0.8724357,-0.8724357,3.440372,57.33943,0.1177284,0.9116953,0,0,2.997837
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,41.59848,41.59848,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.698097,2.125402,0,0.6182403,-0.6182403,2.78869,46.47807,0.1177284,0.6460611,0,0,2.125402
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,39.77083,39.77083,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.385031,1.507161,0,0.02373516,-0.02373516,2.763671,46.06109,0.1177284,0.02480324,0,0,1.507161
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,37.88672,37.88672,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.411403,1.483426,0,0.2179115,-0.2179115,2.533972,42.23278,0.1177284,0.2277175,0,0,1.483426
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,36.37662,36.37662,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.653527,1.265515,0,0.1563961,-0.1563961,2.369116,39.48519,0.1177284,0.1634339,0,0,1.265515
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,35.26873,35.26873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.8273,1.109119,0,0,0,2.369116,39.48519,0.1177284,0,0,0,1.109119
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,34.055,34.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.8273,1.109119,0,0,0,2.369116,39.48519,0.1177284,0,0,0,1.109119
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,32.86245,32.86245,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.8273,1.109119,0,0.1529136,-0.1529136,2.207931,36.79878,0.1177284,0.1597947,0,0,1.109119
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,32.01566,32.01566,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.997204,0.9562052,0,0.06475339,-0.06475339,2.139675,35.66118,0.1177284,0.06766729,0,0,0.9562052
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,31.07713,31.07713,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.069152,0.8914518,0,0.04323804,-0.04323804,2.094098,34.90157,0.1177284,0.04518375,0,0,0.8914518
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,30.32208,30.32208,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.117195,0.8482137,0,0.0340353,-0.0340353,2.058222,34.30363,0.1177284,0.03556689,0,0,0.8482137
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,29.68699,29.68699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.155012,0.8141784,0,0,0,2.058222,34.30363,0.1177284,0,0,0,0.8141784
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3064025,34.23536,28.99545,0.289671,0.289671,0,0,0,0.289671,105.776,0,0,0,0.3064025,0.3049168,0.289671,0,0,4.155012,0.8141784,0.001485628,0,0.001485628,2.059631,34.32712,0.1177279,0.3186381,0.245122,0,1.120581
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.575636,40.6481,30.40676,0.5138479,0.5138479,0,0,0,0.5138479,112.0246,0,0,0,0.575636,0.5408925,0.5138479,0,0,4.153526,0.8155155,0.03474356,0,0.03474356,2.092592,34.87646,0.1177147,0.5652326,0.4605089,0,1.391152
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.079273,55.08189,33.99855,1.012572,1.012572,0,-1,0,1.012572,106.5872,0,0,0.1043221,1.079273,1.065865,1.012572,0,0,4.118783,0.8467847,0.01340713,0,0.01340713,2.105311,35.08845,0.1177097,1.113829,0.863418,0,1.926057
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.08232,59.3964,37.62563,0.1984877,0.1984877,0,-1,0,0.1984877,545.2833,0,0,0,1.08232,0.2089344,0.1984877,0,0,4.105375,0.8588511,0.8733859,0,0.8733859,2.933878,48.89786,0.1173807,0.2183365,0.8658563,0,1.941172
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.300586,68.49149,40.6035,0.7061842,0.7061842,0,-1,0,0.7061842,184.1709,0,0,0,1.300586,0.7433518,0.7061842,0,0,3.231989,1.644898,0.5572343,0,0.5572343,3.462517,57.70849,0.1171718,0.7768027,1.040469,0,2.945485
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.224137,69.41253,42.98862,0.1343454,0.1343454,0,-1,0,0.1343454,911.1865,0,0,0,1.224137,0.1414162,0.1343454,0,0,2.674755,2.146409,1.082721,0,1.082721,4.489676,74.82778,0.1167679,0.14778,0.9793099,0,3.370547
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.216041,72.00378,45.25378,0,0,0,-1,0,0,0,0,0,0,1.216041,0,0,0,0,1.592034,3.120858,1.216041,0,1.216041,5.643314,94.05505,0.1163177,0,0.972833,0,4.3369
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.179374,72.71685,46.63687,0.04935564,0.04935564,0,-1,0,0.04935564,2389.542,0.7514279,0,0,1.179374,0.05195331,0.04935564,0,0,0.3759927,4.215295,0.3759927,0,0.3759927,6.000012,100,0.1161792,0.05429121,0.9434992,0,5.39467
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7400277,62.30452,47.11671,0.9262287,0.9262287,0,-1,0,0.9262287,79.89687,0,0,0,0.7400277,0.9749776,0.9262287,0,0,0,4.553689,0,0.2349499,-0.2349499,5.752353,95.87236,0.1161792,1.018852,0.5920222,0,5.293717
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3652746,54.70716,47.58951,0.005801132,0.005801132,0,-1,0,0.005801132,6296.609,0.09811275,0,0,0.3652746,0.006106455,0.005801132,0,0,0.2610554,4.318739,0.2610554,0,0.2610554,6.000012,100,0.1160832,0.006381245,0.2922197,0,4.684014
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2312269,51.36105,46.95441,1.129274,1.129274,0,-1,0,1.129274,20.47572,0,2.220446E-16,0,0.2312269,1.188709,1.129274,0,0,0,4.553689,0,0.9574826,-0.9574826,4.990737,83.17878,0.1160832,1.242201,0.1849816,0,4.784916
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05946913,46.38631,45.28906,1.017731,1.017731,0,-1,0,1.017731,5.843307,0,0,0,0.05946913,1.071295,1.017731,0,0,1.063869,3.596206,0,1.011826,-1.011826,3.924178,65.40284,0.1160832,1.119504,0.04757531,0,3.655675
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.188121,2.58438,0,0,0,3.924178,65.40284,0.1160832,0,0,0,2.58438
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,41.79606,41.79606,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.188121,2.58438,0,0.5634107,-0.5634107,3.330291,55.50474,0.1160832,0.5887642,0,0,2.58438
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,39.93313,39.93313,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.814133,2.020969,0,0.579395,-0.579395,2.719555,45.32583,0.1160832,0.6054678,0,0,2.020969
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,38.04902,38.04902,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.457905,1.441574,0,0.08769103,-0.08769103,2.627121,43.78526,0.1160832,0.09163713,0,0,1.441574
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55534,1.353883,0,0,0,2.627121,43.78526,0.1160832,0,0,0,1.353883
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,35.42398,35.42398,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.55534,1.353883,0,0.3209888,-0.3209888,2.288769,38.14607,0.1160832,0.3354333,0,0,1.353883
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,34.19614,34.19614,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.911994,1.032894,0,0.06638893,-0.06638893,2.218789,36.97974,0.1160832,0.06937642,0,0,1.032894
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,33.02475,33.02475,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.985759,0.9665056,0,0.0918826,-0.0918826,2.121936,35.36553,0.1160832,0.09601732,0,0,0.9665056
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,32.14973,32.14973,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.087851,0.874623,0,0.1949618,-0.1949618,1.916428,31.94041,0.1160832,0.2037351,0,0,0.874623
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,31.23943,31.23943,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.304475,0.6796612,0,0.2016969,-0.2016969,1.703821,28.39696,0.1160832,0.2107733,0,0,0.6796612
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,30.46321,30.46321,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.528583,0.4779643,0,0.1102331,-0.1102331,1.587625,26.46037,0.1160832,0.1151935,0,0,0.4779643
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,29.82812,29.82812,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.651064,0.3677312,0,0.1229556,-0.1229556,1.458019,24.30026,0.1160832,0.1284886,0,0,0.3677312
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3728618,35.56495,29.13658,0.2411161,0.2411161,0,0,0,0.2411161,154.6399,0,0,0,0.3728618,0.2538064,0.2411161,0,0,4.787682,0.2447756,0.1190554,0,0.1190554,1.570964,26.18269,0.1160395,0.2652277,0.2982894,0,0.6176374
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7812825,44.81139,30.54083,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,130.0955,0,0,0,0.7812825,0,0,1.099455,1.044482,4.668626,0.3519255,1.825764,0,1.825764,3.303036,55.0505,0.1165895,0.6606001,0.625026,1.7,1.133208
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.136642,56.60845,34.17497,0.1887111,0.1887111,0,-1,0,0.1887111,602.3186,0,0,0,1.136642,0.1986433,0.1887111,0,0,2.842862,1.995113,0.9379988,0,0.9379988,4.1929,69.88153,0.1162466,0.2075822,0.9093137,0,3.131755
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.255338,63.85337,37.8091,0.491104,0.491104,0,-1,0,0.491104,255.6156,0,0,0,1.255338,0.5169516,0.491104,0,0,1.904863,2.839312,0.7383867,0,0.7383867,4.893395,81.55643,0.115978,0.5402144,1.004271,0,4.094651
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.529028,75.25774,40.80109,0.884293,0.884293,0,-1,0,0.884293,172.9096,0,0,0,1.529028,0.9308348,0.884293,0,0,1.166476,3.50386,0.5981929,0,0.5981929,5.460891,91.01467,0.1157614,0.9727224,1.223222,0,5.032888
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.476614,76.86704,43.18621,0.6850628,0.6850628,0,-1,0,0.6850628,215.5442,0.1872113,0,0,1.476614,0.7211188,0.6850628,0,0,0.5682833,4.042234,0.5682833,0,0.5682833,6.000012,100,0.1155563,0.7535691,1.181291,0,5.518847
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.262836,73.49601,45.40903,0.5219666,0.5219666,0,-1,0,0.5219666,241.9381,0.7133978,0,0,1.262836,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1155563,0.5741633,1.010269,0,5.816525
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.010695,68.46737,46.79917,0.5635149,0.5635149,0,-1,0,0.5635149,179.3556,0.4175217,0,0,1.010695,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1155563,0.6198664,0.8085563,0,5.564384
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4301196,55.70977,47.27196,0.5529587,0.5529587,0,-1,0,0.5529587,77.78513,0,0,0,0.4301196,0.5820618,0.5529587,0,0,0,4.553689,0,0.1519422,-0.1519422,5.839851,97.33065,0.1155563,0.6082546,0.3440957,0,4.983809
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5438277,58.58816,47.70947,0.7107135,0.7107135,0,-1,0,0.7107135,76.51855,0,0,0,0.5438277,0.7481195,0.7107135,0,0,0.1688247,4.401747,0,0.2042918,-0.2042918,5.624508,93.74162,0.1155563,0.7817849,0.4350621,0,4.945574
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2419029,51.73828,47.11671,0.2643702,0.2643702,0,-1,0,0.2643702,91.50157,0,0,0,0.2419029,0.2782844,0.2643702,0,0,0.3958156,4.197455,0,0.03638153,-0.03638153,5.586159,93.10246,0.1155563,0.2908072,0.1935223,0,4.439358
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04780996,46.33319,45.45136,0.8436397,0.8436397,0,-1,0,0.8436397,5.667107,0,1.110223E-16,0,0.04780996,0.8880419,0.8436397,0,0,0.4362395,4.161073,0,0.8402318,-0.8402318,4.700477,78.34113,0.1155563,0.9280037,0.03824797,0,4.208883
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,43.74368,43.74368,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.36983,3.320842,0,0.5889854,-0.5889854,4.079632,67.99372,0.1155563,0.6154898,0,0,3.320842
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,41.95836,41.95836,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.024259,2.731856,0,0.7199804,-0.7199804,3.320706,55.34498,0.1155563,0.7523795,0,0,2.731856
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,40.08837,40.08837,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.824237,2.011876,0,0.7734203,-0.7734203,2.505449,41.7574,0.1155563,0.8082243,0,0,2.011876
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,38.1831,38.1831,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.683593,1.238455,0,0.0184891,-0.0184891,2.48596,41.43258,0.1155563,0.01932111,0,0,1.238455
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,36.67299,36.67299,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.704136,1.219966,0,0.04610306,-0.04610306,2.437363,40.62263,0.1155563,0.0481777,0,0,1.219966
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,35.56511,35.56511,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.755362,1.173863,0,0.01588827,-0.01588827,2.420615,40.34351,0.1155563,0.01660324,0,0,1.173863
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,34.35138,34.35138,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.773015,1.157975,0,0.2953543,-0.2953543,2.109284,35.15467,0.1155563,0.3086452,0,0,1.157975
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.17999,33.17999,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.101187,0.8626207,0,0.2203258,-0.2203258,1.877041,31.28395,0.1155563,0.2302405,0,0,0.8626207
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,32.31203,32.31203,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.345994,0.6422949,0,0.05916511,-0.05916511,1.814675,30.24453,0.1155563,0.06182754,0,0,0.6422949
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,31.38056,31.38056,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.411732,0.5831298,0,0.1703026,-0.1703026,1.63516,27.25262,0.1155563,0.1779662,0,0,0.5831298
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,30.60434,30.60434,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.600957,0.4128272,0,0.2466308,-0.2466308,1.375189,22.91977,0.1155563,0.2577292,0,0,0.4128272
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,29.96925,29.96925,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.874992,0.1661963,0,0.05378698,-0.05378698,1.318492,21.97483,0.1155563,0.0562074,0,0,0.1661963
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3643525,35.55181,29.27065,0,0,0,0,0,0,0,0,0,0,0.3643525,0,0,0,0,4.934755,0.1124094,0.3643525,0,0.3643525,1.664147,27.73573,0.1154252,0,0.291482,0,0.4767619
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7621661,44.60633,30.70313,0.3953427,0.3953427,0,0,0,0.3953427,192.7862,0,0,0,0.7621661,0.4161502,0.3953427,0,0,4.570403,0.4403266,0.3460158,0,0.3460158,1.992407,33.20671,0.115301,0.434877,0.6097329,0,1.202493
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.162294,57.40044,34.33727,0,0,0,-1,0,0,0,0,0,0,1.162294,0,0,0,0,4.224387,0.7517409,1.162294,0,1.162294,3.095056,51.58416,0.1148857,0,0.9298351,0,1.914035
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.355347,66.69757,38.00668,0,0,0,-1,0,0,0,0,0,0,1.355347,0,0,0,0,3.062093,1.797805,1.355347,0,1.355347,4.380851,73.01403,0.1144051,0,1.084278,0,3.153152
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.354176,70.45976,41.00573,0,0,0,-1,0,0,0,0,0,0,1.354176,0,0,0,0,1.706746,3.017618,1.354176,0,1.354176,5.665534,94.42539,0.113929,0,1.083341,0,4.371793
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.504756,77.95586,43.34851,0,0,0,-1,0,0,0,1.152186,0,0,1.504756,0,0,0,0,0.3525701,4.236376,0.3525701,0,0.3525701,6.000012,100,0.1138057,0,1.203805,0,5.741132
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.378135,77.0956,45.60661,1.414342,1.38,0,-1,0,1.38,99.86488,0,0.0343424,0.1757766,1.378135,1.452632,1.38,0,0,0,4.553689,0,0.07449616,-0.07449616,5.921486,98.69124,0.1138057,1.555777,1.102508,0,5.931824
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.218304,74.19121,46.95441,0.352336,0.352336,0,-1,0,0.352336,345.7791,0.7646506,0,0,1.218304,0.37088,0.352336,0,0,0.08277351,4.479193,0.08277351,0,0.08277351,6.000012,100,0.1137767,0.3875696,0.9746433,0,5.697497
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.035535,69.8596,47.43426,0.2517195,0.2517195,0,-1,0,0.2517195,411.3842,0.7705666,0,0,1.035535,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1137767,0.2768915,0.8284276,0,5.589223
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7116376,62.53575,47.90705,0.6033217,0.6033217,0,-1,0,0.6033217,117.9533,0.07656209,0,0,0.7116376,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1137767,0.6636539,0.56931,0,5.265326
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3251447,53.55928,47.27196,0.2999949,0.2999949,0,-1,0,0.2999949,108.3834,0.009360548,0,0,0.3251447,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1137767,0.3299945,0.2601158,0,4.878834
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.0565175,46.65118,45.60661,0.04920781,0.04920781,0,-1,0,0.04920781,114.8547,0.004719809,0,0,0.0565175,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1137767,0.05412859,0.045214,0,4.610207
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,43.94126,43.94126,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1137767,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,42.11361,42.11361,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1137767,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,40.27184,40.27184,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1137767,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,38.3454,38.3454,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1137767,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,36.85646,36.85646,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1137767,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,35.72741,35.72741,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1137767,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,34.51368,34.51368,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1137767,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,33.34229,33.34229,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1137767,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,32.48845,32.48845,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1137767,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,31.55698,31.55698,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1137767,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.75959,30.75959,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1137767,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.14567,30.14567,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1137767,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3256075,35.05017,29.45412,0.2193353,0.2193353,0,0,0,0.2193353,148.4519,0,0,0,0.3256075,0.2308792,0.2193353,0,0,3.633908,1.283172,0.09472824,0,0.09472824,2.642451,44.04076,0.1137437,0.2412688,0.260486,0,1.608779
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8058622,45.68114,30.87955,0.5678205,0.5678205,0,0,0,0.5678205,141.922,0,0,0,0.8058622,0.5977058,0.5678205,0,0,3.53918,1.368427,0.2081564,0,0.2081564,2.839926,47.332,0.1136711,0.6246026,0.6446897,0,2.174289
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.082933,55.79071,34.53485,0.3315676,0.3315676,0,-1,0,0.3315676,326.6101,0,0,0,1.082933,0.3490185,0.3315676,0,0,3.331023,1.555768,0.7339147,0,0.7339147,3.536178,58.93618,0.1134158,0.3647244,0.8663466,0,2.638701
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.345129,66.67409,38.20427,0.662006,0.662006,0,-1,0,0.662006,203.1899,0,0,0,1.345129,0.6968484,0.662006,0,0,2.597109,2.216291,0.6482807,0,0.6482807,4.151191,69.18639,0.1131913,0.7282066,1.076103,0,3.56142
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.366979,71.0681,41.20331,0.385491,0.385491,0,-1,0,0.385491,354.6073,0,0,0,1.366979,0.40578,0.385491,0,0,1.948828,2.799744,0.9611994,0,0.9611994,5.063065,84.38425,0.1128601,0.4240401,1.093584,0,4.166723
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.277115,71.54517,43.54609,1.293409,1.293409,0,-1,0,1.293409,98.7402,0,0,0.04274976,1.277115,1.361483,1.293409,0,0,0.9876288,3.664823,0,0.08436854,-0.08436854,4.974133,82.90205,0.1128601,1.42275,1.021692,0,4.941937
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.43972,79.24293,45.8042,0.1875988,0.1875988,0,-1,0,0.1875988,767.4462,0.1608761,0,0,1.43972,0.1974724,0.1875988,0,0,1.081372,3.580455,1.081372,0,1.081372,6.000012,100,0.1124897,0.2063587,1.151776,0,5.020175
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.319354,77.35786,47.152,0.6562057,0.6562057,0,-1,0,0.6562057,201.058,0.6286114,0,0,1.319354,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1124897,0.7218263,1.055483,0,5.873043
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.998221,69.08601,47.58951,0.8090569,0.8090569,0,-1,0,0.8090569,123.3808,0.1465821,0,0,0.998221,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1124897,0.8899626,0.7985768,0,5.55191
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7703122,64.07589,48.06935,0.7046481,0.7046481,0,-1,0,0.7046481,109.3187,0.02857745,0,0,0.7703122,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1124897,0.7751129,0.6162498,0,5.324001
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4908982,57.15913,47.43426,0.9133067,0.9133067,0,-1,0,0.9133067,53.74954,0,0,0,0.4908982,0.9613755,0.9133067,0,0,0,4.553689,0,0.4704773,-0.4704773,5.504086,91.73457,0.1124897,1.004637,0.3927186,0,5.044587
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06542835,46.98074,45.76891,0.7017999,0.7017999,0,-1,0,0.7017999,9.322935,0,0,0,0.06542835,0.7387367,0.7017999,0,0,0.5227525,4.083211,0,0.6733084,-0.6733084,4.794356,79.90578,0.1124897,0.7719799,0.05234268,0,4.14864
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,44.0965,44.0965,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.270873,3.409903,0,1.452632,-1.452632,3.263148,54.38569,0.1124897,2.022782,0,0,3.409903
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,42.31119,42.31119,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.884908,1.957272,0,1.452632,-1.452632,1.73194,28.8656,0.1124897,1.569823,0,0,1.957272
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,40.42709,40.42709,0.7853394,0.4794081,0,-1,0,0.4794081,0,0,0.3059313,0.3844653,0,0.5046401,0.4794081,0,0,4.498943,0.5046401,0,0.5046401,-0.5046401,1.200002,20,0.1124897,0.8638734,0,0,0.5046401
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,38.50064,38.50064,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124897,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,36.99759,36.99759,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124897,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.88266,35.88266,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124897,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,34.66893,34.66893,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124897,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,33.49754,33.49754,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124897,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,32.65075,32.65075,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124897,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,31.71222,31.71222,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1124897,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.92189,30.92189,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1130586,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,30.30797,30.30797,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1135437,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2597847,34.06872,29.63054,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,87.2545,0,0,0,0.2597847,0,0,1.402268,1.332155,2.299654,2.484,1.591939,0,1.591939,5.328614,88.81006,0.1141606,0.3275053,0.2078277,1.7,2.743785
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6822076,43.41365,31.06302,0.6467904,0.6467904,0,0,0,0.6467904,105.4759,0,0,0,0.6822076,0.680832,0.6467904,0,0,0.7077152,3.916745,0.001375692,0,0.001375692,5.329919,88.83181,0.1141602,0.7114694,0.5457661,0,4.598953
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8941724,51.80161,34.71127,0.7424139,0.7424139,0,-1,0,0.7424139,120.4412,0,0,0,0.8941724,0.7814884,0.7424139,0,0,0.7063395,3.917983,0.1126841,0,0.1126841,5.436821,90.6135,0.1141217,0.8166553,0.7153379,0,4.812156
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.009827,58.58009,38.38068,0.1437468,0.1437468,0,-1,0,0.1437468,702.5042,0.2648596,0,0,1.009827,0.1513124,0.1437468,0,0,0.5936555,4.019399,0.5936555,0,0.5936555,6.000012,100,0.1139192,0.1581215,0.807862,0,5.029226
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.986237,61.53355,41.40089,0.3720033,0.3720033,0,-1,0,0.3720033,265.1151,0.5946546,0,0,0.986237,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1139192,0.4092037,0.7889896,0,5.539926
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4446982,52.26952,43.74368,0.7369933,0.7369933,0,-1,0,0.7369933,60.33952,0,0,0,0.4446982,0.7757824,0.7369933,0,0,0,4.553689,0,0.3310842,-0.3310842,5.651019,94.18346,0.1139192,0.8106926,0.3557586,0,4.998387
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.046816,68.39786,45.9665,0,0,0,-1,0,0,0,0.6789451,0,0,1.046816,0,0,0,0,0.3678713,4.222605,0.3678713,0,0.3678713,6.000012,100,0.1137941,0,0.8374532,0,5.269421
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.798842,63.84434,47.27196,0.35861,0.35861,0,-1,0,0.35861,222.7607,0.4213578,0,0,0.798842,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1137941,0.394471,0.6390736,0,5.352531
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.783973,64.03784,47.75181,0.09831753,0.09831753,0,-1,0,0.09831753,797.3889,0.6804808,0,0,0.783973,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1137941,0.1081493,0.6271784,0,5.337662
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4482852,57.06429,48.18931,0,0,0,-1,0,0,0,0.4482852,0,0,0.4482852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137941,0,0.3586282,0,5.001974
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2776414,52.89948,47.55422,0.2582922,0.2582922,0,-1,0,0.2582922,107.4912,0.005754933,0,0,0.2776414,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1137941,0.2841214,0.2221131,0,4.83133
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07784948,47.36966,45.92416,0.726185,0.726185,0,-1,0,0.726185,10.72034,0,1.110223E-16,0,0.07784948,0.7644053,0.726185,0,0,0,4.553689,0,0.6865559,-0.6865559,5.276319,87.93847,0.1137941,0.7988036,0.06227959,0,4.631538
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,44.2588,44.2588,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7628398,3.867133,0,0.3951817,-0.3951817,4.85976,80.99585,0.1137941,0.4129649,0,0,3.867133
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,42.47349,42.47349,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.201931,3.471951,0,0.1644296,-0.1644296,4.686437,78.10712,0.1137941,0.1718289,0,0,3.471951
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,40.56822,40.56822,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.38463,3.307522,0,1.452632,-1.452632,3.155228,52.58703,0.1137941,1.619465,0,0,3.307522
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.998665,1.85489,0,0,0,3.155228,52.58703,0.1137941,0,0,0,1.85489
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,37.13167,37.13167,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.998665,1.85489,0,0.1520261,-0.1520261,2.994979,49.91621,0.1137941,0.1588673,0,0,1.85489
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.0379,36.0379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167583,1.702864,0,0,0,2.994979,49.91621,0.1137941,0,0,0,1.702864
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,34.81006,34.81006,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.167583,1.702864,0,0.03460306,-0.03460306,2.958504,49.3083,0.1137941,0.0361602,0,0,1.702864
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,33.65984,33.65984,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.206031,1.668261,0,0.1487337,-0.1487337,2.801725,46.69532,0.1137941,0.1554267,0,0,1.668261
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,32.80599,32.80599,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.371291,1.519527,0,0.2161531,-0.2161531,2.573879,42.8979,0.1137941,0.22588,0,0,1.519527
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,31.87453,31.87453,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.611461,1.303374,0,0.04584806,-0.04584806,2.525551,42.09244,0.1137941,0.04791123,0,0,1.303374
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.07713,31.07713,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.662403,1.257526,0,0.1275938,-0.1275938,2.391056,39.85085,0.1137941,0.1333356,0,0,1.257526
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,30.46321,30.46321,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.804174,1.129932,0,0.01317028,-0.01317028,2.377173,39.61947,0.1137941,0.01376295,0,0,1.129932
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1702429,32.67687,29.79284,0,0,0,0,0,0,0,0,0,0,0.1702429,0,0,0,0,3.818808,1.116762,0.1702429,0,0.1702429,2.53868,42.31124,0.1137363,0,0.1361943,0,1.287005
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1441517,33.67509,31.21826,0.3963075,0.3963075,0,0,0,0.3963075,36.3737,0,5.551115E-17,0,0.1441517,0.4171658,0.3963075,0,0,3.648565,1.269981,0,0.2730141,-0.2730141,2.250897,37.51488,0.1137363,0.4359383,0.1153214,0,1.414132
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3469892,41.07772,34.88768,0,0,0,-1,0,0,0,0,0,0,0.3469892,0,0,0,0,3.951914,0.9969665,0.3469892,0,0.3469892,2.58008,43.00125,0.1136186,0,0.2775914,0,1.343956
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6720518,51.39597,38.58532,1.223468,1.223468,0,-1,0,1.223468,54.93007,0,0,0,0.6720518,1.287861,1.223468,0,0,3.604924,1.309257,0,0.6158094,-0.6158094,1.93096,32.18261,0.1136186,1.345815,0.5376415,0,1.981309
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6840065,54.90193,41.55614,1.192436,1.192436,0,-1,0,1.192436,57.36209,0,2.220446E-16,0.5229437,0.6840065,1.255196,1.192436,0,0,4.289157,0.6934475,0,0.5711898,-0.5711898,1.328873,22.14784,0.1136186,1.31168,0.5472052,0,1.377454
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.597895,55.62104,43.89892,0.8395751,0.684145,0,-1,0,0.684145,87.39301,0,0.1554301,0.6937878,0.597895,0.7201527,0.684145,0,0,4.923812,0.1222577,0,0.1222577,-0.1222577,1.200002,20,0.1136186,0.9235327,0.478316,0,0.7201527
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9614478,66.43647,46.12174,1.473927,0.9133754,0,-1,0,0.9133754,105.2632,0,0.5605518,1.438645,0.9614478,0.9614478,0.9133754,0,0,5.059654,0,0,0,0,1.200002,20,0.1136186,1.62132,0.7691582,0,0.9614478
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5951411,59.40628,47.43426,0.2994328,0.2994328,0,-1,0,0.2994328,198.7561,0,0,0.2162993,0.5951411,0.3151924,0.2994328,0,0,5.059654,0,0.2799487,0,0.2799487,1.465585,24.42637,0.1135239,0.3293761,0.4761129,0,0.5951411
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4341529,56.43016,47.87177,0.5867348,0.5867348,0,-1,0,0.5867348,73.99475,0,0,0.323563,0.4341529,0.6176155,0.5867348,0,0,4.779706,0.2519538,0,0.1834626,-0.1834626,1.272198,21.20327,0.1135239,0.6454082,0.3473223,0,0.6861067
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.128546,50.74922,48.30928,0.190551,0.1871854,0,-1,0,0.1871854,68.67311,0,0.003365665,0.1201157,0.128546,0.1970372,0.1871854,0,0,4.983553,0.06849122,0,0.06849122,-0.06849122,1.200002,20,0.1135239,0.2096061,0.1028368,0,0.1970372
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1449483,50.41952,47.67418,0.7538701,0.1377009,0,-1,0,0.1377009,105.2632,0,0.6161693,0.801717,0.1449483,0.1449483,0.1377009,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.8292572,0.1159586,0,0.1449483
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07425182,47.4233,46.04412,0.4455394,0.07053924,0,-1,0,0.07053924,105.2632,0,0.3750001,0.4759855,0.07425182,0.07425182,0.07053924,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.4900933,0.05940146,0,0.07425182
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,44.37877,44.37877,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,42.59345,42.59345,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,40.72346,40.72346,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,38.78291,38.78291,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,37.29397,37.29397,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,36.17903,36.17903,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,34.97236,34.97236,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.82214,33.82214,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,32.96829,32.96829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.02977,32.02977,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.23943,31.23943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1135239,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,30.64668,30.64668,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1140787,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2273816,33.84867,29.96925,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,394.9119,2.220446E-16,0,0,0.2273816,0,0,1.452632,1.38,3.679654,1.242,1.607382,0,1.607382,4.034081,67.23456,0.1145091,0.06333558,0.1819053,1.7,1.469382
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4210507,38.79996,31.39468,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4210507,0,0,1.452632,1.38,2.072273,2.688643,1.801051,0,1.801051,5.742708,95.71161,0.1148188,0,0.3368405,1.7,3.109694
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5096591,44.35321,35.07115,0.07001656,0.07001656,0,-1,0,0.07001656,727.9122,0.1647353,0,0,0.5096591,0.07370164,0.07001656,0,0,0.2712221,4.309589,0.2712221,0,0.2712221,6.000012,100,0.1147275,0.07701822,0.4077273,0,4.819248
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8497528,55.37273,38.74057,0.503305,0.503305,0,-1,0,0.503305,168.8346,0.3199581,0,0,0.8497528,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1147275,0.5536355,0.6798022,0,5.403442
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.036296,63.10596,41.71844,0.7627882,0.7627882,0,-1,0,0.7627882,135.8564,0.2333614,0,0,1.036296,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1147275,0.839067,0.8290371,0,5.589985
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.067846,66.60959,44.01888,0.387956,0.387956,0,-1,0,0.387956,275.2494,0.6594716,0,0,1.067846,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1147275,0.4267516,0.8542771,0,5.621535
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.116382,70.53733,46.2417,0,0,0,-1,0,0,0,1.116382,0,0,1.116382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147275,0,0.8931057,0,5.670071
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5461791,58.47123,47.55422,0.8766541,0.8766541,0,-1,0,0.8766541,62.30269,0,1.110223E-16,0,0.5461791,0.9227938,0.8766541,0,0,0,4.553689,0,0.3766147,-0.3766147,5.603025,93.38357,0.1147275,0.9643195,0.4369433,0,5.099868
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4788077,57.49898,47.99173,1.251141,1.251141,0,-1,0,1.251141,38.2697,0,0,0,0.4788077,1.31699,1.251141,0,0,0.4184608,4.177074,0,0.8381824,-0.8381824,4.719503,78.65823,0.1147275,1.376255,0.3830462,0,4.655882
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6829712,62.41446,48.3869,1.174972,1.174972,0,-1,0,1.174972,58.12661,0,0,0,0.6829712,1.236812,1.174972,0,0,1.349775,3.338892,0,0.5538411,-0.5538411,4.135704,68.92826,0.1147275,1.292469,0.546377,0,4.021863
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2161029,51.92072,47.78709,0,0,0,-1,0,0,0,0,0,0,0.2161029,0,0,0,0,1.965153,2.785051,0.2161029,0,0.2161029,4.340717,72.34514,0.1146547,0,0.1728823,0,3.001154
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07197296,47.4589,46.12174,0,0,0,-1,0,0,0,0,0,0,0.07197296,0,0,0,0,1.749051,2.979543,0.07197296,0,0.07197296,4.408997,73.48312,0.1146306,0,0.05757837,0,3.051516
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,44.49873,44.49873,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.677078,3.044319,0,0.5675896,-0.5675896,3.810704,63.51161,0.1146306,0.5931312,0,0,3.044319
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,42.7487,42.7487,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.307733,2.476729,0,0.9943452,-0.9943452,2.762573,46.04278,0.1146306,1.039091,0,0,2.476729
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,40.84343,40.84343,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.412561,1.482384,0,1.007378,-1.007378,1.700703,28.34499,0.1146306,1.05271,0,0,1.482384
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,38.91698,38.91698,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.53187,0.475006,0,0.09091761,-0.09091761,1.604867,26.74773,0.1146306,0.0950089,0,0,0.475006
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.632889,0.3840884,0,0,0,1.604867,26.74773,0.1146306,0,0,0,0.3840884
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,36.299,36.299,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.632889,0.3840884,0,0.2238609,-0.2238609,1.368897,22.81491,0.1146306,0.2339346,0,0,0.3840884
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.08527,35.08527,0.2146374,0.1522162,0,-1,0,0.1522162,0,0,0.06242127,0.08388501,0,0.1602275,0.1522162,0,0,4.881624,0.1602275,0,0.1602275,-0.1602275,1.200002,20,0.1146306,0.2361012,0,0,0.1602275
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,33.95621,33.95621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146306,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.10237,33.10237,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146306,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.19207,32.19207,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146306,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,31.38056,31.38056,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1151138,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,30.78076,30.78076,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1156406,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2899292,35.10915,30.1245,1.043602,1.043602,1.7,0,0.5202,1.043602,27.78158,0,0,0,0.2899292,0,0,0.6563978,0.623578,2.299654,2.484,0.9135071,0,0.9135071,4.684997,78.08313,0.116154,1.147962,0.2319433,1.7,2.773929
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6437432,43.19513,31.55698,0.1462745,0.1462745,0.9277525,0,0.3093764,0.1462745,440.0925,0,0,0,0.6437432,0,0,0.781478,0.7424041,1.386147,3.306156,1.386147,0,1.386147,6.000012,100,0.1161294,0.160902,0.5149946,1.7,3.9499
