Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.163114,58.47534,35.22639,1.518587,1.38,0,-1,0,1.38,84.28365,2.220446E-16,0.1385868,0.2904455,1.163114,1.452632,1.38,0,0,0,4.553689,0,0.2895173,-0.2895173,5.694834,94.91371,0.1161294,1.670446,0.9304914,0,5.716803
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.169295,63.02093,38.90287,0.3136325,0.3136325,0,-1,0,0.3136325,372.8235,0.5174701,0,0,1.169295,0.3301394,0.3136325,0,0,0.3216859,4.264172,0.3216859,0,0.3216859,6.000012,100,0.1160216,0.3449957,0.9354363,0,5.433467
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4608199,50.61272,41.87368,1.037722,1.037722,0,-1,0,1.037722,44.40689,0,0,0,0.4608199,1.092339,1.037722,0,0,0,4.553689,0,0.6315187,-0.6315187,5.334333,88.90537,0.1160216,1.141494,0.3686559,0,5.014509
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9978729,65.06074,44.18118,0.7668783,0.7668783,0,-1,0,0.7668783,130.1214,0,0,0,0.9978729,0.8072403,0.7668783,0,0,0.7016874,3.92217,0.1906326,0,0.1906326,5.515183,91.91953,0.1159578,0.8435662,0.7982984,0,4.920043
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.234885,73.91184,46.36166,0.5946192,0.5946192,0,-1,0,0.5946192,207.6765,0.09791488,0,0,1.234885,0.6259149,0.5946192,0,0,0.5110548,4.09374,0.5110548,0,0.5110548,6.000012,100,0.1157871,0.6540811,0.9879076,0,5.328624
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9734101,68.55642,47.67418,0.243402,0.243402,0,-1,0,0.243402,399.9187,0.7171975,0,0,0.9734101,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1157871,0.2677422,0.7787281,0,5.527099
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8186466,65.25796,48.10464,0.6582445,0.6582445,0,-1,0,0.6582445,124.3682,0.1257576,0,0,0.8186466,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1157871,0.7240689,0.6549172,0,5.372335
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3472307,55.29986,48.50686,0.5785492,0.5785492,0,-1,0,0.5785492,60.01748,0,1.110223E-16,0,0.3472307,0.6089992,0.5785492,0,0,0,4.553689,0,0.2617685,-0.2617685,5.724084,95.40121,0.1157871,0.6364042,0.2777845,0,4.900919
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3062069,53.83923,47.90705,1.045147,1.045147,0,-1,0,1.045147,29.29797,0,2.220446E-16,0,0.3062069,1.100155,1.045147,0,0,0.2908539,4.291921,0,0.7939482,-0.7939482,4.887189,81.45299,0.1157871,1.149662,0.2449655,0,4.598127
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05634073,47.28728,46.2417,0.8815274,0.8815274,0,-1,0,0.8815274,6.391262,0,1.110223E-16,0,0.05634073,0.9279236,0.8815274,0,0,1.173019,3.497972,0,0.8715829,-0.8715829,3.96846,66.14086,0.1157871,0.9696802,0.04507258,0,3.554313
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,44.65397,44.65397,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.141444,2.626389,0,0.7511241,-0.7511241,3.176705,52.94498,0.1157871,0.7849247,0,0,2.626389
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,42.86866,42.86866,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.976027,1.875265,0,1.398751,-1.398751,1.702292,28.37148,0.1157871,1.461695,0,0,1.875265
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.00573,41.00573,0.625114,0.452688,0,-1,0,0.452688,0,0,0.172426,0.2349374,0,0.4765137,0.452688,0,0,4.530195,0.4765137,0,0.4765137,-0.4765137,1.200002,20,0.1157871,0.6876254,0,0,0.4765137
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.05811,39.05811,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157871,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,37.54801,37.54801,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157871,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157871,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,35.22639,35.22639,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157871,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.09734,34.09734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157871,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,33.2435,33.2435,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157871,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,32.31203,32.31203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157871,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,31.51464,31.51464,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1162231,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,30.92189,30.92189,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1167024,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09831141,31.94493,30.2868,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,59.07291,2.220446E-16,0,0,0.09831141,0,0,1.452632,1.38,2.299654,2.484,1.478311,0,1.478311,5.220818,87.01345,0.1172421,0.1830662,0.07864913,1.7,2.582311
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4717685,40.07565,31.71222,0,0,0,0,0,0,0,0,0,0,0.4717685,0,0,0,0,0.8213429,3.81448,0.4717685,0,0.4717685,5.668376,94.47276,0.1170849,0,0.3774148,0,4.286249
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6925324,48.35071,35.40987,0,0,0,-1,0,0,0,0.3429579,0,0,0.6925324,0,0,0,0,0.3495744,4.239072,0.3495744,0,0.3495744,6.000012,100,0.1169687,0,0.5540259,0,4.931604
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.867155,56.16386,39.10045,0.2288595,0.2288595,0,-1,0,0.2288595,378.9027,0.6262502,0,0,0.867155,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1169687,0.2517455,0.693724,0,5.420844
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.821564,58.50332,42.07832,0.2848983,0.2848983,0,-1,0,0.2848983,288.371,0.5216711,0,0,0.821564,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1169687,0.3133881,0.6572512,0,5.375253
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.185847,70.10509,44.37877,0,0,0,-1,0,0,0,1.185847,0,0,1.185847,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169687,0,0.9486778,0,5.739536
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7778486,62.55067,46.55925,0.4422514,0.4422514,0,-1,0,0.4422514,175.8838,0.3123208,0,0,0.7778486,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1169687,0.4864766,0.6222789,0,5.331538
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9376162,67.84049,47.82943,1.403236,1.38,0,-1,0,1.38,67.9432,2.220446E-16,0.023236,0.1635596,0.9376162,1.452632,1.38,0,0,0,4.553689,0,0.5150154,-0.5150154,5.457138,90.95212,0.1169687,1.54356,0.7500929,0,5.491305
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.503461,58.27425,48.2246,0.7123045,0.7123045,0,-1,0,0.7123045,70.68059,0,0,0,0.503461,0.7497942,0.7123045,0,0,0.5722393,4.038673,0,0.2463332,-0.2463332,5.19748,86.6245,0.1169687,0.7835349,0.4027688,0,4.542135
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5422001,59.58233,48.66211,1.467068,1.38,0,-1,0,1.38,39.28986,2.220446E-16,0.08706847,0.2337753,0.5422001,1.452632,1.38,0,0,0.8459429,3.79234,0,0.9104314,-0.9104314,4.237801,70.62988,0.1169687,1.613775,0.4337601,0,4.33454
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2173084,52.19114,48.02701,0.5428675,0.5428675,0,-1,0,0.5428675,40.02972,0,0,0,0.2173084,0.5714395,0.5428675,0,0,1.857533,2.881909,0,0.3541311,-0.3541311,3.864514,64.40844,0.1169687,0.5971543,0.1738467,0,3.099217
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06117979,47.54124,46.404,0.9594495,0.9594495,0,-1,0,0.9594495,6.376551,0,1.110223E-16,0,0.06117979,1.009947,0.9594495,0,0,2.251013,2.527778,0,0.9487671,-0.9487671,2.864426,47.74033,0.1169687,1.055395,0.04894383,0,2.588958
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,44.77393,44.77393,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.305198,1.579011,0,0.4695927,-0.4695927,2.369431,39.49045,0.1169687,0.4907243,0,0,1.579011
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,43.02391,43.02391,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.826968,1.109418,0,0.4895753,-0.4895753,1.853374,30.8895,0.1169687,0.5116062,0,0,1.109418
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,41.11863,41.11863,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.37094,0.6198426,0,0.08963297,-0.08963297,1.758892,29.31482,0.1169687,0.09366645,0,0,0.6198426
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,39.19925,39.19925,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.470532,0.5302097,0,0.2120294,-0.2120294,1.535394,25.58985,0.1169687,0.2215707,0,0,0.5302097
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,37.68914,37.68914,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.70612,0.3181803,0,0.05354079,-0.05354079,1.478957,24.64923,0.1169687,0.05595013,0,0,0.3181803
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,36.5742,36.5742,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,4.765611,0.2646395,0,0.2366357,-0.2366357,1.229521,20.49198,0.1169687,0.2472843,0,0,0.2646395
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,35.34636,35.34636,0.2400204,0.02660363,0,-1,0,0.02660363,0,0,0.2134168,0.2374188,0,0.02800382,0.02660363,0,0,5.028539,0.02800382,0,0.02800382,-0.02800382,1.200002,20,0.1169687,0.2640225,0,0,0.02800382
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,34.23848,34.23848,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169687,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,33.38463,33.38463,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169687,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,32.44611,32.44611,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169687,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,31.65577,31.65577,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174354,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.07713,31.07713,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1179764,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05702007,31.38641,30.42793,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.915197,0,0,0,0.05702007,0,0,0.8754382,0.8316663,2.299654,2.484,0.8886864,0,0.8886864,4.66145,77.69068,0.1184741,0.9070179,0.04561606,1.7,2.54102
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1218131,33.95414,31.87453,1.103385,1.103385,1.7,0,0.5202,1.103385,11.03994,0,0,0,0.1218131,0,0,0.596615,0.5667843,1.410968,3.283818,0.6885973,0,0.6885973,5.314711,88.57834,0.1188513,1.213723,0.09745045,1.7,3.405631
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3402519,41.65708,35.56511,0.2810393,0.2810393,0,-1,0,0.2810393,121.0692,0,0,0,0.3402519,0.2958308,0.2810393,0,0,0.7223707,3.903555,0.04442113,0,0.04442113,5.356853,89.2807,0.1188365,0.3091432,0.2722015,0,4.243807
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2148094,43.1378,39.2557,0.4941902,0.4941902,0,-1,0,0.4941902,43.46695,0,0,0,0.2148094,0.5202003,0.4941902,0,0,0.6779495,3.943534,0,0.3053909,-0.3053909,5.034942,83.91553,0.1188365,0.5436093,0.1718475,0,4.158344
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6819733,55.64894,42.27591,0.9013154,0.9013154,0,-1,0,0.9013154,75.66422,0,0,0,0.6819733,0.9487531,0.9013154,0,0,1.017273,3.638144,0,0.2667798,-0.2667798,4.753732,79.22871,0.1188365,0.9914469,0.5455786,0,4.320117
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2213634,48.6793,44.53401,0.533796,0.533796,0,-1,0,0.533796,41.46967,0,0,0,0.2213634,0.5618905,0.533796,0,0,1.313695,3.371364,0,0.3405271,-0.3405271,4.394785,73.24627,0.1188365,0.5871755,0.1770907,0,3.592727
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07994332,48.21407,46.72155,0,0,0,-1,0,0,0,0,0,0,0.07994332,0,0,0,0,1.692058,3.030837,0.07994332,0,0.07994332,4.470626,74.51028,0.1188098,0,0.06395466,0,3.11078
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1025032,49.9269,47.99173,0.6212602,0.6212602,0,-1,0,0.6212602,16.49924,0,0,0,0.1025032,0.6539581,0.6212602,0,0,1.612115,3.102786,0,0.551455,-0.551455,3.889341,64.82222,0.1188098,0.6833862,0.08200254,0,3.205289
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04770014,49.28366,48.3869,0.2845474,0.2845474,0,-1,0,0.2845474,16.76351,0,0,0,0.04770014,0.2995236,0.2845474,0,0,2.224843,2.551331,0,0.2518235,-0.2518235,3.623896,60.39814,0.1188098,0.3130022,0.03816012,0,2.599031
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1051343,50.82091,48.82441,0.8601398,0.8601398,0,-1,0,0.8601398,12.22293,0,1.110223E-16,0,0.1051343,0.9054103,0.8601398,0,0,2.504646,2.299507,0,0.800276,-0.800276,2.780331,46.33876,0.1188098,0.9461538,0.08410745,0,2.404642
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1402823,50.85386,48.18931,0,0,0,-1,0,0,0,0,0,0,0.1402823,0,0,0,0,3.393842,1.499231,0.1402823,0,0.1402823,2.913414,48.55681,0.1187631,0,0.1122259,0,1.639514
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05919589,47.66046,46.55925,0.5671671,0.5671671,0,-1,0,0.5671671,10.43712,0,0,0,0.05919589,0.597018,0.5671671,0,0,3.25356,1.625485,0,0.5378221,-0.5378221,2.3465,39.10826,0.1187631,0.6238838,0.04735671,0,1.684681
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,44.93623,44.93623,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.85114,1.087663,0,0.122993,-0.122993,2.216854,36.94749,0.1187631,0.1285277,0,0,1.087663
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,43.18621,43.18621,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.987799,0.9646702,0,0.3402953,-0.3402953,1.858151,30.96913,0.1187631,0.3556086,0,0,0.9646702
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,41.28093,41.28093,0.8078886,0.5931562,0,-1,0,0.5931562,0,0,0.2147323,0.2955212,0,0.624375,0.5931562,0,0,4.365904,0.624375,0,0.624375,-0.624375,1.200002,20,0.1187631,0.8886774,0,0,0.624375
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,39.31921,39.31921,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187631,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,37.8091,37.8091,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187631,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187631,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,35.48749,35.48749,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187631,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,34.37255,34.37255,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187631,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,33.51871,33.51871,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187631,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,32.58724,32.58724,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187631,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.81102,31.81102,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192687,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,31.23943,31.23943,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1196778,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3864228,37.33949,30.60434,1.436825,1.436825,1.7,0,0.5202,1.436825,26.89421,0,0,0,0.3864228,0,0,0.2631748,0.2500161,2.299654,2.484,0.6364388,0,0.6364388,4.422147,73.70231,0.1199971,1.580508,0.3091382,1.7,2.870423
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8346767,47.54566,32.02977,1.786946,1.786946,1.7,0,0.5202,1.786946,46.70969,0,0,0,0.8346767,0.0915217,0.08694562,0,0,1.663216,3.056795,0.743155,0,0.743155,5.127166,85.45259,0.1203433,1.96564,0.6677414,1.7,3.891472
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.982593,54.91475,35.74153,0.1410421,0.1410421,0,-1,0,0.1410421,696.6664,0,0,0,0.982593,0.1484654,0.1410421,0,0,0.9200606,3.725634,0.8341277,0,0.8341277,5.918489,98.64128,0.1200658,0.1551463,0.7860744,0,4.708228
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.342431,68.17252,39.45328,1.1902,1.1902,0,-1,0,1.1902,112.7903,0.003655678,0,0,1.342431,1.252843,1.1902,0,0,0.08593291,4.476349,0.08593291,0,0.08593291,6.000012,100,0.1200373,1.309221,1.073945,0,5.81878
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.392847,73.43897,42.47349,0.4906283,0.4906283,0,-1,0,0.4906283,283.8904,0.8763961,0,0,1.392847,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.1200373,0.5396912,1.114277,0,5.946536
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.301251,73.72138,44.73159,1.06922,1.06922,0,-1,0,1.06922,121.701,0.1757564,0,0,1.301251,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1200373,1.176142,1.041001,0,5.85494
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.368321,78.46981,46.87679,1.709047,1.38,0,-1,0,1.38,99.15367,2.220446E-16,0.3290466,0.4999513,1.368321,1.452632,1.38,0,0,0,4.553689,0,0.08431088,-0.08431088,5.91114,98.51881,0.1200373,1.879951,1.094657,0,5.922009
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.32454,78.80833,48.14698,0.356814,0.356814,0,-1,0,0.356814,371.213,0.8552673,0,0,1.32454,0.3755937,0.356814,0,0,0.09367876,4.469378,0.09367876,0,0.09367876,6.000012,100,0.1200063,0.3924954,1.059632,0,5.793918
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.119868,73.43878,48.54214,0.4246673,0.4246673,0,-1,0,0.4246673,263.7048,0.67285,0,0,1.119868,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1200063,0.467134,0.8958945,0,5.673557
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7429858,64.46017,48.97965,1.035548,1.035548,0,-1,0,1.035548,71.74809,0,0,0,0.7429858,1.09005,1.035548,0,0,0,4.553689,0,0.3470647,-0.3470647,5.634174,93.90271,0.1200063,1.139103,0.5943886,0,5.296675
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3552529,55.29424,48.34456,0.19034,0.19034,0,-1,0,0.19034,186.6412,0,0,0,0.3552529,0.2003579,0.19034,0,0,0.3856274,4.206625,0.1548949,0,0.1548949,5.78112,96.35181,0.1199549,0.209374,0.2842023,0,4.561877
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04464998,47.50901,46.67921,0.2807385,0.2807385,0,-1,0,0.2807385,15.90447,0,5.551115E-17,0,0.04464998,0.2955142,0.2807385,0,0,0.2307325,4.34603,0,0.2508643,-0.2508643,5.516686,91.94458,0.1199549,0.3088124,0.03571999,0,4.39068
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,45.09148,45.09148,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5094705,4.095165,0,1.063052,-1.063052,4.39613,73.26869,0.1199549,1.11089,0,0,4.095165
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,43.30617,43.30617,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.69064,3.032113,0,1.081345,-1.081345,3.256292,54.27143,0.1199549,1.130006,0,0,3.032113
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,41.40089,41.40089,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.892135,1.950768,0,0.7122877,-0.7122877,2.505475,41.75784,0.1199549,0.7443407,0,0,1.950768
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,39.45328,39.45328,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.683565,1.23848,0,0.2668993,-0.2668993,2.224138,37.0689,0.1199549,0.2789098,0,0,1.23848
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.94318,37.94318,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.98012,0.9715808,0,0.2008085,-0.2008085,2.012468,33.54106,0.1199549,0.2098448,0,0,0.9715808
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,36.83529,36.83529,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.203241,0.7707723,0,0.1945075,-0.1945075,1.807439,30.12392,0.1199549,0.2032603,0,0,0.7707723
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,35.62156,35.62156,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.41936,0.5762649,0,0.009845992,-0.009845992,1.79706,29.95094,0.1199549,0.01028906,0,0,0.5762649
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,34.51368,34.51368,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.4303,0.5664189,0,0.1317119,-0.1317119,1.658224,27.63701,0.1199549,0.137639,0,0,0.5664189
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,33.65984,33.65984,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.576647,0.4347069,0,0.05539945,-0.05539945,1.599828,26.66374,0.1199549,0.05789243,0,0,0.4347069
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,32.74954,32.74954,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.638202,0.3793075,0,0.2577732,-0.2577732,1.328111,22.13514,0.1199549,0.269373,0,0,0.3793075
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,31.95215,31.95215,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.924616,0.1215343,1.371317,0,1.371317,2.629056,43.81751,0.1205663,0.2821596,0,1.7,0.1215343
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,31.38056,31.38056,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.5533,1.355719,1.38,0,1.38,3.938239,65.63718,0.1209646,0,0,1.7,1.355719
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3576827,36.96535,30.74547,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,801.5579,4.440892E-16,0,0,0.3576827,0,0,1.452632,1.38,2.1733,2.597719,1.737683,0,1.737683,5.58675,93.1123,0.1212784,0.04908578,0.2861462,1.7,2.955402
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7146457,45.30812,32.21324,0.6388721,0.6388721,0,0,0,0.6388721,111.8605,0,0,0,0.7146457,0.672497,0.6388721,0,0,0.4356169,4.161633,0.04214874,0,0.04214874,5.626735,93.77873,0.1212644,0.7027594,0.5717166,0,4.876279
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.108825,58.03671,35.93911,0,0,0,-1,0,0,0,0.715357,0,0,1.108825,0,0,0,0,0.3934682,4.199568,0.3934682,0,0.3934682,6.000012,100,0.1211344,0,0.8870602,0,5.308393
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.288638,66.9858,39.65086,0.7973223,0.7973223,0,-1,0,0.7973223,161.6208,0.4493517,0,0,1.288638,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,0.8770545,1.030911,0,5.842327
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.457025,75.58603,42.67108,0.3322534,0.3322534,0,-1,0,0.3322534,438.5282,1.107284,0,0,1.457025,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,0.3654787,1.16562,0,6.010714
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.381765,76.32493,44.93623,0,0,0,-1,0,0,0,1.381765,0,0,1.381765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,0,1.105412,0,5.935454
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.330705,77.59494,47.07438,0.861189,0.861189,0,-1,0,0.861189,154.5195,0.4241899,0,0,1.330705,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,0.9473079,1.064564,0,5.884394
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.253699,76.91616,48.30928,0.9794867,0.9794867,0,-1,0,0.9794867,127.9955,0.2226602,0,0,1.253699,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,1.077435,1.002959,0,5.807388
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.00571,70.64381,48.73973,0.5296433,0.5296433,0,-1,0,0.5296433,189.8844,0.4481906,0,0,1.00571,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,0.5826076,0.8045679,0,5.559399
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8063283,66.14365,49.14195,0,0,0,-1,0,0,0,0.8063283,0,0,0.8063283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,0,0.6450626,0,5.360017
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4232154,56.87477,48.50686,0,0,0,-1,0,0,0,0.4232154,0,0,0.4232154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211344,0,0.3385723,0,4.976904
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07195377,48.18461,46.84151,0.5069389,0.5069389,0,-1,0,0.5069389,14.19377,0,0,0,0.07195377,0.5336199,0.5069389,0,0,0,4.553689,0,0.4616662,-0.4616662,5.513373,91.88937,0.1211344,0.5576328,0.05756301,0,4.625643
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,45.25378,45.25378,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5129624,4.092023,0,0.7834161,-0.7834161,4.68758,78.12617,0.1211344,0.8186699,0,0,4.092023
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,43.46141,43.46141,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.383425,3.308607,0,1.265661,-1.265661,3.353456,55.89082,0.1211344,1.322616,0,0,3.308607
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,41.55614,41.55614,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.789715,2.042946,0,0.7925135,-0.7925135,2.518074,41.96781,0.1211344,0.8281766,0,0,2.042946
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,39.57324,39.57324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670285,1.250432,0,0,0,2.518074,41.96781,0.1211344,0,0,0,1.250432
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,38.06314,38.06314,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.670285,1.250432,0,0.3104753,-0.3104753,2.190804,36.51332,0.1211344,0.3244466,0,0,1.250432
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,36.95525,36.95525,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.015258,0.9399569,0,0.1132278,-0.1132278,2.071451,34.52412,0.1211344,0.1183231,0,0,0.9399569
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,35.74153,35.74153,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.141067,0.8267291,0,0.1170483,-0.1170483,1.948072,32.4678,0.1211344,0.1223154,0,0,0.8267291
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,34.65481,34.65481,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.27112,0.7096808,0,0.2280825,-0.2280825,1.707652,28.4608,0.1211344,0.2383462,0,0,0.7096808
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,33.80097,33.80097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524545,0.4815983,0,0,0,1.707652,28.4608,0.1211344,0,0,0,0.4815983
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,32.86245,32.86245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524545,0.4815983,0,0,0,1.707652,28.4608,0.1211344,0,0,0,0.4815983
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,32.07211,32.07211,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.524545,0.4815983,0,0.1066777,-0.1066777,1.595203,26.58667,0.1211344,0.1114782,0,0,0.4815983
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,31.51464,31.51464,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.643076,0.3749206,0,0.1106977,-0.1106977,1.478518,24.64191,0.1211344,0.1156791,0,0,0.3749206
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3848283,37.5976,30.87955,0.537074,0.537074,1.7,0,0.5202,0.537074,71.65276,0,0,0,0.3848283,0,0,1.162926,1.10478,4.766073,0.2642229,1.489608,0,1.489608,2.891684,48.19464,0.1216942,0.5907813,0.3078627,1.7,0.6490512
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8510008,48.23769,32.34732,1.676316,1.676316,1.7,0,0.5202,1.676316,50.76612,0,0,0,0.8510008,0,0,0.02368369,0.0224995,3.276465,1.60487,0.8735003,0,0.8735003,3.720359,62.00586,0.1220897,1.843948,0.6808007,1.7,2.455871
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.147056,59.13267,36.10141,0.7019973,0.7019973,0,-1,0,0.7019973,163.399,0,0,0,1.147056,0.7389445,0.7019973,0,0,2.402965,2.391021,0.408112,0,0.408112,4.107528,68.45866,0.1219549,0.7721971,0.9176452,0,3.538077
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.231566,65.72524,39.83434,0.3087213,0.3087213,0,-1,0,0.3087213,398.9248,0,0,0,1.231566,0.3249698,0.3087213,0,0,1.994853,2.758321,0.9065961,0,0.9065961,4.967601,82.79318,0.1216567,0.3395934,0.9852527,0,3.989887
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.300275,71.27731,42.82632,1.033789,1.033789,0,-1,0,1.033789,125.7776,0,0,0,1.300275,1.088199,1.033789,0,0,1.088257,3.574258,0.2120764,0,0.2120764,5.168794,86.1464,0.1215872,1.137168,1.04022,0,4.874533
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.26857,73.25585,45.09148,0.1895776,0.1895776,0,-1,0,0.1895776,669.1564,0.1928346,0,0,1.26857,0.1995553,0.1895776,0,0,0.8761805,3.765126,0.8761805,0,0.8761805,6.000012,100,0.1213007,0.2085353,1.014856,0,5.033697
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.17197,73.25648,47.23668,1.982617,1.38,0,-1,0,1.38,84.92536,2.220446E-16,0.6026174,0.8008792,1.17197,1.452632,1.38,0,0,0,4.553689,0,0.2806616,-0.2806616,5.704169,95.06929,0.1213007,2.180879,0.9375759,0,5.725659
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.222027,76.25154,48.50686,0.2034263,0.2034263,0,-1,0,0.2034263,600.7223,0.6960476,0,0,1.222027,0.2141329,0.2034263,0,0,0.3118463,4.273027,0.3118463,0,0.3118463,6.000012,100,0.1211991,0.2237689,0.9776214,0,5.495054
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.007937,70.89487,48.90203,0,0,0,-1,0,0,0,1.007937,0,0,1.007937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211991,0,0.8063497,0,5.561626
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6915429,63.62114,49.2972,0.528388,0.528388,0,-1,0,0.528388,130.8779,0.135345,0,0,0.6915429,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1211991,0.5812269,0.5532343,0,5.245232
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4521612,57.64944,48.66211,0.6645058,0.6645058,0,-1,0,0.6645058,68.04473,0,0,0,0.4521612,0.6994798,0.6645058,0,0,0,4.553689,0,0.2473186,-0.2473186,5.739316,95.65507,0.1211991,0.7309564,0.361729,0,5.00585
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06231481,48.15974,46.99675,1.023464,1.023464,0,-1,0,1.023464,6.088619,0,2.220446E-16,0,0.06231481,1.07733,1.023464,0,0,0.2747985,4.30637,0,1.015016,-1.015016,4.669395,77.82309,0.1211991,1.12581,0.04985185,0,4.368685
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,45.36669,45.36669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.402594,3.291355,0,0,0,4.669395,77.82309,0.1211991,0,0,0,3.291355
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,43.58138,43.58138,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.402594,3.291355,0,0.6077175,-0.6077175,4.028804,67.14661,0.1211991,0.6350648,0,0,3.291355
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,41.6761,41.6761,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.077835,2.683637,0,0.7146662,-0.7146662,3.27548,54.59122,0.1211991,0.7468262,0,0,2.683637
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,39.6932,39.6932,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.871909,1.968971,0,0.1505619,-0.1505619,3.116774,51.94613,0.1211991,0.1573371,0,0,1.968971
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,38.1831,38.1831,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.0392,1.818409,0,0.2190779,-0.2190779,2.885846,48.09733,0.1211991,0.2289364,0,0,1.818409
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,37.07522,37.07522,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.28262,1.599331,0,0.05869258,-0.05869258,2.823978,47.06621,0.1211991,0.06133375,0,0,1.599331
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,35.86149,35.86149,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.347834,1.540639,0,0.1946272,-0.1946272,2.618823,43.64697,0.1211991,0.2033854,0,0,1.540639
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,34.76772,34.76772,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.564086,1.346012,0,0.2064525,-0.2064525,2.401203,40.01997,0.1211991,0.2157429,0,0,1.346012
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.793478,1.139559,0,0,0,2.401203,40.01997,0.1211991,0,0,0,1.139559
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,32.98241,32.98241,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.793478,1.139559,0,0.1811707,-0.1811707,2.210232,36.83713,0.1211991,0.1893234,0,0,1.139559
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,32.21324,32.21324,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.994778,0.9583883,0,0.1337867,-0.1337867,2.069209,34.48674,0.1211991,0.1398071,0,0,0.9583883
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,31.6346,31.6346,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.14343,0.8246017,0,0.01929228,-0.01929228,2.048873,34.14782,0.1211991,0.02016044,0,0,0.8246017
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3077565,36.35225,31.02068,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.70673,0,1.110223E-16,0,0.3077565,0.459895,0.4369003,0,0,4.164866,0.8053094,0,0.1521386,-0.1521386,1.888505,31.47502,0.1211991,0.9480903,0.2462052,1.7,1.113066
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6895241,45.10676,32.48845,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,109.673,2.220446E-16,0,0,0.6895241,0,0,1.071291,1.017727,4.333909,0.6531708,1.707251,0,1.707251,3.508145,58.46897,0.1216801,0.6915796,0.5516192,1.7,1.342695
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.0884,57.93169,36.25666,0.9798139,0.9798139,0,-1,0,0.9798139,111.0823,0,0,0,1.0884,1.031383,0.9798139,0,0,2.626658,2.189697,0.05701653,0,0.05701653,3.562236,59.37048,0.1216615,1.077795,0.8707196,0,3.278096
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.248258,66.34775,39.98958,0.9600673,0.9600673,0,-1,0,0.9600673,130.0178,0,0,0,1.248258,1.010597,0.9600673,0,0,2.569642,2.241011,0.2376608,0,0.2376608,3.787701,63.12822,0.1215842,1.056074,0.9986063,0,3.489269
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.375838,73.66181,43.02391,0.9075308,0.9075308,0,-1,0,0.9075308,151.6023,0,0,0,1.375838,0.9552956,0.9075308,0,0,2.331981,2.454906,0.420542,0,0.420542,4.186662,69.77756,0.1214477,0.9982839,1.10067,0,3.830744
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.162615,70.55968,45.25378,0.02331913,0.02331913,0,-1,0,0.02331913,4985.669,0,0,0,1.162615,0.02454645,0.02331913,0,0,1.911439,2.833394,1.138068,0,1.138068,5.266328,87.77196,0.1210799,0.02565104,0.9300917,0,3.996008
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.048419,70.14311,47.39192,0.686662,0.686662,0,-1,0,0.686662,152.6835,0,0,0,1.048419,0.7228021,0.686662,0,0,0.7733709,3.857655,0.3256173,0,0.3256173,5.575236,92.92041,0.120975,0.7553282,0.8387356,0,4.906075
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.279441,78.12554,48.66211,1.290449,1.290449,0,-1,0,1.290449,99.14696,0,2.220446E-16,0.03949377,1.279441,1.358367,1.290449,0,0,0.4477535,4.150711,0,0.07892643,-0.07892643,5.49204,91.53381,0.120975,1.419494,1.023553,0,5.430151
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9979491,70.82872,49.06433,1.048941,1.048941,0,-1,0,1.048941,95.13875,0,0,0,0.9979491,1.104148,1.048941,0,0,0.5354495,4.071784,0,0.106199,-0.106199,5.380096,89.66809,0.120975,1.153835,0.7983593,0,5.069734
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5902408,61.45995,49.41716,0.6477606,0.6477606,0,-1,0,0.6477606,91.1202,0,0,0,0.5902408,0.6818533,0.6477606,0,0,0.6534485,3.965585,0,0.0916125,-0.0916125,5.283528,88.05863,0.120975,0.7125367,0.4721926,0,4.555826
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2785153,54.19043,48.78207,0.5678545,0.5678545,0,-1,0,0.5678545,49.04694,0,1.110223E-16,0,0.2785153,0.5977416,0.5678545,0,0,0.7552401,3.873973,0,0.3192263,-0.3192263,4.947034,82.45041,0.120975,0.62464,0.2228122,0,4.152488
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05812767,48.23739,47.152,1.722328,1.38,0,-1,0,1.38,4.21215,2.220446E-16,0.3423282,0.514561,0.05812767,1.452632,1.38,0,0,1.109936,3.554747,0,1.394504,-1.394504,3.477098,57.95152,0.120975,1.894561,0.04650214,0,3.612874
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,45.52899,45.52899,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.659385,2.160243,0,1.14872,-1.14872,2.266241,37.77061,0.120975,1.200412,0,0,2.160243
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,43.70134,43.70134,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.93574,1.011523,0,0.9037914,-0.9037914,1.313561,21.89264,0.120975,0.944462,0,0,1.011523
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.939953,0.1077315,0,0,0,1.313561,21.89264,0.120975,0,0,0,0.1077315
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,39.81316,39.81316,0.1090199,0.1023449,0,-1,0,0.1023449,0,0,0.006674929,0.01757691,0,0.1077315,0.1023449,0,0,4.939953,0.1077315,0,0.1077315,-0.1077315,1.200002,20,0.120975,0.1199218,0,0,0.1077315
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,38.28189,38.28189,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120975,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,37.17401,37.17401,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120975,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.96028,35.96028,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120975,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,34.87357,34.87357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120975,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,34.03384,34.03384,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120975,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,33.10237,33.10237,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120975,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,32.3332,32.3332,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214173,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,31.75456,31.75456,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1220311,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2550773,35.55935,31.16181,0.913864,0.913864,1.7,0,0.5202,0.913864,27.91195,0,0,0,0.2550773,0,0,0.7861361,0.7468293,2.408898,2.38568,1.001907,0,1.001907,4.665222,77.75355,0.1225308,1.00525,0.2040618,1.7,2.640758
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3503709,38.79145,32.62958,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,36.26499,0,0,0,0.3503709,0,0,0.7338592,0.6971662,1.406992,3.287396,1.047537,0,1.047537,5.659003,94.31654,0.1230435,1.062755,0.2802967,1.7,3.637767
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5767608,47.11032,36.41896,0.8251268,0.8251268,0,-1,0,0.8251268,69.89966,0,0,0,0.5767608,0.8685546,0.8251268,0,0,0.3594548,4.23018,0,0.2917937,-0.2917937,5.351426,89.19025,0.1230435,0.9076396,0.4614087,0,4.806941
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5443681,50.46536,40.15188,0.009278785,0.009278785,0,-1,0,0.009278785,5866.805,0,0,0,0.5443681,0.009767142,0.009278785,0,0,0.68367,3.938386,0.534601,0,0.534601,5.858593,97.64302,0.1228709,0.01020666,0.4354945,0,4.482754
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8383745,60.13595,43.18621,0.4370559,0.4370559,0,-1,0,0.4370559,191.8232,0.2292466,0,0,0.8383745,0.4600589,0.4370559,0,0,0.149069,4.419527,0.149069,0,0.149069,6.000012,100,0.1228229,0.4807615,0.6706996,0,5.257901
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.003301,66.63864,45.40903,0.2472272,0.2472272,0,-1,0,0.2472272,405.8213,0.7430616,0,0,1.003301,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1228229,0.2719499,0.8026406,0,5.55699
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.12767,72.44002,47.55422,0.7530313,0.7530313,0,-1,0,0.7530313,149.7508,0.3350058,0,0,1.12767,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1228229,0.8283344,0.9021362,0,5.681359
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8788985,67.4933,48.78207,0.1706397,0.1706397,0,-1,0,0.1706397,515.0609,0.6992777,0,0,0.8788985,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1228229,0.1877037,0.7031188,0,5.432588
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2529654,54.08603,49.17723,0.5672526,0.5672526,0,-1,0,0.5672526,44.59484,0,0,0,0.2529654,0.5971079,0.5672526,0,0,0,4.553689,0,0.3441426,-0.3441426,5.637254,93.95404,0.1228229,0.6239778,0.2023723,0,4.806654
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1479562,52.37576,49.53712,0.2659146,0.2659146,0,-1,0,0.2659146,55.64051,0,0,0,0.1479562,0.2799101,0.2659146,0,0,0.3823806,4.209547,0,0.1319538,-0.1319538,5.498162,91.63586,0.1228229,0.292506,0.118365,0,4.357502
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1777241,52.31031,48.90203,0.6186361,0.6186361,0,-1,0,0.6186361,28.72838,0,1.110223E-16,0,0.1777241,0.6511959,0.6186361,0,0,0.528996,4.077592,0,0.4734718,-0.4734718,4.999079,83.31783,0.1228229,0.6804997,0.1421793,0,4.255317
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06113212,48.41477,47.27196,1.150489,1.150489,0,-1,0,1.150489,5.313578,0,2.220446E-16,0,0.06113212,1.211041,1.150489,0,0,1.055076,3.604121,0,1.149909,-1.149909,3.786969,63.11602,0.1228229,1.265538,0.0489057,0,3.665253
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,45.64895,45.64895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332752,2.454212,0,0,0,3.786969,63.11602,0.1228229,0,0,0,2.454212
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,43.86364,43.86364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332752,2.454212,0,0,0,3.786969,63.11602,0.1228229,0,0,0,2.454212
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,41.91602,41.91602,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.332752,2.454212,0,0.2332148,-0.2332148,3.541139,59.01887,0.1228229,0.2437094,0,0,2.454212
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,39.9543,39.9543,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.59188,2.220997,0,0.04806881,-0.04806881,3.49047,58.17439,0.1228229,0.0502319,0,0,2.220997
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,38.42302,38.42302,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.645289,2.172928,0,0.07063215,-0.07063215,3.416017,56.93351,0.1228229,0.0738106,0,0,2.172928
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.72377,2.102296,0,0,0,3.416017,56.93351,0.1228229,0,0,0,2.102296
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,36.08024,36.08024,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.72377,2.102296,0,0.2451753,-0.2451753,3.15758,52.62622,0.1228229,0.2562082,0,0,2.102296
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,35.00764,35.00764,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.996186,1.857121,0,0.01867397,-0.01867397,3.137896,52.29816,0.1228229,0.0195143,0,0,1.857121
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,34.1538,34.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016935,1.838447,0,0,0,3.137896,52.29816,0.1228229,0,0,0,1.838447
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,33.22233,33.22233,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.016935,1.838447,0,0.2409423,-0.2409423,2.88392,48.06524,0.1228229,0.2517847,0,0,1.838447
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,32.44611,32.44611,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.284649,1.597505,0,0.06692486,-0.06692486,2.813375,46.8895,0.1228229,0.06993648,0,0,1.597505
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,31.90981,31.90981,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.35901,1.53058,0,0.06448247,-0.06448247,2.745405,45.75666,0.1228229,0.06738418,0,0,1.53058
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2272023,35.20437,31.29589,0.1810796,0.1810796,0,0,0,0.1810796,125.4709,0,0,0,0.2272023,0.1906102,0.1810796,0,0,3.430657,1.466097,0.03659213,0,0.03659213,2.780119,46.33523,0.1228111,0.1991876,0.1817618,0,1.6933
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5357767,42.42397,32.78482,0,0,0,0,0,0,0,0,0,0,0.5357767,0,0,0,0,3.394065,1.49903,0.5357767,0,0.5357767,3.288402,54.80658,0.1226389,0,0.4286214,0,2.034807
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7296922,50.39216,36.5742,0.1202075,0.1202075,0,-1,0,0.1202075,607.0273,0,0,0,0.7296922,0.1265342,0.1202075,0,0,2.858288,1.981229,0.6031581,0,0.6031581,3.860607,64.34333,0.1224456,0.1322282,0.5837538,0,2.710922
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9927361,60.4165,40.30713,0.2946786,0.2946786,0,-1,0,0.2946786,336.8877,0,0,0,0.9927361,0.310188,0.2946786,0,0,2.25513,2.524072,0.6825481,0,0.6825481,4.50813,75.13534,0.1222275,0.3241465,0.7941889,0,3.516808
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.187219,68.87636,43.34851,0,0,0,-1,0,0,0,0,0,0,1.187219,0,0,0,0,1.572582,3.138365,1.187219,0,1.187219,5.634425,93.90689,0.1218501,0,0.9497755,0,4.325584
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.256848,73.52383,45.56427,0.1071684,0.1071684,0,-1,0,0.1071684,1172.779,0.758676,0,0,1.256848,0.1128088,0.1071684,0,0,0.385363,4.206862,0.385363,0,0.385363,6.000012,100,0.1217281,0.1178852,1.005478,0,5.46371
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7835521,63.98016,47.70947,0.8354698,0.8354698,0,-1,0,0.8354698,93.7858,0,0,0,0.7835521,0.8794419,0.8354698,0,0,0,4.553689,0,0.09588989,-0.09588989,5.898935,98.31539,0.1217281,0.9190168,0.6268417,0,5.337241
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6608052,62.52734,48.94437,1.50008,1.38,0,-1,0,1.38,47.88443,2.220446E-16,0.1200798,0.2700878,0.6608052,1.452632,1.38,0,0,0.1065443,4.457799,0,0.7918264,-0.7918264,5.064277,84.40445,0.1217281,1.650088,0.5286441,0,5.118604
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8341212,66.99152,49.2972,0.1989972,0.1989972,0,-1,0,0.1989972,419.1624,0,0,0,0.8341212,0.2094707,0.1989972,0,0,0.9863514,3.665973,0.6246505,0,0.6246505,5.656872,94.28102,0.1215308,0.2188969,0.667297,0,4.500094
