Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.621936,51.69162,39.81316,0.4731508,0.4731508,0,-1,0,0.4731508,131.4456,0,0,0,0.621936,0.4980535,0.4731508,0,0,3.829911,1.106769,0.1238825,0,0.1238825,2.484165,41.40267,0.1176967,0.5204659,0.4975488,0,1.728705
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.096024,65.99693,42.911,0,0,0,-1,0,0,0,0,0,0,1.096024,0,0,0,0,3.706028,1.218264,1.096024,0,1.096024,3.523945,58.73229,0.1174343,0,0.8768191,0,2.314287
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.01889,67.21224,45.56427,0.6403627,0.6403627,0,-1,0,0.6403627,159.1113,0,0,0,1.01889,0.6740661,0.6403627,0,0,2.610004,2.204685,0.3448236,0,0.3448236,3.851073,64.18442,0.117352,0.704399,0.8151117,0,3.223575
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.089934,71.52341,47.63184,0.995159,0.995159,0,-1,0,0.995159,109.5236,0,0,0,1.089934,1.047536,0.995159,0,0,2.265181,2.515026,0.04239771,0,0.04239771,3.891295,64.85479,0.1173419,1.094675,0.8719468,0,3.60496
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.042618,72.71211,49.65708,1.191849,1.191849,0,-1,0,1.191849,87.47907,0,2.220446E-16,0,1.042618,1.254577,1.191849,0,0,2.222783,2.553184,0,0.2119594,-0.2119594,3.66787,61.13105,0.1173419,1.311033,0.8340944,0,3.595802
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7012528,65.57635,50.84964,1.150695,1.150695,0,-1,0,1.150695,60.9417,0,0,0,0.7012528,1.211257,1.150695,0,0,2.458293,2.341225,0,0.5100047,-0.5100047,3.130278,52.1712,0.1173419,1.265764,0.5610023,0,3.042478
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6094094,63.84503,51.20247,0.5758539,0.5758539,0,-1,0,0.5758539,105.8271,0,0,0,0.6094094,0.606162,0.5758539,0,0,3.024965,1.83122,0.003247347,0,0.003247347,3.133359,52.22254,0.1173411,0.6334393,0.4875275,0,2.44063
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3338312,58.17935,51.52002,1.419944,1.38,0,-1,0,1.38,24.19067,2.220446E-16,0.03994403,0.1819384,0.3338312,1.452632,1.38,0,0,3.021718,1.834143,0,1.1188,-1.1188,1.95404,32.56726,0.1173411,1.561938,0.267065,0,2.167974
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2134629,55.09765,50.92726,0,0,0,-1,0,0,0,0,0,0,0.2134629,0,0,0,0,4.264829,0.7153425,0.2134629,0,0.2134629,2.156548,35.9424,0.1172902,0,0.1707703,0,0.9288054
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.0248529,49.9287,49.4595,0,0,0,-1,0,0,0,0,0,0,0.0248529,0,0,0,0,4.051366,0.9074591,0.0248529,0,0.0248529,2.180126,36.33536,0.1172843,0,0.01988232,0,0.932312
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,48.14698,48.14698,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,4.026514,0.9298267,0,0.5405515,-0.5405515,1.610335,26.83885,0.1172843,0.5648763,0,0,0.9298267
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,46.48162,46.48162,0.7700977,0.3698114,0,-1,0,0.3698114,0,0,0.4002863,0.4772961,0,0.3892752,0.3698114,0,0,4.627126,0.3892752,0,0.3892752,-0.3892752,1.200002,20,0.1172843,0.8471075,0,0,0.3892752
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,44.57635,44.57635,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,42.67108,42.67108,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,41.11863,41.11863,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,40.03192,40.03192,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,38.91698,38.91698,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,37.94318,37.94318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,37.15284,37.15284,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,36.35545,36.35545,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172843,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,35.70624,35.70624,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.117629,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01959439,35.78342,35.44515,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01959439,0,0,1.452632,1.38,3.679654,1.242,1.399594,0,1.399594,3.836957,63.94916,0.1179261,0,0.01567551,1.7,1.261594
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3183263,40.71584,35.04998,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,50.68121,0,0,0,0.3183263,0,0,1.071905,1.018309,2.28006,2.501635,1.336636,0,1.336636,5.105001,85.08318,0.1183876,0.6909048,0.254661,1.7,2.819961
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3594815,42.83988,36.35545,0.8249686,0.8249686,0,0,0,0.8249686,43.57517,0,1.110223E-16,0,0.3594815,0.868388,0.8249686,0,0,0.9434242,3.704607,0,0.5089065,-0.5089065,4.568567,76.14262,0.1183876,0.9074655,0.2875852,0,4.064089
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3571016,46.43948,39.84845,0.811718,0.811718,0,-1,0,0.811718,43.99331,0,1.110223E-16,0,0.3571016,0.85444,0.811718,0,0,1.508876,3.195701,0,0.4973384,-0.4973384,4.044326,67.4053,0.1183876,0.8928898,0.2856813,0,3.552802
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9886726,63.35061,42.911,0,0,0,-1,0,0,0,0,0,0,0.9886726,0,0,0,0,2.061474,2.698362,0.9886726,0,0.9886726,4.982263,83.03755,0.1181523,0,0.790938,0,3.687035
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9540138,65.60287,45.56427,0.3546444,0.3546444,0,-1,0,0.3546444,269.0058,0,0,0,0.9540138,0.3733099,0.3546444,0,0,1.072802,3.588168,0.580704,0,0.580704,5.533167,92.21927,0.1180146,0.3901088,0.7632111,0,4.542181
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.084465,71.37829,47.63184,0.9534906,0.9534906,0,-1,0,0.9534906,113.7363,0,0,0,1.084465,1.003674,0.9534906,0,0,0.4920976,4.110801,0.08079077,0,0.08079077,5.609812,93.49668,0.1179954,1.04884,0.8675721,0,5.195266
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.29614,79.91748,49.65708,0,0,0,-1,0,0,0,0.8848333,0,0,1.29614,0,0,0,0,0.4113068,4.183513,0.4113068,0,0.4113068,6.000012,100,0.1178981,0,1.036912,0,5.479653
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9598427,71.95657,50.84964,0,0,0,-1,0,0,0,0.9598427,0,0,0.9598427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178981,0,0.7678742,0,5.513532
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4896705,61.1356,51.16719,0.006289819,0.006289819,0,-1,0,0.006289819,7785.128,0.4830496,0,0,0.4896705,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1178981,0.006918801,0.3917364,0,5.043359
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3977272,59.52745,51.52002,0,0,0,-1,0,0,0,0.3977272,0,0,0.3977272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178981,0,0.3181818,0,4.951416
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09135565,52.68356,50.92726,0,0,0,-1,0,0,0,0.09135565,0,0,0.09135565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178981,0,0.07308452,0,4.645045
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01978815,49.83285,49.4595,0.3001201,0.3001201,0,-1,0,0.3001201,6.593412,0,0,0,0.01978815,0.3159158,0.3001201,0,0,0,4.553689,0,0.2961277,-0.2961277,5.687866,94.79758,0.1178981,0.330132,0.01583052,0,4.573477
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,48.18931,48.18931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3290308,4.257561,0,0,0,5.687866,94.79758,0.1178981,0,0,0,4.257561
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,46.51691,46.51691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3290308,4.257561,0,0,0,5.687866,94.79758,0.1178981,0,0,0,4.257561
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,44.61163,44.61163,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3290308,4.257561,0,0.03652506,-0.03652506,5.649365,94.1559,0.1178981,0.03816869,0,0,4.257561
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,42.70636,42.70636,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3696142,4.221036,0,0.07265712,-0.07265712,5.572778,92.87945,0.1178981,0.07592668,0,0,4.221036
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,41.16097,41.16097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4503443,4.148379,0,0,0,5.572778,92.87945,0.1178981,0,0,0,4.148379
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4503443,4.148379,0,0,0,5.572778,92.87945,0.1178981,0,0,0,4.148379
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,38.95932,38.95932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4503443,4.148379,0,0,0,5.572778,92.87945,0.1178981,0,0,0,4.148379
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,38.00668,38.00668,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4503443,4.148379,0,0.1184614,-0.1184614,5.447909,90.79829,0.1178981,0.1237921,0,0,4.148379
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,37.20929,37.20929,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.581968,4.029918,0,0.09026326,-0.09026326,5.352763,89.21253,0.1178981,0.0943251,0,0,4.029918
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,36.41896,36.41896,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6822605,3.939654,0,0.06376022,-0.06376022,5.285553,88.09238,0.1178981,0.06662943,0,0,3.939654
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,35.7627,35.7627,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7531052,3.875894,0,0.2863541,-0.2863541,4.98371,83.06167,0.1178981,0.29924,0,0,3.875894
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03014416,36.02984,35.50866,0.2121027,0.2121027,0,0,0,0.2121027,14.21206,0,2.775558E-17,0,0.03014416,0.223266,0.2121027,0,0,1.071276,3.58954,0,0.1931218,-0.1931218,4.780142,79.66887,0.1178981,0.233313,0.02411533,0,3.619684
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1642288,37.9802,35.10643,0.9530372,0.9530372,0,0,0,0.9530372,17.23215,0,0,0,0.1642288,1.003197,0.9530372,0,0,1.285856,3.396418,0,0.8389682,-0.8389682,3.895792,64.92973,0.1178981,1.048341,0.1313831,0,3.560647
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2843836,41.50581,36.41896,0.2029561,0.2029561,0,0,0,0.2029561,140.1208,0,0,0,0.2843836,0.2136379,0.2029561,0,0,2.218043,2.55745,0.07074565,0,0.07074565,3.962907,66.04831,0.1178813,0.2232517,0.2275069,0,2.841834
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3987191,47.29041,39.89079,1.114229,1.114229,0,-1,0,1.114229,35.7843,0,0,0,0.3987191,1.172873,1.114229,0,0,2.147298,2.621121,0,0.7741536,-0.7741536,3.146877,52.44785,0.1178813,1.225652,0.3189753,0,3.01984
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.624597,55.11507,42.911,0.7705204,0.7705204,0,-1,0,0.7705204,81.0617,0,1.110223E-16,0,0.624597,0.8110741,0.7705204,0,0,3.007468,1.846968,0,0.1864772,-0.1864772,2.950313,49.17178,0.1178813,0.8475724,0.4996776,0,2.471565
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4554648,54.42246,45.56427,0,0,0,-1,0,0,0,0,0,0,0.4554648,0,0,0,0,3.214665,1.66049,0.4554648,0,0.4554648,3.382405,56.3733,0.1177737,0,0.3643718,0,2.115955
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.336605,54.12294,47.58951,0.04784317,0.04784317,0,-1,0,0.04784317,703.5592,0,0,0,0.336605,0.05036123,0.04784317,0,0,2.7592,2.070409,0.2862438,0,0.2862438,3.65396,60.8992,0.1177062,0.05262749,0.269284,0,2.407014
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.255004,54.57944,49.61474,0.9427748,0.9427748,0,-1,0,0.9427748,27.04824,0,1.110223E-16,0,0.255004,0.9923946,0.9427748,0,0,2.472956,2.328028,0,0.7373905,-0.7373905,2.876682,47.9446,0.1177062,1.037052,0.2040032,0,2.583032
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5658684,62.43103,50.8073,0.3949168,0.3949168,0,-1,0,0.3949168,143.288,0,0,0,0.5658684,0.4157019,0.3949168,0,0,3.292279,1.590638,0.1501665,0,0.1501665,3.019142,50.31894,0.1176708,0.4344085,0.4526947,0,2.156506
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3231692,57.54367,51.12485,0.2032567,0.2032567,0,-1,0,0.2032567,158.9955,0,0,0,0.3231692,0.2139545,0.2032567,0,0,3.142113,1.725787,0.1092147,0,0.1092147,3.122752,52.04576,0.1176451,0.2235824,0.2585354,0,2.048957
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2550094,56.51456,51.48473,0,0,0,-1,0,0,0,0,0,0,0.2550094,0,0,0,0,3.032898,1.824081,0.2550094,0,0.2550094,3.364675,56.07781,0.1175851,0,0.2040075,0,2.07909
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05507922,51.98124,50.92726,1.080154,1.080154,0,-1,0,1.080154,5.099202,0,2.220446E-16,0,0.05507922,1.137004,1.080154,0,0,2.777889,2.053589,0,1.081925,-1.081925,2.224227,37.07037,0.1175851,1.188169,0.04406337,0,2.108668
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02837333,49.9954,49.4595,0.6514501,0.6514501,0,-1,0,0.6514501,4.355412,0,0,0,0.02837333,0.685737,0.6514501,0,0,3.980027,0.9716645,0,0.6573637,-0.6573637,1.531305,25.52169,0.1175851,0.7165951,0.02269867,0,1.000038
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,48.18931,48.18931,0.5746476,0.2985858,0,-1,0,0.2985858,0,0,0.2760618,0.3335266,0,0.3143008,0.2985858,0,0,4.710431,0.3143008,0,0.3143008,-0.3143008,1.200002,20,0.1175851,0.6321124,0,0,0.3143008
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,46.55925,46.55925,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,44.65397,44.65397,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,42.7487,42.7487,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,41.20331,41.20331,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,40.10954,40.10954,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,39.00166,39.00166,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,38.04902,38.04902,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,37.25163,37.25163,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,36.4613,36.4613,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175851,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,35.80503,35.80503,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1179472,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01279507,35.786,35.56511,0.271648,0.271648,1.7,0,0.5202,0.271648,4.710166,0,0,0,0.01279507,0,0,1.428352,1.356934,3.679654,1.242,1.369729,0,1.369729,3.808625,63.47695,0.1183953,0.2988129,0.01023606,1.7,1.254795
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4042681,42.44404,35.16994,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4042681,0,0,1.452632,1.38,2.309925,2.474756,1.784268,0,1.784268,5.50133,91.68865,0.1185945,0,0.3234145,1.7,2.879025
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6980907,49.61368,36.4613,0.5682466,0.5682466,0,0,0,0.5682466,122.85,0,0,0,0.6980907,0.5981543,0.5682466,0,0,0.5256568,4.080598,0.09993639,0,0.09993639,5.596138,93.26878,0.118571,0.6250712,0.5584726,0,4.778688
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.920507,58.28804,39.91196,0.6671713,0.6671713,0,-1,0,0.6671713,137.9716,0,0,0,0.920507,0.7022856,0.6671713,0,0,0.4257205,4.17054,0.2182214,0,0.2182214,5.803161,96.71915,0.1185197,0.7338884,0.7364056,0,5.091047
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.215926,69.09801,42.911,0.09168261,0.09168261,0,-1,0,0.09168261,1326.235,0.9119193,0,0,1.215926,0.096508,0.09168261,0,0,0.2074991,4.36694,0.2074991,0,0.2074991,6.000012,100,0.118471,0.1008509,0.9727411,0,5.582866
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.237558,72.98518,45.56427,0.5899745,0.5899745,0,-1,0,0.5899745,209.7647,0.6165326,0,0,1.237558,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.118471,0.6489719,0.9900467,0,5.791247
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.190689,74.2133,47.58951,0.4865331,0.4865331,0,-1,0,0.4865331,244.7293,0.6785489,0,0,1.190689,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.118471,0.5351864,0.9525512,0,5.744378
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.10257,74.28055,49.61474,0.2286323,0.2286323,0,-1,0,0.2286323,482.2461,0.8619047,0,0,1.10257,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.118471,0.2514955,0.8820562,0,5.656259
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.020944,73.518,50.8073,0,0,0,-1,0,0,0,1.020944,0,0,1.020944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118471,0,0.8167548,0,5.574633
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8177907,68.68489,51.12485,0.5931638,0.5931638,0,-1,0,0.5931638,137.8693,0.1934078,0,0,0.8177907,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.118471,0.6524801,0.6542326,0,5.37148
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7076079,66.43594,51.48473,0.1007502,0.1007502,0,-1,0,0.1007502,702.339,0.601555,0,0,0.7076079,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.118471,0.1108252,0.5660863,0,5.261297
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.345945,57.81096,50.92726,1.910327,1.38,0,-1,0,1.38,25.06848,2.220446E-16,0.5303271,0.7213598,0.345945,1.452632,1.38,0,0,0,4.553689,0,1.106687,-1.106687,4.833462,80.55753,0.118471,2.10136,0.276756,0,4.899634
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03714033,50.16175,49.4595,1.001267,1.001267,0,-1,0,1.001267,3.709333,0,2.220446E-16,0,0.03714033,1.053965,1.001267,0,0,1.229652,3.447002,0,1.016825,-1.016825,3.761634,62.69378,0.118471,1.101394,0.02971226,0,3.484143
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,48.2246,48.2246,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.359457,2.430177,0,0.6352014,-0.6352014,3.092073,51.53445,0.118471,0.6637855,0,0,2.430177
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,46.60159,46.60159,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.065237,1.794976,0,0.5624625,-0.5624625,2.499186,41.65302,0.118471,0.5877733,0,0,1.794976
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,44.69631,44.69631,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.690195,1.232514,0,0.09198724,-0.09198724,2.402223,40.03697,0.118471,0.09612667,0,0,1.232514
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,42.79104,42.79104,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.792403,1.140526,0,0.07905153,-0.07905153,2.318895,38.64817,0.118471,0.08260885,0,0,1.140526
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,41.23859,41.23859,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.880238,1.061475,0,0.2011053,-0.2011053,2.106912,35.11512,0.118471,0.210155,0,0,1.061475
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,40.15188,40.15188,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.103688,0.8603696,0,0.1485997,-0.1485997,1.950274,32.5045,0.118471,0.1552867,0,0,0.8603696
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,39.03695,39.03695,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.268799,0.7117699,0,0.1554834,-0.1554834,1.78638,29.77294,0.118471,0.1624802,0,0,0.7117699
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,38.0843,38.0843,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.441558,0.5562865,0,0.0585615,-0.0585615,1.724651,28.74412,0.118471,0.06119676,0,0,0.5562865
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,37.29397,37.29397,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.506627,0.497725,0,0.1911602,-0.1911602,1.52315,25.38578,0.118471,0.1997624,0,0,0.497725
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,36.51775,36.51775,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.719027,0.3065648,0,0.008049846,-0.008049846,1.514665,25.24436,0.118471,0.008412088,0,0,0.3065648
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.86149,35.86149,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.727971,0.2985149,0,0.1482995,-0.1482995,1.358343,22.63901,0.118471,0.154973,0,0,0.2985149
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03571092,36.23979,35.62156,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.92951,0,0,0,0.03571092,0,0,1.423803,1.352613,4.892748,0.1502154,1.388324,0,1.388324,2.675423,44.59029,0.11891,0.3038168,0.02856874,1.7,0.1859264
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2623429,39.87123,35.22639,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2623429,0,0,1.452632,1.38,3.504425,1.399707,1.642343,0,1.642343,4.233486,70.55796,0.1191392,0,0.2098744,1.7,1.66205
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4692304,45.10456,36.51775,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,190.4481,2.220446E-16,0,0,0.4692304,0,0,1.452632,1.38,1.862082,2.877815,1.84923,0,1.84923,5.98782,99.79681,0.1194651,0.2710205,0.3753844,1.7,3.347046
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5908384,51.20252,39.9543,0.1715824,0.1715824,0,-1,0,0.1715824,344.3467,0.3973741,0,0,0.5908384,0.1806131,0.1715824,0,0,0.01285125,4.542123,0.01285125,0,0.01285125,6.000012,100,0.1194621,0.1887407,0.4726708,0,5.132961
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.021559,64.14922,42.911,1.05615,1.05615,0,-1,0,1.05615,96.72484,0,0,0,1.021559,1.111737,1.05615,0,0,0,4.553689,0,0.09017745,-0.09017745,5.904957,98.41575,0.1194621,1.161765,0.8172475,0,5.575248
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8224878,62.4231,45.52899,1.008986,1.008986,0,-1,0,1.008986,81.51627,0,0,0,0.8224878,1.062091,1.008986,0,0,0.1001972,4.463511,0,0.2396029,-0.2396029,5.652393,94.20636,0.1194621,1.109885,0.6579903,0,5.285999
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.023937,69.70328,47.55422,0.4056458,0.4056458,0,-1,0,0.4056458,252.4215,0.2305189,0,0,1.023937,0.4269956,0.4056458,0,0,0.3664226,4.223908,0.3664226,0,0.3664226,6.000012,100,0.1193763,0.4462104,0.8191496,0,5.247846
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9053379,69.07405,49.57946,0.2872276,0.2872276,0,-1,0,0.2872276,315.1987,0.602993,0,0,0.9053379,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1193763,0.3159504,0.7242703,0,5.459027
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7609146,66.89525,50.76496,0.4775259,0.4775259,0,-1,0,0.4775259,159.3452,0.2582557,0,0,0.7609146,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1193763,0.5252786,0.6087317,0,5.314604
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.61951,63.94351,51.08251,0.2326842,0.2326842,0,-1,0,0.2326842,266.245,0.3745793,0,0,0.61951,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1193763,0.2559526,0.495608,0,5.173199
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.190142,55.15869,51.44239,0.08023994,0.08023994,0,-1,0,0.08023994,236.9668,0.1056789,0,0,0.190142,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1193763,0.08826393,0.1521136,0,4.743831
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05051722,51.85077,50.88493,0.6172919,0.6172919,0,-1,0,0.6172919,8.183684,0,1.110223E-16,0,0.05051722,0.6497809,0.6172919,0,0,0,4.553689,0,0.5992637,-0.5992637,5.368332,89.47203,0.1193763,0.6790211,0.04041377,0,4.604206
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02868202,50.00125,49.4595,0.3377568,0.3377568,0,-1,0,0.3377568,8.491915,0,0,0,0.02868202,0.3555335,0.3377568,0,0,0.6658486,3.954425,0,0.3268514,-0.3268514,5.023801,83.72985,0.1193763,0.3715325,0.02294561,0,3.983107
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,48.2246,48.2246,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.029017,3.627574,0,1.452632,-1.452632,3.492593,58.20976,0.1193763,1.97628,0,0,3.627574
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,46.63687,46.63687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643052,2.174942,0,0,0,3.492593,58.20976,0.1193763,0,0,0,2.174942
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,44.73159,44.73159,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.643052,2.174942,0,0.7944704,-0.7944704,2.655148,44.25237,0.1193763,0.8302216,0,0,2.174942
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,42.82632,42.82632,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.525797,1.380472,0,0.114502,-0.114502,2.534452,42.24078,0.1193763,0.1196546,0,0,1.380472
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,41.28093,41.28093,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.653021,1.26597,0,0.09353628,-0.09353628,2.435856,40.59752,0.1193763,0.09774541,0,0,1.26597
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,40.18716,40.18716,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.75695,1.172433,0,0.1454528,-0.1454528,2.282535,38.04218,0.1193763,0.1519982,0,0,1.172433
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,39.07928,39.07928,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.918565,1.026981,0,0.07430814,-0.07430814,2.204207,36.73672,0.1193763,0.07765201,0,0,1.026981
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001129,0.9526726,0,0,0,2.204207,36.73672,0.1193763,0,0,0,0.9526726
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,37.31514,37.31514,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.001129,0.9526726,0,0.07612091,-0.07612091,2.123969,35.39941,0.1193763,0.07954635,0,0,0.9526726
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,36.53892,36.53892,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.085708,0.8765517,0,0.0346599,-0.0346599,2.087434,34.7905,0.1193763,0.0362196,0,0,0.8765517
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.90383,35.90383,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.124219,0.8418918,0,0.1095926,-0.1095926,1.971913,32.86516,0.1193763,0.1145243,0,0,0.8418918
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01049149,35.86629,35.68507,0.01866102,0.01866102,0,0,0,0.01866102,56.22142,0,0,0,0.01049149,0.01964318,0.01866102,0,0,4.245989,0.7322991,0,0.00915169,-0.00915169,1.962267,32.70438,0.1193763,0.02052712,0.008393194,0,0.7427906
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4318767,43.09269,35.28991,0.1838218,0.1838218,0,0,0,0.1838218,234.9432,0,0,0,0.4318767,0.1934966,0.1838218,0,0,4.256157,0.7231475,0.2383801,0,0.2383801,2.188414,36.4735,0.1193206,0.2022039,0.3455014,0,1.155024
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8242436,52.3893,36.5742,0.6989625,0.6989625,0,0,0,0.6989625,117.9239,0,0,0,0.8242436,0.73575,0.6989625,0,0,4.017777,0.9376896,0.08849359,0,0.08849359,2.272367,37.8727,0.1192999,0.7688587,0.6593949,0,1.761933
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9922487,60.01198,39.96841,0.2658024,0.2658024,0,-1,0,0.2658024,373.3032,0,0,0,0.9922487,0.279792,0.2658024,0,0,3.929283,1.017334,0.7124567,0,0.7124567,2.948262,49.1376,0.1191336,0.2923826,0.7937989,0,2.009583
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.239313,69.72269,42.911,0.1936088,0.1936088,0,-1,0,0.1936088,640.1122,0,0,0,1.239313,0.2037987,0.1936088,0,0,3.216827,1.658545,1.035515,0,1.035515,3.930638,65.5105,0.1188928,0.2129696,0.9914507,0,2.897858
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.288552,74.37592,45.52899,0,0,0,-1,0,0,0,0,0,0,1.288552,0,0,0,0,2.181312,2.590508,1.288552,0,1.288552,5.153066,85.88426,0.1185944,0,1.030842,0,3.879061
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.359858,79.10464,47.55422,0.7439286,0.7439286,0,-1,0,0.7439286,182.7942,0,0,0,1.359858,0.7830827,0.7439286,0,0,0.8927596,3.750205,0.5767757,0,0.5767757,5.700243,95.00387,0.1184614,0.8183214,1.087887,0,5.110064
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.041134,72.5791,49.57946,0,0,0,-1,0,0,0,0.7251501,0,0,1.041134,0,0,0,0,0.3159839,4.269303,0.3159839,0,0.3159839,6.000012,100,0.1183886,0,0.8329072,0,5.310438
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.181744,77.94025,50.76496,1.478281,1.38,0,-1,0,1.38,85.63364,2.220446E-16,0.09828081,0.2461089,1.181744,1.452632,1.38,0,0,0,4.553689,0,0.2708873,-0.2708873,5.714472,95.241,0.1183886,1.626109,0.9453955,0,5.735433
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.999374,73.32377,51.12485,0.44895,0.44895,0,-1,0,0.44895,222.6025,0.2258092,0,0,0.999374,0.4725789,0.44895,0,0,0.3009859,4.282802,0.3009859,0,0.3009859,6.000012,100,0.1183194,0.493845,0.7994992,0,5.282176
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7227405,66.74727,51.44239,0.08847089,0.08847089,0,-1,0,0.08847089,816.9246,0.6296132,0,0,0.7227405,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1183194,0.09731798,0.5781924,0,5.276429
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.304248,56.90168,50.88493,0.2769791,0.2769791,0,-1,0,0.2769791,109.8451,0.01269104,0,0,0.304248,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1183194,0.304677,0.2433984,0,4.857937
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03567933,50.134,49.4595,0.7978474,0.7978474,0,-1,0,0.7978474,4.47195,0,1.110223E-16,0,0.03567933,0.8398393,0.7978474,0,0,0,4.553689,0,0.80416,-0.80416,5.152353,85.87238,0.1183194,0.8776321,0.02854347,0,4.589368
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,48.2246,48.2246,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8935111,3.749529,0,0.5271059,-0.5271059,4.596735,76.61209,0.1183194,0.5508257,0,0,3.749529
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,46.63687,46.63687,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.479184,3.222423,0,1.245659,-1.245659,3.283695,54.72814,0.1183194,1.301713,0,0,3.222423
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,44.77393,44.77393,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.86325,1.976764,0,1.244428,-1.244428,1.971953,32.86581,0.1183194,1.300427,0,0,1.976764
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,42.86866,42.86866,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.245947,0.7323363,0,0.1921008,-0.1921008,1.769461,29.49095,0.1183194,0.2007454,0,0,0.7323363
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,41.32327,41.32327,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.459393,0.5402355,0,0.1483407,-0.1483407,1.613096,26.88488,0.1183194,0.155016,0,0,0.5402355
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,40.20833,40.20833,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.624216,0.3918948,0,0.08654808,-0.08654808,1.521866,25.36438,0.1183194,0.09044275,0,0,0.3918948
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,39.11457,39.11457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.72038,0.3053467,0,0,0,1.521866,25.36438,0.1183194,0,0,0,0.3053467
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,38.14782,38.14782,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.72038,0.3053467,0,0.1090979,-0.1090979,1.406867,23.44773,0.1183194,0.1140073,0,0,0.3053467
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,37.35042,37.35042,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.8416,0.1962488,0,0.04070931,-0.04070931,1.363955,22.73254,0.1183194,0.04254123,0,0,0.1962488
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,36.5742,36.5742,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.886833,0.1555395,0,0.03678297,-0.03678297,1.325183,22.08633,0.1183194,0.0384382,0,0,0.1555395
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.96028,35.96028,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.927703,0.1187565,0,0.09743717,-0.09743717,1.222475,20.37454,0.1183194,0.1018218,0,0,0.1187565
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03684165,36.37988,35.74153,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.94559,2.220446E-16,0,0,0.03684165,0,0,1.452632,1.38,5.035966,0.02131932,1.416842,0,1.416842,2.566609,42.77673,0.1187343,0.2541507,0.02947332,1.7,0.05816098
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3101895,40.87281,35.34636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3101895,0,0,1.452632,1.38,3.619125,1.296477,1.690189,0,1.690189,4.170063,69.50092,0.1189487,0,0.2481516,1.7,1.606666
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5585852,46.96103,36.61654,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,127.5515,0,0,0,0.5585852,0,0,1.262071,1.198967,1.928935,2.817647,1.757553,0,1.757553,5.837424,97.29021,0.1192907,0.481722,0.4468681,1.7,3.376232
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9071276,58.1202,40.03192,0.1686783,0.1686783,0,-1,0,0.1686783,537.7856,0.5581889,0,0,0.9071276,0.1775561,0.1686783,0,0,0.1713826,4.399445,0.1713826,0,0.1713826,6.000012,100,0.1192514,0.1855461,0.7257021,0,5.306572
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.227513,69.45031,42.94628,0,0,0,-1,0,0,0,1.227513,0,0,1.227513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,0,0.9820105,0,5.781202
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.237033,72.97059,45.56427,1.155389,1.155389,0,-1,0,1.155389,107.0663,0.02083381,0,0,1.237033,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,1.270928,0.9896265,0,5.790722
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.240485,75.61982,47.58951,0.5664883,0.5664883,0,-1,0,0.5664883,218.978,0.6441815,0,0,1.240485,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,0.6231371,0.992388,0,5.794174
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.308172,80.18342,49.57946,0,0,0,-1,0,0,0,1.308172,0,0,1.308172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,0,1.046538,0,5.861861
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.123587,76.33259,50.8073,0,0,0,-1,0,0,0,1.123587,0,0,1.123587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,0,0.8988692,0,5.677275
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9851284,72.94633,51.12485,0.4509125,0.4509125,0,-1,0,0.4509125,218.4744,0.5104837,0,0,0.9851284,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,0.4960037,0.7881027,0,5.538817
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7030673,66.32866,51.48473,0.1401028,0.1401028,0,-1,0,0.1401028,501.8224,0.5555907,0,0,0.7030673,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,0.1541131,0.5624539,0,5.256756
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2987537,56.8326,50.92726,0.195225,0.195225,0,-1,0,0.195225,153.0304,0.09325366,0,0,0.2987537,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1192514,0.2147475,0.239003,0,4.852443
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03035433,50.06837,49.49478,0.2656425,0.2656425,0,-1,0,0.2656425,11.42676,0,0,0,0.03035433,0.2796237,0.2656425,0,0,0,4.553689,0,0.2492693,-0.2492693,5.737259,95.6208,0.1192514,0.2922067,0.02428346,0,4.584044
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,48.26694,48.26694,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2769659,4.30442,0,0.2313344,-0.2313344,5.493411,91.55667,0.1192514,0.2417444,0,0,4.30442
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5340041,4.073085,0,0,0,5.493411,91.55667,0.1192514,0,0,0,4.073085
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5340041,4.073085,0,0,0,5.493411,91.55667,0.1192514,0,0,0,4.073085
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,42.911,42.911,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5340041,4.073085,0,0.1976988,-0.1976988,5.285018,88.08347,0.1192514,0.2065952,0,0,4.073085
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,41.35855,41.35855,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7536694,3.875386,0,0.05900412,-0.05900412,5.222823,87.04687,0.1192514,0.06165931,0,0,3.875386
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,40.27184,40.27184,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8192295,3.816382,0,0.1998203,-0.1998203,5.012194,83.53639,0.1192514,0.2088122,0,0,3.816382
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,39.15691,39.15691,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.041252,3.616562,0,0.0815479,-0.0815479,4.926235,82.10374,0.1192514,0.08521756,0,0,3.616562
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,38.1831,38.1831,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.131861,3.535014,0,0.1805515,-0.1805515,4.735917,78.93179,0.1192514,0.1886764,0,0,3.535014
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,37.39276,37.39276,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.332474,3.354463,0,0.1914485,-0.1914485,4.534112,75.56838,0.1192514,0.2000637,0,0,3.354463
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,36.61654,36.61654,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.545194,3.163014,0,0.1155125,-0.1155125,4.412351,73.53904,0.1192514,0.1207106,0,0,3.163014
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.98145,35.98145,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.673541,3.047502,0,0.08637057,-0.08637057,4.321309,72.02167,0.1192514,0.09025725,0,0,3.047502
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02871825,36.28116,35.78386,0.1295793,0.1295793,0,0,0,0.1295793,22.16268,0,2.775558E-17,0,0.02871825,0.1363993,0.1295793,0,0,1.769509,2.961131,0,0.107681,-0.107681,4.207803,70.12991,0.1192514,0.1425373,0.0229746,0,2.989849
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2549849,39.92597,35.40987,0.8230838,0.8230838,0,0,0,0.8230838,30.97922,0,0,0,0.2549849,0.866404,0.8230838,0,0,1.889154,2.85345,0,0.611419,-0.611419,3.563311,59.38839,0.1192514,0.9053922,0.203988,0,3.108435
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3270733,42.54785,36.65888,0.3343797,0.3343797,0,0,0,0.3343797,97.81495,0,0,0,0.3270733,0.3519786,0.3343797,0,0,2.568509,2.242031,0,0.02490529,-0.02490529,3.537058,58.95085,0.1192514,0.3678176,0.2616586,0,2.569104
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5473416,50.41981,40.05309,1.186762,1.186762,0,-1,0,1.186762,46.12059,0,0,0,0.5473416,1.249223,1.186762,0,0,2.596181,2.217126,0,0.7018815,-0.7018815,2.79721,46.62008,0.1192514,1.305438,0.4378733,0,2.764467
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8306451,59.68812,42.94628,0.43285,0.43285,0,-1,0,0.43285,191.9014,0,0,0,0.8306451,0.4556316,0.43285,0,0,3.37605,1.515244,0.3750136,0,0.3750136,3.152979,52.54955,0.1191654,0.476135,0.6645161,0,2.345889
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.027725,67.43476,45.56427,0.01090469,0.01090469,0,-1,0,0.01090469,9424.61,0,0,0,1.027725,0.01147863,0.01090469,0,0,3.001036,1.852757,1.016246,0,1.016246,4.117075,68.61778,0.118933,0.01199516,0.8221799,0,2.880481
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9692513,68.35192,47.58951,0.2149832,0.2149832,0,-1,0,0.2149832,450.8499,0,0,0,0.9692513,0.2262981,0.2149832,0,0,1.98479,2.767378,0.7429532,0,0.7429532,4.821902,80.36488,0.1187637,0.2364815,0.775401,0,3.736629
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.213998,77.42207,49.61474,0.9895563,0.9895563,0,-1,0,0.9895563,122.6811,0,0,0,1.213998,1.041638,0.9895563,0,0,1.241837,3.436036,0.17236,0,0.17236,4.985417,83.09013,0.1187245,1.088512,0.9711986,0,4.650034
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.20567,78.69221,50.8073,0.686015,0.686015,0,-1,0,0.686015,175.7498,0,0,0,1.20567,0.722121,0.686015,0,0,1.069477,3.59116,0.4835486,0,0.4835486,5.444152,90.73568,0.1186146,0.7546164,0.9645357,0,4.79683
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.024398,73.99285,51.12485,0,0,0,-1,0,0,0,0.4384701,0,0,1.024398,0,0,0,0,0.585928,4.026354,0.585928,0,0.585928,6.000012,100,0.1184818,0,0.8195185,0,5.050752
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5811186,63.51227,51.48473,0.6582466,0.6582466,0,-1,0,0.6582466,88.28281,0,0,0,0.5811186,0.6928912,0.6582466,0,0,0,4.553689,0,0.1117725,-0.1117725,5.882194,98.03636,0.1184818,0.7240713,0.4648949,0,5.134808
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3208217,57.28843,50.92726,0.5621353,0.5621353,0,-1,0,0.5621353,57.07197,0,1.110223E-16,0,0.3208217,0.5917214,0.5621353,0,0,0.1241917,4.441916,0,0.2708997,-0.2708997,5.59664,93.27715,0.1184818,0.6183488,0.2566573,0,4.762738
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03172212,50.09432,49.49478,0.3698804,0.3698804,0,-1,0,0.3698804,8.576319,0,5.551115E-17,0,0.03172212,0.3893478,0.3698804,0,0,0.4251913,4.171017,0,0.3576257,-0.3576257,5.219669,86.99432,0.1184818,0.4068685,0.0253777,0,4.202739
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,48.30928,48.30928,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8225532,3.813391,0,0.6986781,-0.6986781,4.483198,74.71982,0.1184818,0.7301187,0,0,3.813391
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,46.72155,46.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.598862,3.114713,0,0,0,4.483198,74.71982,0.1184818,0,0,0,3.114713
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,44.81627,44.81627,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.598862,3.114713,0,1.049352,-1.049352,3.377084,56.28461,0.1184818,1.096573,0,0,3.114713
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,42.911,42.911,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.764809,2.065361,0,0.171429,-0.171429,3.196382,53.27292,0.1184818,0.1791433,0,0,2.065361
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,41.35855,41.35855,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.955286,1.893932,0,0.1621024,-0.1621024,3.025511,50.42508,0.1184818,0.1693971,0,0,1.893932
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,40.28596,40.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1354,1.731829,0,0,0,3.025511,50.42508,0.1184818,0,0,0,1.731829
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,39.17807,39.17807,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.1354,1.731829,0,0.1892869,-0.1892869,2.825985,47.09965,0.1184818,0.1978048,0,0,1.731829
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,38.20427,38.20427,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.345719,1.542542,0,0.1210889,-0.1210889,2.698346,44.97234,0.1184818,0.1265379,0,0,1.542542
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.480262,1.421453,0,0,0,2.698346,44.97234,0.1184818,0,0,0,1.421453
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,36.63771,36.63771,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.480262,1.421453,0,0.1157582,-0.1157582,2.576326,42.93868,0.1184818,0.1209673,0,0,1.421453
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,36.02379,36.02379,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.608882,1.305695,0,0.009803044,-0.009803044,2.565993,42.76646,0.1184818,0.01024418,0,0,1.305695
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01578888,36.0993,35.8262,0.1344803,0.1344803,0,0,0,0.1344803,11.74067,0,0,0,0.01578888,0.1415582,0.1344803,0,0,3.619774,1.295892,0,0.1257693,-0.1257693,2.43342,40.55692,0.1184818,0.1479283,0.01263111,0,1.311681
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4237536,43.1016,35.44515,0.7608048,0.7608048,0,0,0,0.7608048,55.69808,0,1.110223E-16,0,0.4237536,0.8008471,0.7608048,0,0,3.759518,1.170123,0,0.3770935,-0.3770935,2.035929,33.93208,0.1184818,0.8368853,0.3390029,0,1.593876
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7066429,50.04528,36.69416,0.7127622,0.7127622,0,0,0,0.7127622,99.14146,0,0,0,0.7066429,0.750276,0.7127622,0,0,4.178511,0.7930293,0,0.0436331,-0.0436331,1.989935,33.16552,0.1184818,0.7840384,0.5653143,0,1.499672
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.003942,60.38504,40.05309,0.4798256,0.4798256,0,-1,0,0.4798256,209.2306,0,0,0,1.003942,0.5050796,0.4798256,0,0,4.226992,0.7493962,0.4988626,0,0.4988626,2.463198,41.05322,0.1183689,0.5278081,0.8031537,0,1.753338
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.21709,69.12894,42.911,0.2898125,0.2898125,0,-1,0,0.2898125,419.9578,0,0,0,1.21709,0.3050658,0.2898125,0,0,3.728129,1.198373,0.9120243,0,0.9120243,3.32842,55.47356,0.1181631,0.3187937,0.973672,0,2.415463
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.367273,76.66924,45.52899,0.9857741,0.9857741,0,-1,0,0.9857741,138.7004,0,0,0,1.367273,1.037657,0.9857741,0,0,2.816105,2.019194,0.3296157,0,0.3296157,3.641121,60.68523,0.1180889,1.084352,1.093818,0,3.386467
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.384349,79.8596,47.55422,0.538649,0.538649,0,-1,0,0.538649,257.0039,0,0,0,1.384349,0.5669989,0.538649,0,0,2.486489,2.315849,0.8173501,0,0.8173501,4.416528,73.60864,0.1179053,0.5925139,1.107479,0,3.700198
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.359924,81.79364,49.57946,1.089089,1.089089,0,-1,0,1.089089,124.868,0,0,0,1.359924,1.14641,1.089089,0,0,1.669139,3.051464,0.2135147,0,0.2135147,4.619085,76.9846,0.1178574,1.197998,1.08794,0,4.411388
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.197382,78.44918,50.8073,0.4825451,0.4825451,0,-1,0,0.4825451,248.1389,0,0,0,1.197382,0.5079423,0.4825451,0,0,1.455625,3.243627,0.68944,0,0.68944,5.273146,87.88558,0.1177031,0.5307996,0.9579058,0,4.441009
