Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,48.18931,48.18931,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.331674,0.6551823,0,0.5397246,-0.5397246,1.321705,22.02838,0.1195096,0.5640122,0,0,0.6551823
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,46.63687,46.63687,0.7613516,0.1096848,0,-1,0,0.1096848,0,0,0.6516668,0.727802,0,0.1154576,0.1096848,0,0,4.931368,0.1154576,0,0.1154576,-0.1154576,1.200002,20,0.1195096,0.8374868,0,0,0.1154576
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,44.73159,44.73159,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,42.79104,42.79104,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,41.32327,41.32327,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,40.25067,40.25067,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,39.15691,39.15691,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,38.28189,38.28189,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,37.49155,37.49155,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,36.71533,36.71533,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195096,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,36.17903,36.17903,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.119815,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006118048,36.12963,36.02379,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.609381,2.220446E-16,0,0,0.006118048,0,0,1.452632,1.38,3.679654,1.242,1.386118,0,1.386118,3.824172,63.73608,0.1201987,0.2579099,0.004894439,1.7,1.248118
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3481906,41.90785,35.6639,1.156206,1.156206,1.7,0,0.5202,1.156206,30.11493,0,0,0,0.3481906,0,0,0.5437939,0.5166042,2.293536,2.489506,0.8647948,0,0.8647948,4.644589,77.40966,0.1204839,1.271827,0.2785525,1.7,2.837697
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7001452,50.01904,36.79295,0.3435069,0.3435069,1.11045,0,0.3592529,0.3435069,203.8228,0,0,0,0.7001452,0,0,0.7669435,0.7285963,1.428742,3.267822,1.428742,0,1.428742,6.000012,100,0.120547,0.3778576,0.5601162,1.7,3.967967
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9593083,59.17971,39.91196,0.2249012,0.2249012,0,-1,0,0.2249012,426.5465,0.7225702,0,0,0.9593083,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.120547,0.2473914,0.7674466,0,5.512997
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9422885,61.87455,42.59345,1.023768,1.023768,0,-1,0,1.023768,92.04119,0,0,0,0.9422885,1.077651,1.023768,0,0,0,4.553689,0,0.1353623,-0.1353623,5.857327,97.62193,0.120547,1.126145,0.7538308,0,5.495977
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.14995,70.02441,45.09148,1.071684,1.071684,0,-1,0,1.071684,107.3031,0,0,0,1.14995,1.128089,1.071684,0,0,0.1504025,4.418327,0.02186123,0,0.02186123,5.878067,97.96759,0.1205423,1.178853,0.9199598,0,5.568276
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.140144,72.189,47.07438,0.7363715,0.7363715,0,-1,0,0.7363715,154.8327,0.2364749,0,0,1.140144,0.7751279,0.7363715,0,0,0.1285413,4.438002,0.1285413,0,0.1285413,6.000012,100,0.120515,0.8100086,0.9121153,0,5.578146
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.037111,71.89542,49.09961,1.01977,1.01977,0,-1,0,1.01977,101.7005,0,0,0,1.037111,1.073442,1.01977,0,0,0,4.553689,0,0.03633123,-0.03633123,5.961716,99.36172,0.120515,1.121747,0.8296887,0,5.5908
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.092201,74.82549,50.29217,0.948238,0.948238,0,-1,0,0.948238,115.1821,0.05368742,0,0,1.092201,0.9981453,0.948238,0,0,0.04036804,4.517358,0.04036804,0,0.04036804,6.000012,100,0.1205064,1.043062,0.8737606,0,5.609559
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8669202,69.39856,50.68734,1.238155,1.238155,0,-1,0,1.238155,70.01707,0,0,0,0.8669202,1.303321,1.238155,0,0,0,4.553689,0,0.4364013,-0.4364013,5.540005,92.33323,0.1205064,1.361971,0.6935362,0,5.420609
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.513108,61.55872,51.08251,0.7954484,0.7954484,0,-1,0,0.7954484,64.5055,0,1.110223E-16,0,0.513108,0.8373141,0.7954484,0,0,0.4848903,4.117288,0,0.3242061,-0.3242061,5.198261,86.63752,0.1205064,0.8749932,0.4104864,0,4.630395
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2449403,55.40496,50.60972,0.3801591,0.3801591,0,-1,0,0.3801591,64.43101,0,0,0,0.2449403,0.4001675,0.3801591,0,0,0.8451193,3.793082,0,0.1552271,-0.1552271,5.034637,83.91046,0.1205064,0.418175,0.1959523,0,4.038022
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03732665,49.96679,49.26191,1.027102,1.027102,0,-1,0,1.027102,3.634171,0,0,0,0.03732665,1.08116,1.027102,0,0,1.017594,3.637854,0,1.043834,-1.043834,3.93434,65.57221,0.1205064,1.129812,0.02986132,0,3.675181
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,48.14698,48.14698,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.177409,2.594021,0,0.9802671,-0.9802671,2.901048,48.35071,0.1205064,1.024379,0,0,2.594021
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,46.60159,46.60159,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.266595,1.613754,0,1.16158,-1.16158,1.676635,27.94386,0.1205064,1.213851,0,0,1.613754
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,44.73159,44.73159,1.260648,0.4295647,0,-1,0,0.4295647,0,0,0.8310835,0.9571484,0,0.4521734,0.4295647,0,0,4.55724,0.4521734,0,0.4521734,-0.4521734,1.200002,20,0.1205064,1.386713,0,0,0.4521734
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,42.79104,42.79104,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205064,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,41.28093,41.28093,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205064,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,40.2295,40.2295,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205064,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,39.15691,39.15691,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205064,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,38.28189,38.28189,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205064,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,37.49155,37.49155,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205064,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,36.71533,36.71533,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205064,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,36.2002,36.2002,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120788,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03391995,36.62652,36.0379,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03391995,0,0,1.452632,1.38,3.679654,1.242,1.41392,0,1.41392,3.850548,64.17567,0.1210352,0,0.02713596,1.7,1.27592
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3317321,41.62324,35.68507,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,85.69218,0,0,0,0.3317321,0,0,1.312879,1.247235,2.265734,2.514528,1.578968,0,1.578968,5.348488,89.14128,0.1213774,0.4258327,0.2653857,1.7,2.84626
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6328512,48.64088,36.79295,0.6416657,0.6416657,0,0,0,0.6416657,98.6263,0,0,0,0.6328512,0.6754376,0.6416657,0,0,0.6867669,3.935599,0,0.0425864,-0.0425864,5.303598,88.39312,0.1213774,0.7058322,0.5062809,0,4.56845
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8295361,56.22015,39.89079,0.7164034,0.7164034,0,-1,0,0.7164034,115.7918,0,0,0,0.8295361,0.7541088,0.7164034,0,0,0.7340851,3.893012,0.0754273,0,0.0754273,5.375154,89.58572,0.1213614,0.7880437,0.6636289,0,4.722548
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8062455,58.69048,42.55111,0.6447252,0.6447252,0,-1,0,0.6447252,125.0526,0,0,0,0.8062455,0.6786581,0.6447252,0,0,0.6586578,3.960897,0.1275874,0,0.1275874,5.496194,91.60306,0.1213343,0.7091977,0.6449964,0,4.767142
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.033738,66.93359,45.01386,0.2424983,0.2424983,0,-1,0,0.2424983,426.2866,0.2474058,0,0,1.033738,0.2552613,0.2424983,0,0,0.5310704,4.075726,0.5310704,0,0.5310704,6.000012,100,0.1212217,0.2667481,0.82699,0,5.109463
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.323281,77.27303,46.99675,0,0,0,-1,0,0,0,1.323281,0,0,1.323281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212217,0,1.058625,0,5.87697
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.21301,76.64348,49.02199,1.155025,1.155025,0,-1,0,1.155025,105.0202,0,0,0,1.21301,1.215816,1.155025,0,0,0,4.553689,0,0.002805927,-0.002805927,5.997054,99.95071,0.1212217,1.270528,0.9704083,0,5.766699
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.136188,75.95234,50.21455,0,0,0,-1,0,0,0,1.13307,0,0,1.136188,0,0,0,0,0.003117696,4.550883,0.003117696,0,0.003117696,6.000012,100,0.1212211,0,0.9089501,0,5.687071
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.96723,71.86475,50.60972,1.034037,1.034037,0,-1,0,1.034037,93.53925,0,0,0,0.96723,1.088459,1.034037,0,0,0,4.553689,0,0.1212295,-0.1212295,5.872225,97.87022,0.1212211,1.13744,0.773784,0,5.520919
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6639579,64.92677,51.04723,0.4661596,0.4661596,0,-1,0,0.4661596,142.4314,0.03856415,0,0,0.6639579,0.4906943,0.4661596,0,0,0.1346994,4.432459,0.1346994,0,0.1346994,6.000012,100,0.1211926,0.5127756,0.5311663,0,5.096417
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2847813,56.17144,50.56738,1.207082,1.207082,0,-1,0,1.207082,23.59254,0,2.220446E-16,0,0.2847813,1.270612,1.207082,0,0,0,4.553689,0,0.9858311,-0.9858311,4.960855,82.68075,0.1211926,1.32779,0.227825,0,4.83847
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03118673,49.80789,49.21957,0.2004714,0.2004714,0,-1,0,0.2004714,15.5567,0,2.775558E-17,0,0.03118673,0.2110225,0.2004714,0,0,1.095368,3.567858,0,0.1798358,-0.1798358,4.771291,79.52136,0.1211926,0.2205185,0.02494939,0,3.599045
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,48.10464,48.10464,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.295185,3.388022,0,1.452632,-1.452632,3.240083,54.00128,0.1211926,1.868832,0,0,3.388022
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,46.60159,46.60159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90922,1.93539,0,0,0,3.240083,54.00128,0.1211926,0,0,0,1.93539
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,44.69631,44.69631,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.90922,1.93539,0,0.09110117,-0.09110117,3.144054,52.40079,0.1211926,0.09520072,0,0,1.93539
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,42.79104,42.79104,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.010444,1.844289,0,0.1589085,-0.1589085,2.97655,49.60906,0.1211926,0.1660593,0,0,1.844289
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,41.28093,41.28093,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.187009,1.685381,0,0.1070776,-0.1070776,2.86368,47.72791,0.1211926,0.1118961,0,0,1.685381
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,40.2295,40.2295,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.305984,1.578303,0,0.07210412,-0.07210412,2.787676,46.46117,0.1211926,0.0753488,0,0,1.578303
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.3861,1.506199,0,0,0,2.787676,46.46117,0.1211926,0,0,0,1.506199
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,38.28189,38.28189,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.3861,1.506199,0,0.105593,-0.105593,2.676371,44.60609,0.1211926,0.1103447,0,0,1.506199
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,37.49155,37.49155,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.503425,1.400606,0,0.2200569,-0.2200569,2.444411,40.74009,0.1211926,0.2299594,0,0,1.400606
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,36.7365,36.7365,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.747933,1.180549,0,0.1657616,-0.1657616,2.269682,37.82796,0.1211926,0.1732208,0,0,1.180549
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,36.22137,36.22137,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.932112,1.014788,0,0.2299819,-0.2299819,2.02726,33.78761,0.1211926,0.2403311,0,0,1.014788
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006490146,36.17138,36.05907,0.1771028,0.1771028,0,0,0,0.1771028,3.66462,0,2.775558E-17,0,0.006490146,0.186424,0.1771028,0,0,4.187648,0.7848057,0,0.1799339,-0.1799339,1.837593,30.6265,0.1211926,0.1948131,0.005192116,0,0.7912959
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3991869,42.91009,35.70624,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,42.37054,0,0,0,0.3991869,0.5443507,0.5171332,0,0,4.387575,0.6048719,0,0.1451638,-0.1451638,1.684577,28.07623,0.1211926,1.036346,0.3193495,1.7,1.004059
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7995549,52.10558,36.79295,1.352693,1.352693,1.7,0,0.5202,1.352693,59.10836,0,0,0,0.7995549,0,0,0.3473067,0.3299414,4.548868,0.4597081,1.129496,0,1.129496,2.756111,45.9351,0.1215392,1.487963,0.6396439,1.7,1.259263
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.111664,62.75667,39.86962,0.6460745,0.6460745,0,-1,0,0.6460745,172.0644,0,0,0,1.111664,0.6800784,0.6460745,0,0,3.419371,1.476255,0.4315855,0,0.4315855,3.165549,52.75905,0.1214478,0.710682,0.8893312,0,2.587919
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.247128,69.43295,42.50878,0.6340611,0.6340611,0,-1,0,0.6340611,196.689,0,0,0,1.247128,0.6674328,0.6340611,0,0,2.987786,1.864682,0.5796957,0,0.5796957,3.715497,61.92483,0.1213253,0.6974672,0.9977028,0,3.11181
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.19239,70.9676,44.93623,0.7369661,0.7369661,0,-1,0,0.7369661,161.7971,0,0,0,1.19239,0.7757538,0.7369661,0,0,2.40809,2.386408,0.4166363,0,0.4166363,4.110753,68.51241,0.1212374,0.8106627,0.953912,0,3.578798
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.177494,73.05863,46.95441,0.6946249,0.6946249,0,-1,0,0.6946249,169.5151,0,0,0,1.177494,0.7311841,0.6946249,0,0,1.991454,2.76138,0.4463099,0,0.4463099,4.53416,75.56918,0.1211434,0.7640874,0.9419952,0,3.938874
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.052666,72.12035,48.94437,0.5420693,0.5420693,0,-1,0,0.5420693,194.194,0,0,0,1.052666,0.5705993,0.5420693,0,0,1.545144,3.163059,0.4820665,0,0.4820665,4.991488,83.1913,0.1210421,0.5962762,0.8421326,0,4.215725
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8942778,69.48615,50.17221,0.5082518,0.5082518,0,-1,0,0.5082518,175.9517,0,0,0,0.8942778,0.535002,0.5082518,0,0,1.063078,3.596919,0.3592758,0,0.3592758,5.332327,88.87194,0.1209666,0.559077,0.7154223,0,4.491197
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.680577,64.77956,50.56738,1.013749,1.013749,0,-1,0,1.013749,67.13465,0,2.220446E-16,0,0.680577,1.067104,1.013749,0,0,0.7038017,3.920267,0,0.3865274,-0.3865274,4.924891,82.08136,0.1209666,1.115124,0.5444617,0,4.600844
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5616601,62.55189,51.00489,0,0,0,-1,0,0,0,0,0,0,0.5616601,0,0,0,0,1.133277,3.53374,0.5616601,0,0.5616601,5.457729,90.96197,0.1208489,0,0.449328,0,4.0954
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3002658,56.45207,50.53209,0.9406932,0.9406932,0,-1,0,0.9406932,31.91964,0,1.110223E-16,0,0.3002658,0.9902034,0.9406932,0,0,0.5716165,4.039234,0,0.6899375,-0.6899375,4.730471,78.84103,0.1208489,1.034763,0.2402127,0,4.3395
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04072708,49.94622,49.17723,0.7206815,0.7206815,0,-1,0,0.7206815,5.651189,0,0,0,0.04072708,0.7586122,0.7206815,0,0,1.338214,3.349297,0,0.7178851,-0.7178851,3.973754,66.2291,0.1208489,0.7927497,0.03258166,0,3.390023
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,48.10464,48.10464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135864,2.631411,0,0,0,3.973754,66.2291,0.1208489,0,0,0,2.631411
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,46.55925,46.55925,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.135864,2.631411,0,0.6229939,-0.6229939,3.31706,55.28423,0.1208489,0.6510286,0,0,2.631411
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,44.69631,44.69631,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.828079,2.008418,0,1.417898,-1.417898,1.822465,30.37435,0.1208489,1.481703,0,0,2.008418
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,42.79104,42.79104,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.403521,0.5905198,0,0.2542915,-0.2542915,1.554418,25.90692,0.1208489,0.2657346,0,0,0.5905198
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,41.28093,41.28093,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.686068,0.3362283,0,0.1442011,-0.1442011,1.402417,23.37357,0.1208489,0.1506901,0,0,0.3362283
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,40.2295,40.2295,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.846291,0.1920272,0,0.01109865,-0.01109865,1.390718,23.17858,0.1208489,0.01159809,0,0,0.1920272
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,39.15691,39.15691,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.858623,0.1809285,0,0.1106685,-0.1106685,1.274063,21.23434,0.1208489,0.1156486,0,0,0.1809285
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,38.26072,38.26072,0.1863038,0.06674705,0,-1,0,0.06674705,0,0,0.1195568,0.1381871,0,0.07026005,0.06674705,0,0,4.981588,0.07026005,0,0.07026005,-0.07026005,1.200002,20,0.1208489,0.2049342,0,0,0.07026005
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,37.49155,37.49155,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208489,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208489,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,36.22137,36.22137,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1211497,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01658794,36.34643,36.05907,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.60387,0,0,0,0.01658794,0,0,1.452632,1.38,3.679654,1.242,1.396588,0,1.396588,3.834105,63.90162,0.1214357,0.0844605,0.01327036,1.7,1.258588
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04284823,36.44899,35.70624,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04284823,0,0,1.452632,1.38,2.283067,2.498929,1.422848,0,1.422848,5.183938,86.39878,0.1216747,0,0.03427859,1.7,2.541777
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.203354,40.40541,36.79295,0.5893009,0.5893009,0,0,0,0.5893009,34.50766,0,0,0,0.203354,0.6203168,0.5893009,0,0,0.8602182,3.779493,0,0.4169628,-0.4169628,4.74442,79.07351,0.1216747,0.648231,0.1626832,0,3.982846
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07330091,41.1425,39.83434,0.05055323,0.05055323,0,-1,0,0.05055323,144.9975,0,0,0,0.07330091,0.05321393,0.05055323,0,0,1.32351,3.36253,0.02008698,0,0.02008698,4.763476,79.39111,0.1216705,0.05560856,0.05864073,0,3.435831
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2422179,46.91549,42.43115,0.2882715,0.2882715,0,-1,0,0.2882715,84.02424,0,0,0,0.2422179,0.3034437,0.2882715,0,0,1.303423,3.380608,0,0.06122576,-0.06122576,4.698938,78.31548,0.1216705,0.3170986,0.1937743,0,3.622826
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2312348,49.23987,44.89389,0,0,0,-1,0,0,0,0,0,0,0.2312348,0,0,0,0,1.371452,3.319382,0.2312348,0,0.2312348,4.918307,81.97162,0.1216221,0,0.1849878,0,3.550617
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2577461,51.80315,46.87679,0.7644169,0.7644169,0,-1,0,0.7644169,33.71801,0,0,0,0.2577461,0.8046494,0.7644169,0,0,1.140217,3.527493,0,0.5469033,-0.5469033,4.34182,72.36353,0.1216221,0.8408586,0.2061969,0,3.78524
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1156639,51.10256,48.90203,0,0,0,-1,0,0,0,0,0,0,0.1156639,0,0,0,0,1.747887,2.98059,0.1156639,0,0.1156639,4.451549,74.19233,0.121598,0,0.09253112,0,3.096254
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2675928,55.33069,50.09459,0.5061677,0.5061677,0,-1,0,0.5061677,52.86644,0,1.110223E-16,0,0.2675928,0.5328081,0.5061677,0,0,1.632223,3.084688,0,0.2652153,-0.2652153,4.171988,69.53298,0.121598,0.5567845,0.2140743,0,3.352281
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2638983,55.66519,50.48976,0.3536729,0.3536729,0,-1,0,0.3536729,74.6165,0,0,0,0.2638983,0.3722872,0.3536729,0,0,1.926907,2.819473,0,0.1083889,-0.1083889,4.057735,67.62879,0.121598,0.3890402,0.2111187,0,3.083371
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1480237,53.79408,50.92726,0.8508508,0.8508508,0,-1,0,0.8508508,17.39714,0,1.110223E-16,0,0.1480237,0.8956324,0.8508508,0,0,2.047339,2.711084,0,0.7476087,-0.7476087,3.269687,54.49467,0.121598,0.9359359,0.118419,0,2.859107
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0329702,51.11708,50.48976,0.3743067,0.3743067,0,-1,0,0.3743067,8.808339,0,5.551115E-17,0,0.0329702,0.3940071,0.3743067,0,0,2.878016,1.963475,0,0.3610369,-0.3610369,2.88912,48.15191,0.121598,0.4117374,0.02637617,0,1.996445
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03729154,49.84561,49.14195,0.700354,0.700354,0,-1,0,0.700354,5.32467,0,1.110223E-16,0,0.03729154,0.7372147,0.700354,0,0,3.279168,1.602438,0,0.6999232,-0.6999232,2.151337,35.85554,0.121598,0.7703894,0.02983323,0,1.63973
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,48.02701,48.02701,0.8648373,0.8573892,0,-1,0,0.8573892,0,0,0.007448153,0.09393188,0,0.9025149,0.8573892,0,0,4.05686,0.9025149,0,0.9025149,-0.9025149,1.200002,20,0.121598,0.951321,0,0,0.9025149
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,46.51691,46.51691,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,44.65397,44.65397,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,42.7487,42.7487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,41.28093,41.28093,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,40.2295,40.2295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,39.15691,39.15691,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,38.26072,38.26072,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,37.49155,37.49155,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121598,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,36.24254,36.24254,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219446,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03211121,36.61627,36.05907,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,28.378,2.220446E-16,0,0,0.03211121,0,0,1.452632,1.38,3.679654,1.242,1.412111,0,1.412111,3.848832,64.14706,0.1222421,0.1244708,0.02568897,1.7,1.274111
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3038779,41.15086,35.72741,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,43.11224,0,0,0,0.3038779,0,0,0.9951472,0.9453899,2.267543,2.5129,1.249268,0,1.249268,5.033991,83.89968,0.1226417,0.7753381,0.2431023,1.7,2.816778
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1934095,40.22488,36.79295,0.4654048,0.4654048,0,0,0,0.4654048,41.55726,0,0,0,0.1934095,0.4898998,0.4654048,0,0,1.018275,3.637241,0,0.2964903,-0.2964903,4.721463,78.69089,0.1226417,0.5119453,0.1547276,0,3.830651
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4644629,48.5007,39.81316,1.235606,1.235606,0,-1,0,1.235606,37.58989,0,0,0,0.4644629,1.300638,1.235606,0,0,1.347709,3.340751,0,0.8361748,-0.8361748,3.840057,64.00082,0.1226417,1.359166,0.3715703,0,3.805214
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5521304,53.02769,42.38881,0.9049248,0.9049248,0,-1,0,0.9049248,61.01395,0,0,0,0.5521304,0.9525524,0.9049248,0,0,2.276792,2.504576,0,0.400422,-0.400422,3.417975,56.96614,0.1226417,0.9954172,0.4417043,0,3.056706
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.612647,56.93457,44.81627,0,0,0,-1,0,0,0,0,0,0,0.612647,0,0,0,0,2.721705,2.104154,0.612647,0,0.612647,3.999183,66.65292,0.1225135,0,0.4901176,0,2.716801
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.350887,53.54111,46.75683,0.1351825,0.1351825,0,-1,0,0.1351825,259.5654,0,0,0,0.350887,0.1422974,0.1351825,0,0,2.109059,2.655536,0.2085896,0,0.2085896,4.197069,69.951,0.12247,0.1487008,0.2807096,0,3.006423
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3138252,54.90531,48.78207,0.4440266,0.4440266,0,-1,0,0.4440266,70.67712,0,0,0,0.3138252,0.4673964,0.4440266,0,0,1.900469,2.843267,0,0.1535712,-0.1535712,4.035191,67.25304,0.12247,0.4884293,0.2510602,0,3.157092
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3960319,57.90219,50.01696,1.013562,1.013562,0,-1,0,1.013562,39.07328,0,0,0,0.3960319,1.066907,1.013562,0,0,2.071104,2.689696,0,0.6708754,-0.6708754,3.328026,55.46699,0.12247,1.114918,0.3168255,0,3.085727
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08615626,52.06167,50.41213,0.458343,0.458343,0,-1,0,0.458343,18.79733,0,5.551115E-17,0,0.08615626,0.4824663,0.458343,0,0,2.816521,2.01882,0,0.3963101,-0.3963101,2.910278,48.50454,0.12247,0.5041773,0.06892501,0,2.104976
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2694101,56.15047,50.84964,0.4686415,0.4686415,0,-1,0,0.4686415,57.48747,0,5.551115E-17,0,0.2694101,0.4933068,0.4686415,0,0,3.256865,1.62251,0,0.2238967,-0.2238967,2.67427,44.57109,0.12247,0.5155056,0.2155281,0,1.89192
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.178032,53.86168,50.41213,0.417727,0.417727,0,-1,0,0.417727,42.61922,0,1.110223E-16,0,0.178032,0.4397126,0.417727,0,0,3.505639,1.398613,0,0.2616806,-0.2616806,2.398435,39.97383,0.12247,0.4594997,0.1424256,0,1.576645
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03979656,49.8151,49.06433,1.51955,1.117893,0,-1,0,1.117893,3.559962,0,0.4016573,0.5838578,0.03979656,1.176729,1.117893,0,0,3.796396,1.136933,0,1.136933,-1.136933,1.200002,20,0.12247,1.671505,0.03183725,0,1.176729
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,47.99173,47.99173,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,46.43929,46.43929,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,44.57635,44.57635,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,42.67108,42.67108,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,41.23859,41.23859,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,40.20833,40.20833,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,39.13573,39.13573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,38.26072,38.26072,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,37.49155,37.49155,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12247,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,36.22137,36.22137,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1227673,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02597822,36.50955,36.05907,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,102.5451,0,0,0,0.02597822,0,0,1.452632,1.38,3.679654,1.242,1.405978,0,1.405978,3.843014,64.05009,0.1230164,0.02786681,0.02078258,1.7,1.267978
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3356849,41.71877,35.70624,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,58.5608,0,0,0,0.3356849,0,0,1.126775,1.070437,2.273676,2.50738,1.406121,0,1.406121,5.176978,86.28278,0.1233783,0.630547,0.268548,1.7,2.843065
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5466691,46.91368,36.79295,0.3725573,0.3725573,0,0,0,0.3725573,146.7342,0,0,0,0.5466691,0.3921656,0.3725573,0,0,0.8675546,3.77289,0.1545035,0,0.1545035,5.323552,88.72569,0.123346,0.4098131,0.4373353,0,4.319559
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.059913,61.38524,39.77083,0.3209095,0.3209095,0,-1,0,0.3209095,330.2841,0.009062456,0,0,1.059913,0.3377994,0.3209095,0,0,0.7130511,3.911943,0.7130511,0,0.7130511,6.000012,100,0.1231974,0.3530004,0.8479304,0,4.971856
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.1172,65.81233,42.31119,1.449582,1.38,0,-1,0,1.38,80.95651,0,0.06958204,0.2145402,1.1172,1.452632,1.38,0,0,0,4.553689,0,0.3354317,-0.3354317,5.646436,94.10708,0.1231974,1.59454,0.8937599,0,5.670889
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.193166,70.69233,44.69631,0.5540612,0.5540612,0,-1,0,0.5540612,215.3491,0.2372417,0,0,1.193166,0.5832223,0.5540612,0,0,0.3727019,4.218257,0.3727019,0,0.3727019,6.000012,100,0.1231198,0.6094673,0.9545327,0,5.411423
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.073176,69.93192,46.67921,0.2496016,0.2496016,0,-1,0,0.2496016,429.9556,0.8104375,0,0,1.073176,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1231198,0.2745617,0.8585408,0,5.626865
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8331876,66.29089,48.70444,0,0,0,-1,0,0,0,0.8331876,0,0,0.8331876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231198,0,0.6665502,0,5.386877
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8133216,67.21268,49.93229,0,0,0,-1,0,0,0,0.8133216,0,0,0.8133216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231198,0,0.6506572,0,5.367011
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.670845,64.28794,50.32745,0,0,0,-1,0,0,0,0.670845,0,0,0.670845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231198,0,0.536676,0,5.224534
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6298793,63.87751,50.8073,0.435844,0.435844,0,-1,0,0.435844,144.5194,0.1710961,0,0,0.6298793,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1231198,0.4794284,0.5039034,0,5.183568
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2919104,56.11184,50.36979,0.4336768,0.4336768,0,-1,0,0.4336768,67.31058,5.551115E-17,0,0,0.2919104,0.4565019,0.4336768,0,0,0,4.553689,0,0.1645915,-0.1645915,5.826517,97.10843,0.1231198,0.4770445,0.2335283,0,4.845599
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.0374648,49.72837,49.02199,0,0,0,-1,0,0,0,0,0,0,0.0374648,0,0,0,0,0.1828795,4.389097,0.0374648,0,0.0374648,5.86206,97.7008,0.123112,0,0.02997184,0,4.426562
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,47.94939,47.94939,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1454147,4.422816,0,0.2493481,-0.2493481,5.599224,93.32021,0.123112,0.2605688,0,0,4.422816
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,46.404,46.404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4224681,4.173468,0,0,0,5.599224,93.32021,0.123112,0,0,0,4.173468
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,44.57635,44.57635,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4224681,4.173468,0,0.3497026,-0.3497026,5.230605,87.17657,0.123112,0.3654392,0,0,4.173468
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,42.67108,42.67108,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8110266,3.823765,0,0.03262759,-0.03262759,5.196212,86.60336,0.123112,0.03409583,0,0,3.823765
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,41.23859,41.23859,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8472795,3.791137,0,0.1129975,-0.1129975,5.077102,84.6182,0.123112,0.1180824,0,0,3.791137
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,40.20833,40.20833,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9728323,3.67814,0,0.1782039,-0.1782039,4.889259,81.48749,0.123112,0.186223,0,0,3.67814
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,39.15691,39.15691,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.170837,3.499936,0,0.1689703,-0.1689703,4.711148,78.51898,0.123112,0.176574,0,0,3.499936
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,38.28189,38.28189,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.358581,3.330966,0,0.1423305,-0.1423305,4.561119,76.0185,0.123112,0.1487353,0,0,3.330966
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,37.51272,37.51272,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.516726,3.188635,0,0.2359801,-0.2359801,4.312374,71.87276,0.123112,0.2465992,0,0,3.188635
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,36.77884,36.77884,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.778926,2.952655,0,0.1091762,-0.1091762,4.197292,69.95473,0.123112,0.1140892,0,0,2.952655
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,36.25666,36.25666,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.900233,2.843479,0,0.231916,-0.231916,3.952831,65.88039,0.123112,0.2423522,0,0,2.843479
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01488418,36.35928,36.10141,0.1789627,0.1789627,0,0,0,0.1789627,8.316917,0,2.775558E-17,0,0.01488418,0.1883818,0.1789627,0,0,2.157918,2.611563,0,0.1734976,-0.1734976,3.769949,62.83236,0.123112,0.196859,0.01190735,0,2.626447
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3712077,42.41973,35.74153,0.02424406,0.02424406,0,0,0,0.02424406,1531.128,0,0,0,0.3712077,0.02552006,0.02424406,0,0,2.350693,2.438065,0.3456876,0,0.3456876,4.097897,68.29814,0.1230401,0.02666846,0.2969661,0,2.809273
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6661353,49.3653,36.83529,0.7866811,0.7866811,0,0,0,0.7866811,84.67666,0,1.110223E-16,0,0.6661353,0.8280854,0.7866811,0,0,2.005005,2.749184,0,0.1619501,-0.1619501,3.927186,65.45298,0.1230401,0.8653492,0.5329082,0,3.415319
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.983576,59.55585,39.74966,0.487406,0.487406,0,-1,0,0.487406,201.7981,0,0,0,0.983576,0.513059,0.487406,0,0,2.18495,2.587234,0.470517,0,0.470517,4.373558,72.89249,0.1229425,0.5361466,0.7868608,0,3.57081
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9332995,61.29666,42.27591,0.1371295,0.1371295,0,-1,0,0.1371295,680.597,0,0,0,0.9332995,0.1443469,0.1371295,0,0,1.714433,3.010699,0.7889526,0,0.7889526,5.122024,85.3669,0.1227791,0.1508425,0.7466396,0,3.943999
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.181997,70.34076,44.65397,0.8987713,0.8987713,0,-1,0,0.8987713,131.5125,0,0,0,1.181997,0.9460751,0.8987713,0,0,0.9254804,3.720757,0.2359215,0,0.2359215,5.345839,89.09714,0.1227303,0.9886484,0.9455972,0,4.902753
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.223855,73.94839,46.63687,1.32434,1.32434,0,-1,0,1.32434,92.41241,0,2.220446E-16,0.07677448,1.223855,1.394043,1.32434,0,0,0.6895589,3.933086,0,0.1701876,-0.1701876,5.166445,86.10725,0.1227303,1.456774,0.979084,0,5.156941
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.126361,73.7201,48.62682,0,0,0,-1,0,0,0,0.2477047,0,0,1.126361,0,0,0,0,0.8786563,3.762898,0.8786563,0,0.8786563,6.000012,100,0.1225489,0,0.9010888,0,4.889259
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.152908,75.97584,49.85466,0.1583694,0.1583694,0,-1,0,0.1583694,727.9871,0.9862039,0,0,1.152908,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1225489,0.1742063,0.9223268,0,5.706597
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8876343,69.45884,50.29217,0.3762638,0.3762638,0,-1,0,0.3762638,235.9074,0.4915671,0,0,0.8876343,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1225489,0.4138902,0.7101074,0,5.441323
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6607679,64.50112,50.72968,0.1413279,0.1413279,0,-1,0,0.1413279,467.5425,0.5120018,0,0,0.6607679,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1225489,0.1554607,0.5286143,0,5.214457
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3292257,56.83524,50.32745,0.2755497,0.2755497,0,-1,0,0.2755497,119.4796,0.03917336,0,0,0.3292257,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1225489,0.3031047,0.2633806,0,4.882915
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04195231,49.77087,48.97965,0.3119793,0.3119793,0,-1,0,0.3119793,13.44714,0,0,0,0.04195231,0.3283993,0.3119793,0,0,0,4.553689,0,0.286447,-0.286447,5.698071,94.96765,0.1225489,0.3431772,0.03356184,0,4.595641
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,47.90705,47.90705,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3182744,4.267242,0,1.452632,-1.452632,4.166862,69.44756,0.1225489,2.011578,0,0,4.267242
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,46.36166,46.36166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93231,2.81461,0,0,0,4.166862,69.44756,0.1225489,0,0,0,2.81461
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,44.53401,44.53401,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.93231,2.81461,0,0.4071643,-0.4071643,3.737673,62.29443,0.1225489,0.4254867,0,0,2.81461
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,42.67108,42.67108,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.384714,2.407446,0,0.2047272,-0.2047272,3.521872,58.69775,0.1225489,0.21394,0,0,2.407446
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,41.23859,41.23859,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.612189,2.202719,0,0.1813343,-0.1813343,3.330729,55.51204,0.1225489,0.1894943,0,0,2.202719
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,40.20833,40.20833,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.813672,2.021384,0,0.1232287,-0.1232287,3.200834,53.34713,0.1225489,0.128774,0,0,2.021384
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.950592,1.898156,0,0,0,3.200834,53.34713,0.1225489,0,0,0,1.898156
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,38.28189,38.28189,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.950592,1.898156,0,0.03681668,-0.03681668,3.162026,52.70033,0.1225489,0.03847342,0,0,1.898156
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,37.52684,37.52684,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.9915,1.861339,0,0.2231983,-0.2231983,2.926754,48.77914,0.1225489,0.2332422,0,0,1.861339
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.239498,1.638141,0,0,0,2.926754,48.77914,0.1225489,0,0,0,1.638141
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,36.27782,36.27782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.239498,1.638141,0,0,0,2.926754,48.77914,0.1225489,0,0,0,1.638141
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03298858,36.69528,36.12258,0.1587418,0.1587418,0,0,0,0.1587418,20.78128,0,0,0,0.03298858,0.1670967,0.1587418,0,0,3.239498,1.638141,0,0.1341081,-0.1341081,2.785392,46.42311,0.1225489,0.174616,0.02639086,0,1.671129
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2799202,40.7459,35.7627,0.01648513,0.01648513,0,0,0,0.01648513,1698.016,0,0,0,0.2799202,0.01735277,0.01648513,0,0,3.388507,1.504033,0.2625675,0,0.2625675,3.034486,50.57466,0.1224948,0.01813364,0.2239362,0,1.783953
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5922129,47.8441,36.81413,0,0,0,0,0,0,0,0,0,0,0.5922129,0,0,0,0,3.125939,1.740344,0.5922129,0,0.5922129,3.596308,59.93835,0.122373,0,0.4737703,0,2.332556
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8272069,55.9705,39.71437,0.3896622,0.3896622,0,-1,0,0.3896622,212.2882,0,0,0,0.8272069,0.4101708,0.3896622,0,0,2.533726,2.273335,0.4170361,0,0.4170361,3.991943,66.53226,0.1222874,0.4286284,0.6617655,0,3.100542
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9270143,61.0519,42.19123,0,0,0,-1,0,0,0,0,0,0,0.9270143,0,0,0,0,2.11669,2.648668,0.9270143,0,0.9270143,4.871386,81.18961,0.1220975,0,0.7416114,0,3.575682
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9456674,64.2017,44.53401,0,0,0,-1,0,0,0,0,0,0,0.9456674,0,0,0,0,1.189676,3.48298,0.9456674,0,0.9456674,5.768525,96.14189,0.1219043,0,0.7565339,0,4.428648
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9315367,66.1611,46.51691,0,0,0,-1,0,0,0,0.6875281,0,0,0.9315367,0,0,0,0,0.2440086,4.334081,0.2440086,0,0.2440086,6.000012,100,0.1218546,0,0.7452294,0,5.265618
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9193286,68.1748,48.50686,0.3085455,0.3085455,0,-1,0,0.3085455,297.9556,0.5945439,0,0,0.9193286,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1218546,0.3394,0.7354628,0,5.473018
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9542304,70.49506,49.7347,0.0285606,0.0285606,0,-1,0,0.0285606,3341.073,0.9241666,0,0,0.9542304,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1218546,0.03141666,0.7633843,0,5.507919
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8471234,68.3622,50.21455,1.090518,1.090518,0,-1,0,1.090518,77.68081,0,0,0,0.8471234,1.147914,1.090518,0,0,0,4.553689,0,0.3007906,-0.3007906,5.682951,94.71566,0.1218546,1.19957,0.6776987,0,5.400812
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6392533,63.95972,50.68734,0.950156,0.950156,0,-1,0,0.950156,67.27878,0,1.110223E-16,0,0.6392533,1.000164,0.950156,0,0,0.3342118,4.252898,0,0.3609109,-0.3609109,5.302517,88.37511,0.1218546,1.045171,0.5114027,0,4.892152
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3136689,56.43327,50.24983,0.8444259,0.8444259,0,-1,0,0.8444259,37.14581,0,0,0,0.3136689,0.8888694,0.8444259,0,0,0.7352238,3.891988,0,0.5752005,-0.5752005,4.696203,78.26989,0.1218546,0.9288685,0.2509351,0,4.205657
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03901048,49.63712,48.90203,0.9906616,0.9906616,0,-1,0,0.9906616,3.937821,0,1.110223E-16,0,0.03901048,1.042802,0.9906616,0,0,1.374336,3.316787,0,1.003791,-1.003791,3.638114,60.63511,0.1218546,1.089728,0.03120838,0,3.355798
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,47.82943,47.82943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.489659,2.312996,0,0,0,3.638114,60.63511,0.1218546,0,0,0,2.312996
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,46.31932,46.31932,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.489659,2.312996,0,0.1600627,-0.1600627,3.469393,57.8231,0.1218546,0.1672655,0,0,2.312996
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,44.49873,44.49873,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.667506,2.152933,0,0.04395029,-0.04395029,3.423065,57.05098,0.1218546,0.04592805,0,0,2.152933
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,42.62874,42.62874,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.71634,2.108983,0,0.06736768,-0.06736768,3.352054,55.86745,0.1218546,0.07039922,0,0,2.108983
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,41.23859,41.23859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791193,2.041615,0,0,0,3.352054,55.86745,0.1218546,0,0,0,2.041615
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,40.20833,40.20833,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.791193,2.041615,0,0.02769149,-0.02769149,3.322864,55.38096,0.1218546,0.02893761,0,0,2.041615
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,39.17807,39.17807,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.821961,2.013924,0,0.09200392,-0.09200392,3.225884,53.76462,0.1218546,0.0961441,0,0,2.013924
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,38.32423,38.32423,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.924188,1.92192,0,0.1084099,-0.1084099,3.11161,51.86006,0.1218546,0.1132883,0,0,1.92192
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,37.56918,37.56918,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.044643,1.81351,0,0.1025561,-0.1025561,3.003506,50.05833,0.1218546,0.1071711,0,0,1.81351
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,36.81413,36.81413,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.158595,1.710954,0,0.05951677,-0.05951677,2.94077,49.01273,0.1218546,0.06219503,0,0,1.710954
