Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,36.34133,36.34133,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.224724,1.651437,0,0.2628303,-0.2628303,2.663723,44.39529,0.1218546,0.2746577,0,0,1.651437
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01456677,36.41031,36.15786,0.07480323,0.07480323,0,0,0,0.07480323,19.47345,0,1.387779E-17,0,0.01456677,0.07874024,0.07480323,0,0,3.516758,1.388607,0,0.06417347,-0.06417347,2.596078,43.26788,0.1218546,0.08228355,0.01165342,0,1.403173
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2124792,39.55973,35.80503,0,0,0,0,0,0,0,0,0,0,0.2124792,0,0,0,0,3.588062,1.324433,0.2124792,0,0.2124792,2.797653,46.62746,0.1218113,0,0.1699833,0,1.536912
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2940961,42.13801,36.85646,0,0,0,0,0,0,0,0,0,0,0.2940961,0,0,0,0,3.375583,1.515664,0.2940961,0,0.2940961,3.076657,51.27752,0.1217515,0,0.2352769,0,1.809761
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6159469,51.4376,39.6932,0,0,0,-1,0,0,0,0,0,0,0.6159469,0,0,0,0,3.081486,1.780351,0.6159469,0,0.6159469,3.660996,61.01647,0.1216263,0,0.4927575,0,2.396298
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7671525,57.37587,42.15594,0,0,0,-1,0,0,0,0,0,0,0.7671525,0,0,0,0,2.46554,2.334703,0.7671525,0,0.7671525,4.388781,73.14619,0.1214708,0,0.613722,0,3.101856
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9546577,64.32883,44.45639,0.6077151,0.6077151,0,-1,0,0.6077151,157.0897,0,0,0,0.9546577,0.6397001,0.6077151,0,0,1.698387,3.025141,0.3149576,0,0.3149576,4.687575,78.12611,0.121407,0.6684866,0.7637262,0,3.979798
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9669158,66.94357,46.43929,0.6978438,0.6978438,0,-1,0,0.6978438,138.5576,0,0,0,0.9669158,0.7345725,0.6978438,0,0,1.38343,3.308602,0.2323433,0,0.2323433,4.907996,81.79977,0.1213601,0.7676283,0.7735326,0,4.275518
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.885368,67.24469,48.42924,0.359889,0.359889,0,-1,0,0.359889,246.0114,0,0,0,0.885368,0.3788305,0.359889,0,0,1.151086,3.517711,0.5065375,0,0.5065375,5.388539,89.80881,0.1212578,0.3958779,0.7082944,0,4.40308
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.930324,69.79449,49.65708,0,0,0,-1,0,0,0,0.2857753,0,0,0.930324,0,0,0,0,0.6445487,3.973595,0.6445487,0,0.6445487,6.000012,100,0.1211279,0,0.7442592,0,4.903919
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6813393,64.27186,50.09459,0.2132995,0.2132995,0,-1,0,0.2132995,319.4284,0.4568135,0,0,0.6813393,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1211279,0.2346295,0.5450714,0,5.235028
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3747257,58.07975,50.60972,0.7415158,0.7415158,0,-1,0,0.7415158,50.53509,0,0,0,0.3747257,0.7805429,0.7415158,0,0,0,4.553689,0,0.4058172,-0.4058172,5.572243,92.87053,0.1211279,0.8156674,0.2997805,0,4.928415
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1257004,52.63027,50.21455,0.5932208,0.5932208,0,-1,0,0.5932208,21.18949,0,1.110223E-16,0,0.1257004,0.624443,0.5932208,0,0,0.4509081,4.147871,0,0.4987425,-0.4987425,5.046522,84.10854,0.1211279,0.6525429,0.1005604,0,4.273572
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03776249,49.57095,48.85969,0.7023742,0.7023742,0,-1,0,0.7023742,5.376406,0,0,0,0.03776249,0.7393412,0.7023742,0,0,1.005066,3.649129,0,0.7015787,-0.7015787,4.306993,71.78308,0.1211279,0.7726116,0.03020999,0,3.686892
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,47.78709,47.78709,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.784598,2.947551,0,1.152799,-1.152799,3.091836,51.5305,0.1211279,1.204675,0,0,2.947551
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,46.28404,46.28404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065486,1.794751,0,0,0,3.091836,51.5305,0.1211279,0,0,0,1.794751
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,44.45639,44.45639,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.065486,1.794751,0,1.449239,-1.449239,1.564204,26.07002,0.1211279,1.514455,0,0,1.794751
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,42.62874,42.62874,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.675752,0.3455122,0,0.1018048,-0.1018048,1.456893,24.28149,0.1211279,0.106386,0,0,0.3455122
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,41.20331,41.20331,0.308536,0.2315221,0,-1,0,0.2315221,0,0,0.07701398,0.1078676,0,0.2437074,0.2315221,0,0,4.788868,0.2437074,0,0.2437074,-0.2437074,1.200002,20,0.1211279,0.3393896,0,0,0.2437074
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,40.20833,40.20833,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211279,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,39.17807,39.17807,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211279,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,38.32423,38.32423,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211279,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,37.56918,37.56918,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211279,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,36.83529,36.83529,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211279,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,36.35545,36.35545,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214885,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04333816,36.9325,36.17903,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04333816,0,0,1.452632,1.38,3.679654,1.242,1.423338,0,1.423338,3.859483,64.32458,0.1217181,0,0.03467053,1.7,1.285338
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2862172,40.94188,35.84032,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,37.34239,0,0,0,0.2862172,0,0,0.9335326,0.886856,2.256316,2.523004,1.173073,0,1.173073,4.972357,82.87246,0.1220861,0.8431141,0.2289738,1.7,2.809222
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.674341,49.57975,36.87763,0.6374061,0.6374061,0,0,0,0.6374061,105.7946,0,0,0,0.674341,0.6709538,0.6374061,0,0,1.083243,3.57877,0.00338716,0,0.00338716,4.975571,82.92602,0.1220855,0.7011467,0.5394728,0,4.253111
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6822501,52.79815,39.67204,0,0,0,-1,0,0,0,0,0,0,0.6822501,0,0,0,0,1.079856,3.581819,0.6822501,0,0.6822501,5.62281,93.71331,0.1219481,0,0.5458,0,4.264069
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8076292,58.19028,42.07832,1.440441,1.38,0,-1,0,1.38,58.52386,2.220446E-16,0.06044051,0.2044846,0.8076292,1.452632,1.38,0,0,0.3976057,4.195844,0,0.6450024,-0.6450024,4.942918,82.3818,0.1219481,1.584485,0.6461034,0,5.003473
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7502842,59.5186,44.41405,0.3660146,0.3660146,0,-1,0,0.3660146,204.9875,0,0,0,0.7502842,0.3852785,0.3660146,0,0,1.114275,3.550841,0.3650057,0,0.3650057,5.289193,88.15304,0.1218747,0.4026161,0.6002274,0,4.301126
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.134333,71.1605,46.36166,0,0,0,-1,0,0,0,0.3850633,0,0,1.134333,0,0,0,0,0.7492694,3.879346,0.7492694,0,0.7492694,6.000012,100,0.1217244,0,0.9074662,0,5.013679
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.01705,70.5176,48.3869,0.201635,0.201635,0,-1,0,0.201635,504.4016,0.8048028,0,0,1.01705,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1217244,0.2217985,0.8136401,0,5.570739
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8043575,66.63423,49.61474,0,0,0,-1,0,0,0,0.8043575,0,0,0.8043575,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217244,0,0.643486,0,5.358047
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9110886,69.76975,50.05225,0.3868346,0.3868346,0,-1,0,0.3868346,235.5241,0.5038943,0,0,0.9110886,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1217244,0.4255181,0.7288709,0,5.464777
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6163743,63.26747,50.53209,0.4378429,0.4378429,0,-1,0,0.4378429,140.7752,0.155487,0,0,0.6163743,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1217244,0.4816272,0.4930995,0,5.170063
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2332093,54.6731,50.12987,0.4827325,0.4827325,0,-1,0,0.4827325,48.31025,0,0,0,0.2332093,0.5081394,0.4827325,0,0,0,4.553689,0,0.2749302,-0.2749302,5.71021,95.16998,0.1217244,0.5310057,0.1865674,0,4.786898
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02141644,49.22688,48.82441,0,0,0,-1,0,0,0,0,0,0,0.02141644,0,0,0,0,0.305478,4.278759,0.02141644,0,0.02141644,5.730527,95.5086,0.1217201,0,0.01713315,0,4.300175
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,47.75181,47.75181,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2840615,4.298034,0,1.089434,-1.089434,4.582163,76.36923,0.1217201,1.138459,0,0,4.298034
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,46.2417,46.2417,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.494544,3.208599,0,0.8310423,-0.8310423,3.706168,61.76934,0.1217201,0.8684392,0,0,3.208599
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,44.41405,44.41405,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.417924,2.377557,0,0.6226899,-0.6226899,3.049795,50.82981,0.1217201,0.6507109,0,0,2.377557
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,42.59345,42.59345,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.109802,1.754867,0,0.2128073,-0.2128073,2.825476,47.09118,0.1217201,0.2223836,0,0,1.754867
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,41.20331,41.20331,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.346255,1.54206,0,0.2018606,-0.2018606,2.612696,43.54485,0.1217201,0.2109443,0,0,1.54206
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,40.18716,40.18716,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.570544,1.340199,0,0.2541,-0.2541,2.344851,39.08078,0.1217201,0.2655345,0,0,1.340199
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,39.15691,39.15691,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.852877,1.086099,0,0.2168534,-0.2168534,2.116268,35.27106,0.1217201,0.2266118,0,0,1.086099
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,38.30306,38.30306,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.093826,0.8692459,0,0.06289284,-0.06289284,2.049973,34.16615,0.1217201,0.06572302,0,0,0.8692459
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,37.54801,37.54801,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.163707,0.806353,0,0.08517215,-0.08517215,1.960194,32.66983,0.1217201,0.0890049,0,0,0.806353
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,36.79295,36.79295,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.258342,0.7211809,0,0.2747957,-0.2747957,1.670534,27.84217,0.1217201,0.2871614,0,0,0.7211809
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,36.34133,36.34133,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.563671,0.4463852,0,0.1399868,-0.1399868,1.522975,25.38286,0.1217201,0.1462862,0,0,0.4463852
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02248778,36.54791,36.15786,0.1625541,0.1625541,0,0,0,0.1625541,13.83403,0,2.775558E-17,0,0.02248778,0.1711095,0.1625541,0,0,4.719212,0.3063985,0,0.1486218,-0.1486218,1.366314,22.77185,0.1217201,0.1788095,0.01799023,0,0.3288863
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3662632,42.41528,35.8262,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,162.8274,0,0,0,0.3662632,0,0,1.452632,1.38,4.884347,0.1577767,1.746263,0,1.746263,3.022964,50.38264,0.1219949,0.2474335,0.2930106,1.7,0.5240399
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6943166,49.96807,36.85646,0.106404,0.106404,1.559036,0,0.4817167,0.106404,652.5287,2.220446E-16,0,0,0.6943166,0,0,1.452632,1.38,3.138084,1.729414,2.074317,0,2.074317,4.990834,83.1804,0.1221436,0.1170444,0.5554532,1.7,2.42373
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.915758,57.86548,39.63675,0.8576053,0.8576053,0,-1,0,0.8576053,106.7808,0,0,0,0.915758,0.9027424,0.8576053,0,0,1.063767,3.596298,0.01301551,0,0.01301551,5.003181,83.38619,0.122141,0.9433659,0.7326064,0,4.512056
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.032502,63.38718,42.03598,0.8079987,0.8079987,0,-1,0,0.8079987,127.7851,0,0,0,1.032502,0.850525,0.8079987,0,0,1.050752,3.608012,0.1819768,0,0.1819768,5.17582,86.26349,0.1221047,0.8887986,0.8260014,0,4.640514
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.313792,73.57352,44.33643,0.003299893,0.003299893,0,-1,0,0.003299893,39813.18,0.4415439,0,0,1.313792,0.003473572,0.003299893,0,0,0.8687748,3.771791,0.8687748,0,0.8687748,6.000012,100,0.1219314,0.003629882,1.051034,0,5.085584
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.161419,71.79295,46.28404,0,0,0,-1,0,0,0,1.161419,0,0,1.161419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219314,0,0.9291348,0,5.715107
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.210676,75.62469,48.26694,0.630887,0.630887,0,-1,0,0.630887,191.9007,0.5465848,0,0,1.210676,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1219314,0.6939757,0.9685411,0,5.764365
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.075822,73.40646,49.49478,0,0,0,-1,0,0,0,1.075822,0,0,1.075822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219314,0,0.8606573,0,5.62951
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8808874,68.92189,49.97462,0,0,0,-1,0,0,0,0.8808874,0,0,0.8808874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219314,0,0.7047099,0,5.434577
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.617989,63.21112,50.44742,0.1072349,0.1072349,0,-1,0,0.1072349,576.2948,0.5051102,0,0,0.617989,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1219314,0.1179584,0.4943912,0,5.171678
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3076375,56.14744,50.09459,0.8625498,0.8625498,0,-1,0,0.8625498,35.66606,0,0,0,0.3076375,0.9079472,0.8625498,0,0,0,4.553689,0,0.6003097,-0.6003097,5.36723,89.45366,0.1219314,0.9488048,0.24611,0,4.861326
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04353229,49.55961,48.73973,0.05040459,0.05040459,0,-1,0,0.05040459,86.36573,0,0,0,0.04353229,0.05305746,0.05040459,0,0,0.6670107,3.953379,0,0.009525171,-0.009525171,5.35719,89.28632,0.1219314,0.05544505,0.03482583,0,3.996912
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,47.67418,47.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6775942,3.943854,0,0,0,5.35719,89.28632,0.1219314,0,0,0,3.943854
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,46.16408,46.16408,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6775942,3.943854,0,0.5109267,-0.5109267,4.818625,80.31026,0.1219314,0.5339184,0,0,3.943854
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,44.37877,44.37877,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.245291,3.432927,0,0.631242,-0.631242,4.153238,69.2205,0.1219314,0.6596479,0,0,3.432927
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,42.55111,42.55111,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.946671,2.801685,0,0.1444913,-0.1444913,4.000931,66.68205,0.1219314,0.1509934,0,0,2.801685
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,41.16097,41.16097,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.107216,2.657194,0,0.118606,-0.118606,3.875909,64.59836,0.1219314,0.1239433,0,0,2.657194
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,40.15188,40.15188,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.239001,2.538588,0,0.1212797,-0.1212797,3.748069,62.4677,0.1219314,0.1267372,0,0,2.538588
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,39.11457,39.11457,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.373756,2.417309,0,0.1374762,-0.1374762,3.603157,60.05249,0.1219314,0.1436626,0,0,2.417309
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,38.26072,38.26072,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.526507,2.279832,0,0.13838,-0.13838,3.457291,57.62141,0.1219314,0.1446071,0,0,2.279832
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,37.51272,37.51272,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.680263,2.141452,0,0.01784544,-0.01784544,3.438481,57.3079,0.1219314,0.01864848,0,0,2.141452
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.700091,2.123607,0,0,0,3.438481,57.3079,0.1219314,0,0,0,2.123607
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.700091,2.123607,0,0,0,3.438481,57.3079,0.1219314,0,0,0,2.123607
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04053828,36.86235,36.15786,0.1233145,0.1233145,0,0,0,0.1233145,32.87389,0,1.387779E-17,0,0.04053828,0.1298047,0.1233145,0,0,2.700091,2.123607,0,0.08926646,-0.08926646,3.344385,55.73965,0.1219314,0.135646,0.03243062,0,2.164145
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3872207,42.78753,35.80503,0.478976,0.478976,0,0,0,0.478976,80.84345,0,0,0,0.3872207,0.5041853,0.478976,0,0,2.799276,2.03434,0,0.1169645,-0.1169645,3.221094,53.68479,0.1219314,0.5268736,0.3097766,0,2.421561
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5805883,47.63408,36.83529,0.7288923,0.7288923,0,0,0,0.7288923,79.65352,0,0,0,0.5805883,0.7672551,0.7288923,0,0,2.929237,1.917376,0,0.1866667,-0.1866667,3.02433,50.4054,0.1219314,0.8017815,0.4644707,0,2.497964
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8880982,57.19185,39.59441,1.156414,1.156414,0,-1,0,1.156414,76.79758,0,0,0,0.8880982,1.217278,1.156414,0,0,3.136644,1.730709,0,0.32918,-0.32918,2.677344,44.62231,0.1219314,1.272056,0.7104786,0,2.618807
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.033169,63.31212,41.95836,0.8758118,0.8758118,0,-1,0,0.8758118,117.967,0,0,0,1.033169,0.9219071,0.8758118,0,0,3.5024,1.401529,0.1112618,0,0.1112618,2.782896,46.38151,0.1219093,0.963393,0.8265351,0,2.434698
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9921244,65.01074,44.2588,0,0,0,-1,0,0,0,0,0,0,0.9921244,0,0,0,0,3.391138,1.501665,0.9921244,0,0.9921244,3.724108,62.06834,0.1217121,0,0.7936995,0,2.493789
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.029428,68.28208,46.2417,0.9079554,0.9079554,0,-1,0,0.9079554,113.3787,0,0,0,1.029428,0.9557425,0.9079554,0,0,2.399014,2.394577,0.07368528,0,0.07368528,3.794012,63.2334,0.1216975,0.9987509,0.8235422,0,3.424004
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.032181,70.71726,48.2246,0.03141399,0.03141399,0,-1,0,0.03141399,3285.737,0,0,0,1.032181,0.03306736,0.03141399,0,0,2.325328,2.460893,0.9991138,0,0.9991138,4.741854,79.03075,0.1214996,0.03455539,0.8257449,0,3.493074
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.026273,72.04128,49.4595,0.7017008,0.7017008,0,-1,0,0.7017008,146.2551,0,0,0,1.026273,0.7386324,0.7017008,0,0,1.326215,3.360096,0.2876407,0,0.2876407,5.014734,83.57874,0.1214428,0.7718709,0.8210185,0,4.386369
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8391132,67.84113,49.93229,0.09742894,0.09742894,0,-1,0,0.09742894,861.2566,0,0,0,0.8391132,0.1025568,0.09742894,0,0,1.038574,3.618972,0.7365564,0,0.7365564,5.713493,95.22469,0.1212974,0.1071718,0.6712905,0,4.458086
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4098783,58.61269,50.41213,0.4150651,0.4150651,0,-1,0,0.4150651,98.75039,0,5.551115E-17,0,0.4098783,0.4369106,0.4150651,0,0,0.3020175,4.281873,0,0.02703224,-0.02703224,5.684999,94.74979,0.1212974,0.4565715,0.3279027,0,4.691751
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2241437,54.41122,50.05225,0.7086201,0.7086201,0,-1,0,0.7086201,31.63101,0,1.110223E-16,0,0.2241437,0.7459159,0.7086201,0,0,0.3320534,4.254841,0,0.5217723,-0.5217723,5.135002,85.5832,0.1212974,0.7794822,0.179315,0,4.478985
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04177263,49.49083,48.70444,0.4691333,0.4691333,0,-1,0,0.4691333,8.904213,0,5.551115E-17,0,0.04177263,0.4938245,0.4691333,0,0,0.9118003,3.733069,0,0.4520519,-0.4520519,4.658498,77.64147,0.1212974,0.5160466,0.0334181,0,3.774841
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,47.63184,47.63184,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.41408,3.281017,0,0.4736407,-0.4736407,4.159237,69.32047,0.1212974,0.4949545,0,0,3.281017
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,46.08646,46.08646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.940348,2.807376,0,0,0,4.159237,69.32047,0.1212974,0,0,0,2.807376
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,44.33643,44.33643,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.940348,2.807376,0,0.4933753,-0.4933753,3.639174,60.65277,0.1212974,0.5155772,0,0,2.807376
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,42.50878,42.50878,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.488542,2.314001,0,0.05205664,-0.05205664,3.584301,59.73823,0.1212974,0.05439918,0,0,2.314001
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,41.11863,41.11863,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.546383,2.261944,0,0.1199909,-0.1199909,3.457819,57.63021,0.1212974,0.1253905,0,0,2.261944
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.679706,2.141953,0,0,0,3.457819,57.63021,0.1212974,0,0,0,2.141953
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,39.10045,39.10045,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.679706,2.141953,0,0.1405415,-0.1405415,3.309676,55.16115,0.1212974,0.1468659,0,0,2.141953
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.835864,2.001412,0,0,0,3.309676,55.16115,0.1212974,0,0,0,2.001412
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.835864,2.001412,0,0,0,3.309676,55.16115,0.1212974,0,0,0,2.001412
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,36.77884,36.77884,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.835864,2.001412,0,0.3177927,-0.3177927,2.974693,49.57811,0.1212974,0.3320933,0,0,2.001412
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,36.299,36.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.188967,1.683619,0,0,0,2.974693,49.57811,0.1212974,0,0,0,1.683619
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02156272,36.51768,36.14375,0.04401629,0.04401629,0,0,0,0.04401629,48.98804,0,6.938894E-18,0,0.02156272,0.04633294,0.04401629,0,0,3.188967,1.683619,0,0.02477022,-0.02477022,2.948583,49.14294,0.1212974,0.04841793,0.01725018,0,1.705182
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2201356,39.69838,35.80503,0.4375407,0.4375407,0,0,0,0.4375407,50.31202,0,5.551115E-17,0,0.2201356,0.4605691,0.4375407,0,0,3.216489,1.658849,0,0.2404336,-0.2404336,2.695143,44.91897,0.1212974,0.4812948,0.1761084,0,1.878984
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5537333,47.07639,36.81413,1.257966,1.257966,0.425,0,0.172125,1.257966,44.01814,0,0,0,0.5537333,0.8768066,0.8329663,0,0,3.483637,1.418415,0,0.3230733,-0.3230733,2.354594,39.24316,0.1212974,1.383763,0.4429867,1.7,1.972149
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4885187,48.67897,39.5309,0.6276143,0.6276143,0,-1,0,0.6276143,77.8374,0,1.110223E-16,0,0.4885187,0.6606466,0.6276143,0,0,3.842608,1.095342,0,0.172128,-0.172128,2.173156,36.21918,0.1212974,0.6903757,0.3908149,0,1.583861
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8345957,58.5664,41.87368,0.1181897,0.1181897,0,-1,0,0.1181897,706.1493,0,0,0,0.8345957,0.1244102,0.1181897,0,0,4.033861,0.923214,0.7101855,0,0.7101855,2.846897,47.44818,0.1211577,0.1300087,0.6676766,0,1.75781
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9997292,65.10632,44.18118,0,0,0,-1,0,0,0,0,0,0,0.9997292,0,0,0,0,3.323675,1.562381,0.9997292,0,0.9997292,3.795323,63.25526,0.1209614,0,0.7997834,0,2.56211
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9218633,65.4663,46.12174,0,0,0,-1,0,0,0,0,0,0,0.9218633,0,0,0,0,2.323946,2.462137,0.9218633,0,0.9218633,4.669879,77.83117,0.120781,0,0.7374906,0,3.384001
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8237092,65.37881,48.10464,0,0,0,-1,0,0,0,0,0,0,0.8237092,0,0,0,0,1.402083,3.291814,0.8237092,0,0.8237092,5.451319,90.85513,0.1206203,0,0.6589674,0,4.115523
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6842218,63.49979,49.33953,0.6546577,0.6546577,0,-1,0,0.6546577,104.516,0,1.110223E-16,0,0.6842218,0.6891134,0.6546577,0,0,0.5783737,4.033153,0,0.004891572,-0.004891572,5.446162,90.76919,0.1206203,0.7201235,0.5473775,0,4.717374
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.628787,62.75797,49.81232,0.23,0.23,0,-1,0,0.23,273.3857,0,0,0,0.628787,0.2421052,0.23,0,0,0.5838088,4.028261,0.3866817,0,0.3866817,5.813001,96.88316,0.120545,0.253,0.5030296,0,4.657048
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3306034,56.86373,50.32745,0.862841,0.862841,0,-1,0,0.862841,38.31567,0,1.110223E-16,0,0.3306034,0.9082537,0.862841,0,0,0.197127,4.376275,0,0.5776504,-0.5776504,5.204104,86.73489,0.120545,0.9491251,0.2644827,0,4.706878
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.258081,54.97006,49.93229,0.7679412,0.7679412,0,-1,0,0.7679412,33.60687,0,0,0,0.258081,0.8083591,0.7679412,0,0,0.8389608,3.798624,0,0.5502781,-0.5502781,4.62406,77.06751,0.120545,0.8447353,0.2064648,0,4.056705
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0406099,49.39082,48.62682,0.2422998,0.2422998,0,-1,0,0.2422998,16.76019,0,2.775558E-17,0,0.0406099,0.2550524,0.2422998,0,0,1.450381,3.248346,0,0.2144425,-0.2144425,4.398017,73.30015,0.120545,0.2665297,0.03248792,0,3.288956
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,47.55422,47.55422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.68865,3.033904,0,0,0,4.398017,73.30015,0.120545,0,0,0,3.033904
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,46.00178,46.00178,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.68865,3.033904,0,0.4735859,-0.4735859,3.898814,64.98011,0.120545,0.4948973,0,0,3.033904
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,44.2588,44.2588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.214857,2.560318,0,0,0,3.898814,64.98011,0.120545,0,0,0,2.560318
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,42.43115,42.43115,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.214857,2.560318,0,0.08723713,-0.08723713,3.806858,63.44751,0.120545,0.0911628,0,0,2.560318
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,41.08335,41.08335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.311787,2.473081,0,0,0,3.806858,63.44751,0.120545,0,0,0,2.473081
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.311787,2.473081,0,0,0,3.806858,63.44751,0.120545,0,0,0,2.473081
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.05811,39.05811,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.311787,2.473081,0,0.1397466,-0.1397466,3.659552,60.99242,0.120545,0.1460352,0,0,2.473081
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,38.22544,38.22544,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.467061,2.333334,0,0.3332707,-0.3332707,3.308254,55.13746,0.120545,0.3482679,0,0,2.333334
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,37.49155,37.49155,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.837362,2.000063,0,0.1250118,-0.1250118,3.17648,52.94123,0.120545,0.1306373,0,0,2.000063
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.976264,1.875051,0,0,0,3.17648,52.94123,0.120545,0,0,0,1.875051
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,36.299,36.299,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.976264,1.875051,0,0.0185491,-0.0185491,3.156928,52.61536,0.120545,0.01938381,0,0,1.875051
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02905476,36.64801,36.14375,0.1547313,0.1547313,0,0,0,0.1547313,18.77756,0,0,0,0.02905476,0.1628751,0.1547313,0,0,2.996874,1.856502,0,0.1338203,-0.1338203,3.015869,50.26438,0.120545,0.1702045,0.02324381,0,1.885557
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3282309,41.66074,35.78386,0,0,0,0,0,0,0,0,0,0,0.3282309,0,0,0,0,3.145563,1.722682,0.3282309,0,0.3282309,3.327256,55.45415,0.1204811,0,0.2625847,0,2.050913
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6251391,48.48463,36.79295,0.7862792,0.7862792,0,0,0,0.7862792,79.506,1.110223E-16,0,0,0.6251391,0.8276623,0.7862792,0,0,2.817332,2.01809,0,0.2025232,-0.2025232,3.113778,51.89619,0.1204811,0.8649071,0.5001113,0,2.643229
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9139684,57.66379,39.49562,1.229506,1.229506,0,-1,0,1.229506,74.33624,0,0,0,0.9139684,1.294217,1.229506,0,0,3.042358,1.815567,0,0.3802482,-0.3802482,2.712961,45.21592,0.1204811,1.352456,0.7311747,0,2.729535
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.124551,65.43015,41.8384,0,0,0,-1,0,0,0,0,0,0,1.124551,0,0,0,0,3.464856,1.435318,1.124551,0,1.124551,3.779803,62.9966,0.1202629,0,0.8996406,0,2.559869
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.227985,70.88969,44.0965,0.3808335,0.3808335,0,-1,0,0.3808335,322.4466,0,0,0,1.227985,0.4008774,0.3808335,0,0,2.340305,2.447414,0.8271073,0,0.8271073,4.564466,76.07429,0.1201029,0.4189169,0.9823877,0,3.675399
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.346059,76.71087,46.04412,0.2833139,0.2833139,0,-1,0,0.2833139,475.1124,0,0,0,1.346059,0.2982252,0.2833139,0,0,1.513198,3.191811,1.047834,0,1.047834,5.558529,92.64197,0.1199008,0.3116453,1.076848,0,4.53787
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.318388,78.46633,48.02701,1.098594,1.098594,0,-1,0,1.098594,120.0069,0,0,0,1.318388,1.156414,1.098594,0,0,0.4653639,4.134861,0.1619738,0,0.1619738,5.712191,95.20299,0.1198696,1.208453,1.054711,0,5.453249
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.1512,75.19132,49.26191,0.2929834,0.2929834,0,-1,0,0.2929834,392.9233,0.5394064,0,0,1.1512,0.3084036,0.2929834,0,0,0.3033901,4.280638,0.3033901,0,0.3033901,6.000012,100,0.1198113,0.3222817,0.9209601,0,5.431838
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9138676,69.46932,49.7347,0,0,0,-1,0,0,0,0.9138676,0,0,0.9138676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198113,0,0.7310941,0,5.467556
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6036283,62.66986,50.24983,0.511425,0.511425,0,-1,0,0.511425,118.0287,0.06528617,0,0,0.6036283,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1198113,0.5625675,0.4829026,0,5.157317
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3023069,55.83236,49.897,0.2628646,0.2628646,0,-1,0,0.2628646,115.0048,0.02560735,0,0,0.3023069,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1198113,0.289151,0.2418455,0,4.855996
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03123126,49.1287,48.54214,0,0,0,-1,0,0,0,0.03123126,0,0,0.03123126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198113,0,0.02498501,0,4.58492
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,47.4766,47.4766,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1198113,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,45.9665,45.9665,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1198113,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,44.21646,44.21646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1198113,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,42.43115,42.43115,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1198113,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1198113,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,40.0672,40.0672,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1198113,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,39.03695,39.03695,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1198113,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,38.24661,38.24661,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1198113,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,37.51272,37.51272,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1198113,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1198113,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,36.32016,36.32016,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1198113,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04306263,36.90643,36.15786,0.1582568,0.1582568,0,0,0,0.1582568,27.21061,0,0,0,0.04306263,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1235235,-0.1235235,3.774354,62.90578,0.1198113,0.1740825,0.0344501,0,2.608831
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2623145,40.48847,35.8262,0.6744571,0.6744571,0,0,0,0.6744571,38.89269,0,1.110223E-16,0,0.2623145,0.7099549,0.6744571,0,0,2.346049,2.442245,0,0.4476404,-0.4476404,3.3025,55.04155,0.1198113,0.7419028,0.2098516,0,2.704559
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3148249,42.50209,36.83529,0,0,0,0,0,0,0,0,0,0,0.3148249,0,0,0,0,2.843427,1.994604,0.3148249,0,0.3148249,3.601169,60.01936,0.1197508,0,0.2518599,0,2.309429
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.685633,52.65297,39.47445,0.3984617,0.3984617,0,-1,0,0.3984617,172.07,0,0,0,0.685633,0.4194334,0.3984617,0,0,2.528603,2.277946,0.2661996,0,0.2661996,3.853708,64.22834,0.1196996,0.4383079,0.5485064,0,2.96358
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.050115,63.49218,41.76078,0.184314,0.184314,0,-1,0,0.184314,569.7425,0,0,0,1.050115,0.1940147,0.184314,0,0,2.262403,2.517526,0.8561002,0,0.8561002,4.665876,77.76444,0.1195356,0.2027453,0.8400919,0,3.567641
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6875466,57.64178,43.97654,0.06765381,0.06765381,0,-1,0,0.06765381,1016.272,0,0,0,0.6875466,0.07121454,0.06765381,0,0,1.406303,3.288017,0.616332,0,0.616332,5.25058,87.50949,0.1194177,0.07441919,0.5500372,0,3.975563
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7094153,60.32801,45.9665,0.7654581,0.7654581,0,-1,0,0.7654581,92.67852,0,0,0,0.7094153,0.8057454,0.7654581,0,0,0.7899708,3.842715,0,0.09633011,-0.09633011,5.149039,85.81715,0.1194177,0.8420039,0.5675322,0,4.552131
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9900286,69.25287,47.90705,0.7880353,0.7880353,0,-1,0,0.7880353,125.6325,0,0,0,0.9900286,0.8295109,0.7880353,0,0,0.8970042,3.746385,0.1605177,0,0.1605177,5.30132,88.35515,0.1193871,0.8668389,0.7920228,0,4.736413
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8883189,68.14199,49.14195,0.689593,0.689593,0,-1,0,0.689593,128.8179,0,0,0,0.8883189,0.7258874,0.689593,0,0,0.7364866,3.890851,0.1624315,0,0.1624315,5.455416,90.92341,0.1193561,0.7585523,0.7106551,0,4.77917
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7128313,64.46778,49.61474,0.4798864,0.4798864,0,-1,0,0.4798864,148.5417,0,0,0,0.7128313,0.5051436,0.4798864,0,0,0.5740551,4.037039,0.2076877,0,0.2076877,5.652445,94.20724,0.1193165,0.5278751,0.5702651,0,4.749871
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4436232,59.07608,50.17221,0,0,0,-1,0,0,0,0.07725579,0,0,0.4436232,0,0,0,0,0.3663674,4.223958,0.3663674,0,0.3663674,6.000012,100,0.1192467,0,0.3548985,0,4.667582
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1778953,53.24511,49.81232,0,0,0,-1,0,0,0,0.1778953,0,0,0.1778953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192467,0,0.1423162,0,4.731584
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04516426,49.31377,48.46452,0.456986,0.456986,0,-1,0,0.456986,9.883073,0,0,0,0.04516426,0.4810379,0.456986,0,0,0,4.553689,0,0.4358737,-0.4358737,5.540561,92.3425,0.1192467,0.5026847,0.03613141,0,4.598853
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,47.43426,47.43426,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4843041,4.117815,0,0.6188226,-0.6188226,4.888265,81.47092,0.1192467,0.6466696,0,0,4.117815
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,45.88887,45.88887,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.171885,3.498993,0,0.3191133,-0.3191133,4.551889,75.86468,0.1192467,0.3334734,0,0,3.498993
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,44.18118,44.18118,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.526455,3.179879,0,0.9134077,-0.9134077,3.589073,59.81777,0.1192467,0.9545111,0,0,3.179879
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,42.38881,42.38881,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.541353,2.266472,0,0.1862308,-0.1862308,3.392769,56.54603,0.1192467,0.1946112,0,0,2.266472
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,41.00573,41.00573,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.748276,2.080241,0,0.03371383,-0.03371383,3.357231,55.95374,0.1192467,0.03523095,0,0,2.080241
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785735,2.046527,0,0,0,3.357231,55.95374,0.1192467,0,0,0,2.046527
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,39.03695,39.03695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785735,2.046527,0,0,0,3.357231,55.95374,0.1192467,0,0,0,2.046527
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,38.24661,38.24661,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.785735,2.046527,0,0.1287294,-0.1287294,3.221539,53.6922,0.1192467,0.1345222,0,0,2.046527
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.928768,1.917798,0,0,0,3.221539,53.6922,0.1192467,0,0,0,1.917798
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,36.79295,36.79295,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.928768,1.917798,0,0.08046078,-0.08046078,3.136725,52.27866,0.1192467,0.08408152,0,0,1.917798
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018169,1.837337,0,0,0,3.136725,52.27866,0.1192467,0,0,0,1.837337
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03478647,36.76202,36.15786,0,0,0,0,0,0,0,0,0,0,0.03478647,0,0,0,0,3.018169,1.837337,0.03478647,0,0.03478647,3.169727,52.82867,0.11924,0,0.02782918,0,1.872123
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3944941,42.92486,35.80503,0.6632155,0.6632155,0,0,0,0.6632155,59.48203,0,1.110223E-16,0,0.3944941,0.6981216,0.6632155,0,0,2.983382,1.868645,0,0.3036275,-0.3036275,2.849675,47.4945,0.11924,0.7295371,0.3155953,0,2.263139
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5140501,46.29303,36.81413,1.558118,1.558118,0.425,0,0.172125,1.558118,32.99174,2.220446E-16,0,0,0.5140501,1.192755,1.133118,0,0,3.320746,1.565017,0,0.6787052,-0.6787052,2.134257,35.57088,0.11924,1.713929,0.4112401,1.7,2.079067
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9223087,57.80484,39.45328,0.2810153,0.2810153,0,-1,0,0.2810153,328.2059,0,0,0,0.9223087,0.2958056,0.2810153,0,0,4.074863,0.8863121,0.6265032,0,0.6265032,2.728611,45.47675,0.1191209,0.3091168,0.737847,0,1.808621
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.113654,65.01268,41.71844,0.8414186,0.8414186,0,-1,0,0.8414186,132.3543,0,0,0,1.113654,0.8857038,0.8414186,0,0,3.44836,1.450165,0.2279499,0,0.2279499,2.944863,49.08095,0.1190775,0.9255605,0.890923,0,2.563819
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.109261,67.51875,43.89892,0.1457123,0.1457123,0,-1,0,0.1457123,761.2683,0,0,0,1.109261,0.1533813,0.1457123,0,0,3.22041,1.65532,0.95588,0,0.95588,3.85169,64.1947,0.1188963,0.1602835,0.887409,0,2.764581
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.173566,71.63466,45.88887,1.049446,1.049446,0,-1,0,1.049446,111.8272,0,0,0,1.173566,1.10468,1.049446,0,0,2.26453,2.515612,0.06888571,0,0.06888571,3.917041,65.28388,0.1188832,1.15439,0.9388524,0,3.689177
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8617124,66.02608,47.87177,1.027173,1.027173,0,-1,0,1.027173,83.89168,0,0,0,0.8617124,1.081234,1.027173,0,0,2.195644,2.577609,0,0.219522,-0.219522,3.685644,61.42728,0.1188832,1.12989,0.6893699,0,3.439321
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7428355,64.59132,49.09961,0.666266,0.666266,0,-1,0,0.666266,111.4923,0,0,0,0.7428355,0.7013326,0.666266,0,0,2.439558,2.358087,0.04150294,0,0.04150294,3.725018,62.0835,0.1188754,0.7328925,0.5942684,0,3.100923
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8051583,66.61335,49.57946,0.6962638,0.6962638,0,-1,0,0.6962638,115.6398,0,0,0,0.8051583,0.7329092,0.6962638,0,0,2.398055,2.39544,0.07224902,0,0.07224902,3.793559,63.22586,0.1188617,0.7658901,0.6441266,0,3.200598
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3483035,57.02355,50.12987,1.420862,1.38,0,-1,0,1.38,25.23939,0,0.04086173,0.1829479,0.3483035,1.452632,1.38,0,0,2.325806,2.460464,0,1.104328,-1.104328,2.629495,43.82483,0.1188617,1.562948,0.2786428,0,2.808767
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2349714,54.34455,49.77704,0.5621039,0.5621039,0,-1,0,0.5621039,41.80214,0,0,0,0.2349714,0.5916883,0.5621039,0,0,3.552837,1.356136,0,0.3567169,-0.3567169,2.253482,37.55796,0.1188617,0.6183143,0.1879771,0,1.591107
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04470795,49.26967,48.42924,0.1980387,0.1980387,0,-1,0,0.1980387,22.57537,0,0,0,0.04470795,0.2084618,0.1980387,0,0,3.949189,0.9994188,0,0.1637538,-0.1637538,2.080871,34.68111,0.1188617,0.2178425,0.03576636,0,1.044127
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,47.39192,47.39192,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,4.131138,0.835665,0,0.2370604,-0.2370604,1.830987,30.51639,0.1188617,0.2477282,0,0,0.835665
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,45.84653,45.84653,1.156987,0.5686743,0,-1,0,0.5686743,0,0,0.5883128,0.7040115,0,0.5986046,0.5686743,0,0,4.394538,0.5986046,0,0.5986046,-0.5986046,1.200002,20,0.1188617,1.272686,0,0,0.5986046
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,44.13884,44.13884,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,42.35353,42.35353,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,41.00573,41.00573,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,40.03192,40.03192,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.01577,39.01577,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,37.49155,37.49155,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188617,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,36.34133,36.34133,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1191528,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03034829,36.70593,36.17903,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03034829,0,0,1.452632,1.38,3.679654,1.242,1.410348,0,1.410348,3.847159,64.11919,0.1193805,0,0.02427863,1.7,1.272348
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4120979,43.2805,35.8262,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4120979,0,0,1.452632,1.38,2.269306,2.511313,1.792098,0,1.792098,5.547293,92.45469,0.119535,0,0.3296784,1.7,2.923411
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7724238,51.55333,36.81413,1.054721,1.054721,0,0,0,1.054721,73.23489,0,0,0,0.7724238,1.110233,1.054721,0,0,0.4772081,4.124202,0,0.3378088,-0.3378088,5.191211,86.52001,0.119535,1.160193,0.6179391,0,4.896626
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.063888,61.06549,39.418,0.627203,0.627203,0,-1,0,0.627203,169.6243,0,0,0,1.063888,0.6602137,0.627203,0,0,0.8525512,3.786393,0.4036747,0,0.4036747,5.57417,92.90266,0.1194588,0.6899233,0.8511108,0,4.850281
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.25049,68.44579,41.64082,0.2841302,0.2841302,0,-1,0,0.2841302,440.1117,0.5025294,0,0,1.25049,0.2990845,0.2841302,0,0,0.4488765,4.1497,0.4488765,0,0.4488765,6.000012,100,0.1193741,0.3125433,1.000392,0,5.40019
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.330557,73.39156,43.8213,0.6567575,0.6567575,0,-1,0,0.6567575,202.5948,0.6392329,0,0,1.330557,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1193741,0.7224333,1.064445,0,5.884245
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.331517,75.97095,45.8042,0,0,0,-1,0,0,0,1.331517,0,0,1.331517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193741,0,1.065214,0,5.885206
