Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.222431,75.35458,47.78709,0,0,0,-1,0,0,0,1.222431,0,0,1.222431,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193741,0,0.9779451,0,5.77612
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.144888,74.71819,49.02199,0.4084345,0.4084345,0,-1,0,0.4084345,280.3113,0.7149568,0,0,1.144888,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1193741,0.4492779,0.9159102,0,5.698577
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8566062,67.81602,49.53712,0.3760906,0.3760906,0,-1,0,0.3760906,227.7659,0.4607214,0,0,0.8566062,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1193741,0.4136997,0.685285,0,5.410295
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5403984,61.0924,50.09459,1.117877,1.117877,0,-1,0,1.117877,48.34148,0,2.220446E-16,0,0.5403984,1.176713,1.117877,0,0,0,4.553689,0,0.6363146,-0.6363146,5.329278,88.82111,0.1193741,1.229665,0.4323187,0,5.094087
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3167198,55.95832,49.7347,0.5951229,0.5951229,0,-1,0,0.5951229,53.21923,0,0,0,0.3167198,0.6264452,0.5951229,0,0,0.7070162,3.917374,0,0.3097253,-0.3097253,5.002799,83.37981,0.1193741,0.6546352,0.2533759,0,4.234094
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04493036,49.2313,48.3869,0,0,0,-1,0,0,0,0,0,0,0.04493036,0,0,0,0,1.051155,3.607649,0.04493036,0,0.04493036,5.045423,84.09022,0.1193657,0,0.03594429,0,3.652579
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,47.3143,47.3143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.006225,3.648086,0,0,0,5.045423,84.09022,0.1193657,0,0,0,3.648086
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,45.76891,45.76891,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.006225,3.648086,0,0.6640462,-0.6640462,4.345457,72.42414,0.1193657,0.6939282,0,0,3.648086
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,44.06122,44.06122,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.744054,2.98404,0,0.92551,-0.92551,3.369884,56.16462,0.1193657,0.967158,0,0,2.98404
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,42.27591,42.27591,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.772399,2.05853,0,0.01296398,-0.01296398,3.356218,55.93686,0.1193657,0.01354736,0,0,2.05853
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,40.96339,40.96339,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.786803,2.045566,0,0.2040155,-0.2040155,3.141167,52.35268,0.1193657,0.2131962,0,0,2.045566
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,40.01075,40.01075,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.013487,1.841551,0,0.04090955,-0.04090955,3.098045,51.63398,0.1193657,0.04275049,0,0,1.841551
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.01577,39.01577,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.058942,1.800641,0,0.09260201,-0.09260201,3.000434,50.00713,0.1193657,0.0967691,0,0,1.800641
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,38.22544,38.22544,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.161833,1.708039,0,0.04699511,-0.04699511,2.950897,49.18151,0.1193657,0.04910989,0,0,1.708039
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.21405,1.661044,0,0,0,2.950897,49.18151,0.1193657,0,0,0,1.661044
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,36.81413,36.81413,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.21405,1.661044,0,0.2028882,-0.2028882,2.737033,45.61713,0.1193657,0.2120182,0,0,1.661044
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,36.35545,36.35545,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.439481,1.458156,0,0.01743305,-0.01743305,2.718657,45.31087,0.1193657,0.01821754,0,0,1.458156
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04311665,36.9499,36.2002,0,0,0,0,0,0,0,0,0,0,0.04311665,0,0,0,0,3.458851,1.440723,0.04311665,0,0.04311665,2.759562,45.9926,0.1193576,0,0.03449332,0,1.483839
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.212363,39.59376,35.84032,0.1375129,0.1375129,0,0,0,0.1375129,154.4314,0,0,0,0.212363,0.1447504,0.1375129,0,0,3.415735,1.479528,0.06761261,0,0.06761261,2.823704,47.06165,0.1193448,0.1512642,0.1698904,0,1.691891
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5224335,46.48039,36.83529,0,0,0,0,0,0,0,0,0,0,0.5224335,0,0,0,0,3.348122,1.540379,0.5224335,0,0.5224335,3.319328,55.32203,0.1192465,0,0.4179468,0,2.062812
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6326042,51.43766,39.37566,0.3866002,0.3866002,0,-1,0,0.3866002,163.6326,0,0,0,0.6326042,0.4069476,0.3866002,0,0,2.825689,2.010569,0.2256566,0,0.2256566,3.533405,58.88997,0.1192041,0.4252602,0.5060833,0,2.643173
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.756468,56.51965,41.59848,0,0,0,-1,0,0,0,0,0,0,0.756468,0,0,0,0,2.600032,2.21366,0.756468,0,0.756468,4.251053,70.85075,0.1190622,0,0.6051744,0,2.970128
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.068781,66.30518,43.74368,0.6626381,0.6626381,0,-1,0,0.6626381,161.2918,0,0,0,1.068781,0.6975138,0.6626381,0,0,1.843564,2.894481,0.371267,0,0.371267,4.603268,76.72099,0.1189926,0.7289019,0.8550246,0,3.963262
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.097515,69.41822,45.72657,0.5729981,0.5729981,0,-1,0,0.5729981,191.539,0,0,0,1.097515,0.6031559,0.5729981,0,0,1.472297,3.228621,0.4943591,0,0.4943591,5.072258,84.53748,0.1189001,0.6302979,0.878012,0,4.326137
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8435885,65.40364,47.70947,0,0,0,-1,0,0,0,0,0,0,0.8435885,0,0,0,0,0.977938,3.673545,0.8435885,0,0.8435885,5.872557,97.87576,0.1187427,0,0.6748708,0,4.517133
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8621285,67.26915,48.94437,0.3337084,0.3337084,0,-1,0,0.3337084,258.3478,0.3765069,0,0,0.8621285,0.351272,0.3337084,0,0,0.1343495,4.432775,0.1343495,0,0.1343495,6.000012,100,0.1187176,0.3670793,0.6897028,0,5.294903
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7615887,65.43758,49.4595,1.007995,1.007995,0,-1,0,1.007995,75.55482,0,0,0,0.7615887,1.061047,1.007995,0,0,0,4.553689,0,0.2994585,-0.2994585,5.684355,94.73906,0.1187176,1.108794,0.609271,0,5.315278
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2266373,54.42483,50.01696,0.05565253,0.05565253,0,-1,0,0.05565253,407.2362,0,0,0,0.2266373,0.05858161,0.05565253,0,0,0.3327317,4.25423,0.1680557,0,0.1680557,5.843787,97.39625,0.1186863,0.06121778,0.1813098,0,4.480868
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07944447,51.16919,49.65708,0.9504607,0.9504607,0,-1,0,0.9504607,8.358522,0,2.220446E-16,0,0.07944447,1.000485,0.9504607,0,0,0.164676,4.40548,0,0.9210405,-0.9210405,4.872925,81.21525,0.1186863,1.045507,0.06355558,0,4.484925
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04694916,49.19139,48.30928,0,0,0,-1,0,0,0,0,0,0,0.04694916,0,0,0,0,1.188054,3.48444,0.04694916,0,0.04694916,4.917465,81.95758,0.1186776,0,0.03755933,0,3.531389
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,47.23668,47.23668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141105,3.526694,0,0,0,4.917465,81.95758,0.1186776,0,0,0,3.526694
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141105,3.526694,0,0,0,4.917465,81.95758,0.1186776,0,0,0,3.526694
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141105,3.526694,0,0,0,4.917465,81.95758,0.1186776,0,0,0,3.526694
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,42.23357,42.23357,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.141105,3.526694,0,0.1469316,-0.1469316,4.762585,79.37626,0.1186776,0.1535435,0,0,3.526694
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,40.92105,40.92105,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.304363,3.379763,0,0.1583191,-0.1583191,4.595702,76.59488,0.1186776,0.1654435,0,0,3.379763
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,39.98958,39.98958,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.480273,3.221444,0,0.006205497,-0.006205497,4.589161,76.48586,0.1186776,0.006484745,0,0,3.221444
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,39.00166,39.00166,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.487168,3.215238,0,0.3255743,-0.3255743,4.245975,70.76611,0.1186776,0.3402252,0,0,3.215238
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,38.20427,38.20427,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.848917,2.889664,0,0.2187519,-0.2187519,4.015391,66.92304,0.1186776,0.2285957,0,0,2.889664
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,37.51272,37.51272,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.091974,2.670912,0,0.2262436,-0.2262436,3.776909,62.94836,0.1186776,0.2364245,0,0,2.670912
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,36.81413,36.81413,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.343356,2.444668,0,0.2195012,-0.2195012,3.545535,59.09212,0.1186776,0.2293788,0,0,2.444668
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,36.35545,36.35545,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.587246,2.225167,0,0.1309863,-0.1309863,3.407463,56.79093,0.1186776,0.1368807,0,0,2.225167
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02324793,36.58235,36.17903,0.02885198,0.02885198,0,0,0,0.02885198,80.57658,0,0,0,0.02324793,0.0303705,0.02885198,0,0,2.732787,2.094181,0,0.007122567,-0.007122567,3.399955,56.6658,0.1186776,0.03173717,0.01859835,0,2.117429
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3457365,42.04564,35.84032,0.8136236,0.8136236,0,0,0,0.8136236,42.49342,0,1.110223E-16,0,0.3457365,0.8564459,0.8136236,0,0,2.740701,2.087058,0,0.5107095,-0.5107095,2.86162,47.69357,0.1186776,0.894986,0.2765892,0,2.432795
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6755862,49.53606,36.81413,0.5736503,0.5736503,0,0,0,0.5736503,117.7697,0,0,0,0.6755862,0.6038424,0.5736503,0,0,3.308156,1.576349,0.07174379,0,0.07174379,2.929682,48.82794,0.1186642,0.6310154,0.540469,0,2.251935
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.020303,59.9323,39.33332,0.6304966,0.6304966,0,-1,0,0.6304966,161.8254,0,0,0,1.020303,0.6636806,0.6304966,0,0,3.236412,1.640918,0.3566228,0,0.3566228,3.268004,54.46663,0.1185978,0.6935462,0.8162427,0,2.661222
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.204377,67.08688,41.52085,0.2585692,0.2585692,0,-1,0,0.2585692,465.7853,0,0,0,1.204377,0.2721781,0.2585692,0,0,2.879789,1.961879,0.9321992,0,0.9321992,4.152366,69.20596,0.1184247,0.2844261,0.9635019,0,3.166256
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.229643,70.39974,43.66605,1.30792,1.30792,0,-1,0,1.30792,94.01511,0,0,0.05871207,1.229643,1.376758,1.30792,0,0,1.94759,2.800858,0,0.1471154,-0.1471154,3.997293,66.62141,0.1184247,1.438712,0.983714,0,4.0305
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.093392,69.16626,45.60661,0.5771192,0.5771192,0,-1,0,0.5771192,189.4568,0,0,0,1.093392,0.6074939,0.5771192,0,0,2.111052,2.653743,0.485898,0,0.485898,4.458256,74.30412,0.1183347,0.6348312,0.8747135,0,3.747134
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.2314,75.36049,47.58951,0,0,0,-1,0,0,0,0,0,0,1.2314,0,0,0,0,1.625154,3.091051,1.2314,0,1.2314,5.626465,93.77423,0.1181072,0,0.9851202,0,4.322451
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.120876,73.81264,48.82441,0.8430873,0.8430873,0,-1,0,0.8430873,132.949,0,0,0,1.120876,0.8874603,0.8430873,0,0,0.3937532,4.199311,0.2334154,0,0.2334154,5.847902,97.46484,0.1180641,0.927396,0.8967006,0,5.320187
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9355581,69.59646,49.37482,0.1292862,0.1292862,0,-1,0,0.1292862,723.6335,0.6391296,0,0,0.9355581,0.1360907,0.1292862,0,0,0.1603378,4.409385,0.1603378,0,0.1603378,6.000012,100,0.1180346,0.1422148,0.7484465,0,5.344943
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5674766,61.51505,49.93229,0.05600188,0.05600188,0,-1,0,0.05600188,1013.317,0.5085273,0,0,0.5674766,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1180346,0.06160207,0.4539813,0,5.121166
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2935597,55.32338,49.57946,0,0,0,-1,0,0,0,0.2935597,0,0,0.2935597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180346,0,0.2348477,0,4.847249
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04742608,49.11523,48.2246,0.6382946,0.6382946,0,-1,0,0.6382946,7.430124,0,1.110223E-16,0,0.04742608,0.6718891,0.6382946,0,0,0,4.553689,0,0.624463,-0.624463,5.34177,89.02933,0.1180346,0.7021241,0.03794086,0,4.601115
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,47.152,47.152,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6938478,3.929226,0,0.2354884,-0.2354884,5.093544,84.89223,0.1180346,0.2460854,0,0,3.929226
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,45.60661,45.60661,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9555016,3.693738,0,0.06048292,-0.06048292,5.029789,83.82965,0.1180346,0.06320465,0,0,3.693738
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,43.94126,43.94126,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.022705,3.633255,0,1.192607,-1.192607,3.772671,62.87773,0.1180346,1.246274,0,0,3.633255
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,42.15594,42.15594,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.347823,2.440648,0,0.2923824,-0.2923824,3.464473,57.7411,0.1180346,0.3055395,0,0,2.440648
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,40.88577,40.88577,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.672693,2.148265,0,0.0275614,-0.0275614,3.435421,57.2569,0.1180346,0.02880166,0,0,2.148265
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,39.9543,39.9543,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.703316,2.120704,0,0.1305264,-0.1305264,3.297834,54.96379,0.1180346,0.1364001,0,0,2.120704
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,38.98049,38.98049,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.848346,1.990178,0,0.105316,-0.105316,3.186821,53.11358,0.1180346,0.1100552,0,0,1.990178
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,38.1831,38.1831,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.965364,1.884862,0,0.1256389,-0.1256389,3.054386,50.90633,0.1180346,0.1312927,0,0,1.884862
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104963,1.759223,0,0,0,3.054386,50.90633,0.1180346,0,0,0,1.759223
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,36.79295,36.79295,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.104963,1.759223,0,0.08390868,-0.08390868,2.965938,49.43221,0.1180346,0.08768456,0,0,1.759223
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,36.32016,36.32016,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.198194,1.675314,0,0.128538,-0.128538,2.830447,47.17403,0.1180346,0.1343222,0,0,1.675314
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04290729,36.90371,36.15786,0.02138299,0.02138299,0,0,0,0.02138299,200.6609,0,0,0,0.04290729,0.02250841,0.02138299,0,0,3.341014,1.546776,0.02039888,0,0.02039888,2.8498,47.49657,0.1180308,0.02352129,0.03432583,0,1.589683
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3316591,41.74649,35.80503,0.5750988,0.5750988,0,0,0,0.5750988,57.66993,0,0,0,0.3316591,0.6053671,0.5750988,0,0,3.320616,1.565135,0,0.2737081,-0.2737081,2.561286,42.68801,0.1180308,0.6326087,0.2653272,0,1.896794
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6850895,49.69296,36.77884,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,37.44065,4.440892E-16,0,0,0.6850895,1.452632,1.38,0,0,3.624736,1.291427,0,0.7675421,-0.7675421,1.752226,29.2037,0.1180308,2.012781,0.5480716,1.7,1.976516
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8368788,55.66848,39.2557,0.5012866,0.5012866,0,-1,0,0.5012866,166.9462,0,0,0,0.8368788,0.5276701,0.5012866,0,0,4.47756,0.5238849,0.3092087,0,0.3092087,2.045567,34.09271,0.1179739,0.5514153,0.669503,0,1.360764
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.222959,67.42407,41.40089,0.2361709,0.2361709,0,-1,0,0.2361709,517.828,0,0,0,1.222959,0.2486009,0.2361709,0,0,4.168352,0.8021727,0.9743581,0,0.9743581,2.969924,49.49863,0.1177949,0.259788,0.9783673,0,2.025132
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.341694,73.35602,43.54609,0.8360305,0.8360305,0,-1,0,0.8360305,160.4838,0,0,0,1.341694,0.8800322,0.8360305,0,0,3.193993,1.679095,0.4616614,0,0.4616614,3.407894,56.79813,0.1177102,0.9196336,1.073355,0,3.020789
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.346865,76.01013,45.48665,0.6571943,0.6571943,0,-1,0,0.6571943,204.9417,0,0,0,1.346865,0.6917835,0.6571943,0,0,2.732332,2.09459,0.6550819,0,0.6550819,4.02936,67.15586,0.1175903,0.7229137,1.077492,0,3.441456
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.11936,72.12109,47.4766,0.4257069,0.4257069,0,-1,0,0.4257069,262.9416,0,0,0,1.11936,0.4481125,0.4257069,0,0,2.07725,2.684164,0.6712479,0,0.6712479,4.666161,77.7692,0.1174677,0.4682775,0.8954883,0,3.803524
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9308237,68.69272,48.70444,0,0,0,-1,0,0,0,0,0,0,0.9308237,0,0,0,0,1.406002,3.288287,0.9308237,0,0.9308237,5.549218,92.48679,0.1172982,0,0.7446589,0,4.219111
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6165619,61.83192,49.21957,0.2674266,0.2674266,0,-1,0,0.2674266,230.5538,0,0,0,0.6165619,0.2815016,0.2674266,0,0,0.4751784,4.126029,0.3350603,0,0.3350603,5.867085,97.78455,0.1172372,0.2941692,0.4932496,0,4.74259
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3287445,56.28654,49.81232,0,0,0,-1,0,0,0,0.1886264,0,0,0.3287445,0,0,0,0,0.1401181,4.427583,0.1401181,0,0.1401181,6.000012,100,0.1172118,0,0.2629956,0,4.756327
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2871104,55.06759,49.4595,0.7854137,0.7854137,0,-1,0,0.7854137,36.55531,0,0,0,0.2871104,0.8267514,0.7854137,0,0,0,4.553689,0,0.5396409,-0.5396409,5.43118,90.51949,0.1172118,0.8639551,0.2296883,0,4.840799
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.0477588,49.04343,48.14698,0.5581976,0.5581976,0,-1,0,0.5581976,8.555894,0,1.110223E-16,0,0.0477588,0.5875764,0.5581976,0,0,0.599601,4.014048,0,0.5398176,-0.5398176,4.862163,81.03588,0.1172118,0.6140174,0.03820704,0,4.061807
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,47.07438,47.07438,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.199398,3.47423,0,0.3890271,-0.3890271,4.452092,74.20139,0.1172118,0.4065333,0,0,3.47423
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,45.48665,45.48665,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.631651,3.085203,0,0.4721575,-0.4721575,3.954395,65.90644,0.1172118,0.4934046,0,0,3.085203
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,43.8213,43.8213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.15627,2.613046,0,0,0,3.954395,65.90644,0.1172118,0,0,0,2.613046
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,42.07832,42.07832,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.15627,2.613046,0,0.05693126,-0.05693126,3.894384,64.90627,0.1172118,0.05949317,0,0,2.613046
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,40.84343,40.84343,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.219527,2.556115,0,0.1537205,-0.1537205,3.732348,62.20568,0.1172118,0.1606379,0,0,2.556115
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,39.89079,39.89079,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.390328,2.402394,0,0.02195592,-0.02195592,3.709204,61.81995,0.1172118,0.02294394,0,0,2.402394
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,38.91698,38.91698,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.414723,2.380438,0,0.007672672,-0.007672672,3.701117,61.68516,0.1172118,0.008017942,0,0,2.380438
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423248,2.372766,0,0,0,3.701117,61.68516,0.1172118,0,0,0,2.372766
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,37.44921,37.44921,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.423248,2.372766,0,0.02262847,-0.02262847,3.677264,61.28762,0.1172118,0.02364675,0,0,2.372766
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,36.77884,36.77884,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.448391,2.350137,0,0.2478826,-0.2478826,3.415973,56.93277,0.1172118,0.2590373,0,0,2.350137
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,36.299,36.299,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.723816,2.102254,0,0.2194873,-0.2194873,3.184613,53.07678,0.1172118,0.2293642,0,0,2.102254
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.0421923,36.85578,36.12258,0,0,0,0,0,0,0,0,0,0,0.0421923,0,0,0,0,2.967691,1.882767,0.0421923,0,0.0421923,3.22464,53.7439,0.1172041,0,0.03375383,0,1.924959
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3024195,41.18235,35.78386,0.03727082,0.03727082,0,0,0,0.03727082,811.4108,0,0,0,0.3024195,0.03923244,0.03727082,0,0,2.925499,1.92074,0.263187,0,0.263187,3.474321,57.90524,0.1171563,0.0409979,0.2419356,0,2.22316
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.49986,45.93243,36.7365,0.5112977,0.5112977,0,0,0,0.5112977,97.76299,0,0,0,0.49986,0.5382081,0.5112977,0,0,2.662312,2.157609,0,0.03834817,-0.03834817,3.433899,57.23153,0.1171563,0.5624275,0.3998879,0,2.657469
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3603441,45.80178,39.17807,0.1572648,0.1572648,0,-1,0,0.1572648,229.1321,0,0,0,0.3603441,0.1655419,0.1572648,0,0,2.704921,2.11926,0.1948022,0,0.1948022,3.618705,60.31162,0.117121,0.1729912,0.2882752,0,2.479604
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6654778,54.20478,41.28093,0.7245617,0.7245617,0,-1,0,0.7245617,91.84557,0,0,0,0.6654778,0.7626965,0.7245617,0,0,2.510118,2.294582,0,0.09721867,-0.09721867,3.516227,58.60367,0.117121,0.7970179,0.5323822,0,2.96006
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5241394,53.51617,43.38379,0.7362379,0.7362379,0,-1,0,0.7362379,71.19158,0,0,0,0.5241394,0.7749873,0.7362379,0,0,2.618139,2.197364,0,0.2508479,-0.2508479,3.25181,54.19673,0.117121,0.8098617,0.4193115,0,2.721503
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8345383,62.47981,45.3314,0.2319158,0.2319158,0,-1,0,0.2319158,359.8454,0,0,0,0.8345383,0.2441219,0.2319158,0,0,2.896859,1.946516,0.5904164,0,0.5904164,3.811929,63.53201,0.117014,0.2551074,0.6676307,0,2.781054
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8849163,65.94698,47.3143,0.5161378,0.5161378,0,-1,0,0.5161378,171.4496,0,0,0,0.8849163,0.543303,0.5161378,0,0,2.306443,2.47789,0.3416133,0,0.3416133,4.136011,68.93338,0.1169522,0.5677516,0.7079331,0,3.362807
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6592522,62.04804,48.54214,1.439303,1.38,0,-1,0,1.38,47.7719,2.220446E-16,0.05930286,0.2032331,0.6592522,1.452632,1.38,0,0,1.964829,2.785342,0,0.7933794,-0.7933794,3.299716,54.99516,0.1169522,1.583233,0.5274017,0,3.444595
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2132675,53.21411,49.09961,0.511663,0.511663,0,-1,0,0.511663,41.68124,0,1.110223E-16,0,0.2132675,0.5385926,0.511663,0,0,2.846362,1.991963,0,0.3253251,-0.3253251,2.956793,49.27979,0.1169522,0.5628293,0.170614,0,2.205231
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.330426,56.19571,49.69236,0,0,0,-1,0,0,0,0,0,0,0.330426,0,0,0,0,3.207834,1.666638,0.330426,0,0.330426,3.270263,54.50427,0.1168925,0,0.2643408,0,1.997064
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2254588,53.70342,49.33953,0.5399942,0.5399942,0,-1,0,0.5399942,41.75208,0,0,0,0.2254588,0.5684149,0.5399942,0,0,2.877408,1.964021,0,0.3429561,-0.3429561,2.908755,48.47916,0.1168925,0.5939936,0.1803671,0,2.18948
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01939657,48.38955,48.02701,0,0,0,-1,0,0,0,0,0,0,0.01939657,0,0,0,0,3.258471,1.621065,0.01939657,0,0.01939657,2.927156,48.78584,0.116889,0,0.01551725,0,1.640462
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,46.95441,46.95441,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.239074,1.638522,0,1.329304,-1.329304,1.525947,25.4324,0.116889,1.389123,0,0,1.638522
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,45.36669,45.36669,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.716079,0.3092182,0,0.2624167,-0.2624167,1.249336,20.82222,0.116889,0.2742254,0,0,0.3092182
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,43.74368,43.74368,1.474447,0.04446143,0,-1,0,0.04446143,0,0,1.429986,1.57743,0,0.0468015,0.04446143,0,0,5.007653,0.0468015,0,0.0468015,-0.0468015,1.200002,20,0.116889,1.621892,0,0,0.0468015
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,41.99364,41.99364,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116889,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,40.7658,40.7658,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116889,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,39.83434,39.83434,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116889,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,38.83936,38.83936,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116889,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.0843,38.0843,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116889,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,37.39276,37.39276,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116889,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,36.71533,36.71533,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116889,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,36.25666,36.25666,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1171516,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01333122,36.31113,36.08024,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.676845,2.220446E-16,0,0,0.01333122,0,0,1.452632,1.38,3.679654,1.242,1.393331,0,1.393331,3.831015,63.85013,0.1174612,0.1910204,0.01066497,1.7,1.255331
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3749256,42.47485,35.72741,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,44.35208,0,0,0,0.3749256,0,0,0.8546607,0.8119277,2.286323,2.495998,1.186853,0,1.186853,4.956963,82.61589,0.1178112,0.9298732,0.2999405,1.7,2.870924
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.637618,48.60758,36.67299,0.1084972,0.1084972,0,0,0,0.1084972,587.6813,0,0,0,0.637618,0.1142076,0.1084972,0,0,1.09947,3.564166,0.5234104,0,0.5234104,5.453514,90.89172,0.1177166,0.119347,0.5100944,0,4.201784
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.017302,59.56605,39.07928,0.903409,0.903409,0,-1,0,0.903409,112.607,0,0,0,1.017302,0.9509569,0.903409,0,0,0.5760596,4.035235,0.06634536,0,0.06634536,5.516455,91.94073,0.1177046,0.9937499,0.8138418,0,5.052537
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.090317,63.76802,41.16097,0,0,0,-1,0,0,0,0.5806028,0,0,1.090317,0,0,0,0,0.5097142,4.094946,0.5097142,0,0.5097142,6.000012,100,0.1176126,0,0.8722537,0,5.185263
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.290954,71.52733,43.22855,0.3960833,0.3960833,0,-1,0,0.3960833,325.9299,0.874024,0,0,1.290954,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1176126,0.4356916,1.032763,0,5.844643
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.232654,72.35461,45.1691,0.9492246,0.9492246,0,-1,0,0.9492246,129.8591,0.2334704,0,0,1.232654,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1176126,1.044147,0.9861233,0,5.786343
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.049821,69.89211,47.152,0.602832,0.602832,0,-1,0,0.602832,174.1483,0.4152616,0,0,1.049821,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1176126,0.6631151,0.8398572,0,5.60351
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8846919,67.17917,48.3869,0.4039501,0.4039501,0,-1,0,0.4039501,219.0102,0.4594812,0,0,0.8846919,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1176126,0.4443451,0.7077535,0,5.438381
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7106674,63.66943,48.94437,0.2436837,0.2436837,0,-1,0,0.2436837,291.6351,0.4541582,0,0,0.7106674,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1176126,0.2680521,0.5685339,0,5.264356
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6473399,62.8757,49.53712,0,0,0,-1,0,0,0,0.6473399,0,0,0.6473399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176126,0,0.5178719,0,5.201029
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3180059,55.40281,49.17723,0.6580229,0.6580229,0,-1,0,0.6580229,48.32749,0,0,0,0.3180059,0.6926557,0.6580229,0,0,0,4.553689,0,0.3746497,-0.3746497,5.605096,93.41809,0.1176126,0.7238252,0.2544048,0,4.871695
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04878297,48.78592,47.87177,0.4818113,0.4818113,0,-1,0,0.4818113,10.12491,0,0,0,0.04878297,0.5071698,0.4818113,0,0,0.4162775,4.179039,0,0.4583869,-0.4583869,5.121914,85.36507,0.1176126,0.5299925,0.03902637,0,4.227822
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,46.84151,46.84151,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9255962,3.720652,0,0.2545692,-0.2545692,4.853575,80.89275,0.1176126,0.2660248,0,0,3.720652
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,45.28906,45.28906,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.208451,3.466083,0,0.8945882,-0.8945882,3.910596,65.17647,0.1176126,0.9348447,0,0,3.466083
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,43.62371,43.62371,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.202438,2.571495,0,0.414461,-0.414461,3.473716,57.89515,0.1176126,0.4331118,0,0,2.571495
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,41.91602,41.91602,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.66295,2.157034,0,0.1225642,-0.1225642,3.344522,55.74192,0.1176126,0.1280796,0,0,2.157034
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.799133,2.03447,0,0,0,3.344522,55.74192,0.1176126,0,0,0,2.03447
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,39.77083,39.77083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.799133,2.03447,0,0,0,3.344522,55.74192,0.1176126,0,0,0,2.03447
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,38.78291,38.78291,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.799133,2.03447,0,0.03668814,-0.03668814,3.305849,55.09737,0.1176126,0.0383391,0,0,2.03447
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,38.04902,38.04902,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.839897,1.997782,0,0.05335078,-0.05335078,3.249612,54.1601,0.1176126,0.05575157,0,0,1.997782
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,37.35042,37.35042,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.899176,1.944431,0,0.01344495,-0.01344495,3.23544,53.9239,0.1176126,0.01404997,0,0,1.944431
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,36.69416,36.69416,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.914114,1.930986,0,0.1232776,-0.1232776,3.105494,51.75813,0.1176126,0.1288251,0,0,1.930986
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,36.22137,36.22137,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.05109,1.807708,0,0.1038494,-0.1038494,2.996027,49.93369,0.1176126,0.1085227,0,0,1.807708
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04133642,36.77705,36.05907,0,0,0,0,0,0,0,0,0,0,0.04133642,0,0,0,0,3.166478,1.703859,0.04133642,0,0.04133642,3.035243,50.58727,0.1176051,0,0.03306914,0,1.745195
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1573832,38.46856,35.70624,0.9995694,0.9995694,0,0,0,0.9995694,15.74511,0,0,0,0.1573832,1.052178,0.9995694,0,0,3.125141,1.741062,0,0.894795,-0.894795,2.092046,34.86736,0.1176051,1.099526,0.1259066,0,1.898445
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3757305,43.44109,36.63771,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,44.1601,0,0,0,0.3757305,0.4482496,0.4258371,0,0,4.119358,0.8462666,0,0.07251911,-0.07251911,2.015604,33.59333,0.1176051,0.9359208,0.3005844,1.7,1.221997
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5145663,48.63474,39.00166,0.7384681,0.7384681,0,-1,0,0.7384681,69.68024,0,0,0,0.5145663,0.7773349,0.7384681,0,0,4.199935,0.7737475,0,0.2627685,-0.2627685,1.738621,28.97697,0.1176051,0.8123149,0.411653,0,1.288314
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6675211,54.03193,41.08335,0.2615213,0.2615213,0,-1,0,0.2615213,255.2455,0,0,0,0.6675211,0.2752855,0.2615213,0,0,4.4919,0.5109789,0.3922356,0,0.3922356,2.110729,35.17875,0.1175344,0.2876734,0.5340168,0,1.1785
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7615596,58.31432,43.10858,0.3567966,0.3567966,0,-1,0,0.3567966,213.4436,0,0,0,0.7615596,0.3755754,0.3567966,0,0,4.099664,0.863991,0.3859842,0,0.3859842,2.476906,41.28168,0.1174649,0.3924763,0.6092477,0,1.625551
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7844139,61.00314,45.04914,0.5721319,0.5721319,0,-1,0,0.5721319,137.1037,0,0,0,0.7844139,0.6022441,0.5721319,0,0,3.71368,1.211377,0.1821698,0,0.1821698,2.649727,44.16203,0.1174322,0.6293451,0.6275311,0,1.995791
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8294181,64.25294,46.99675,0.6594081,0.6594081,0,-1,0,0.6594081,125.7822,0,0,0,0.8294181,0.6941138,0.6594081,0,0,3.53151,1.37533,0.1353044,0,0.1353044,2.778088,46.30138,0.1174079,0.7253489,0.6635345,0,2.204748
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6132247,60.66796,48.2246,0.4840571,0.4840571,0,-1,0,0.4840571,126.6844,0,0,0,0.6132247,0.5095338,0.4840571,0,0,3.396206,1.497103,0.1036909,0,0.1036909,2.876458,47.94087,0.1173892,0.5324628,0.4905797,0,2.110328
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2557113,53.73246,48.78207,0.2035998,0.2035998,0,-1,0,0.2035998,125.5951,0,0,0,0.2557113,0.2143155,0.2035998,0,0,3.292515,1.590425,0.04139571,0,0.04139571,2.915729,48.59539,0.1173818,0.2239597,0.204569,0,1.846137
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2858741,54.99852,49.41716,0.4688316,0.4688316,0,-1,0,0.4688316,60.97586,0,0,0,0.2858741,0.493507,0.4688316,0,0,3.251119,1.627681,0,0.2076329,-0.2076329,2.696865,44.94766,0.1173818,0.5157148,0.2286993,0,1.913556
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1996975,52.94544,49.09961,0,0,0,-1,0,0,0,0,0,0,0.1996975,0,0,0,0,3.481823,1.420049,0.1996975,0,0.1996975,2.886315,48.10515,0.1173459,0,0.159758,0,1.619746
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03845396,48.50638,47.78709,0.477629,0.477629,0,-1,0,0.477629,8.051009,0,1.110223E-16,0,0.03845396,0.5027674,0.477629,0,0,3.282125,1.599776,0,0.4643134,-0.4643134,2.396885,39.94801,0.1173459,0.5253919,0.03076316,0,1.63823
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,46.72155,46.72155,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.798029,1.135463,0,0.5889177,-0.5889177,1.776112,29.6018,0.1173459,0.615419,0,0,1.135463
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,45.1691,45.1691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.452382,0.5465453,0,0,0,1.776112,29.6018,0.1173459,0,0,0,0.5465453
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,43.54609,43.54609,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.452382,0.5465453,0,0.1621532,-0.1621532,1.605187,26.75307,0.1173459,0.1694501,0,0,0.5465453
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,41.8384,41.8384,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.632552,0.384392,0,0.1282364,-0.1282364,1.470014,24.50019,0.1173459,0.134007,0,0,0.384392
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,40.62467,40.62467,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.775037,0.2561557,0,0.2313421,-0.2313421,1.226158,20.43593,0.1173459,0.2417525,0,0,0.2561557
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,39.71437,39.71437,0.1758139,0.0235729,0,-1,0,0.0235729,0,0,0.152241,0.1698224,0,0.02481358,0.0235729,0,0,5.032084,0.02481358,0,0.02481358,-0.02481358,1.200002,20,0.1173459,0.1933953,0,0,0.02481358
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,38.74057,38.74057,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173459,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,38.00668,38.00668,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173459,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,37.32925,37.32925,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173459,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,36.67299,36.67299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173459,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,36.17903,36.17903,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176101,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02810262,36.51111,36.02379,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02810262,0,0,1.452632,1.38,3.679654,1.242,1.408103,0,1.408103,3.845029,64.08369,0.1178327,0,0.0224821,1.7,1.270103
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3482061,41.93018,35.68507,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,119.9819,0,0,0,0.3482061,0,0,1.409785,1.339295,2.271552,2.509292,1.687501,0,1.687501,5.445933,90.76537,0.1181182,0.319237,0.2785649,1.7,2.857498
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6422775,48.61799,36.59537,0,0,0,0,0,0,0,0.05822724,0,0,0.6422775,0,0,0,0,0.5840503,4.028044,0.5840503,0,0.5840503,6.000012,100,0.1180135,0,0.513822,0,4.670321
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7703731,53.86525,38.93815,0.4265065,0.4265065,0,-1,0,0.4265065,180.624,0.3214189,0,0,0.7703731,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1180135,0.4691571,0.6162985,0,5.324062
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.05735,62.72784,40.96339,0.2247696,0.2247696,0,-1,0,0.2247696,470.4151,0.8207506,0,0,1.05735,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1180135,0.2472465,0.8458802,0,5.611039
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.229694,69.56106,42.98862,0.6937476,0.6937476,0,-1,0,0.6937476,177.2538,0.4994336,0,0,1.229694,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1180135,0.7631224,0.9837554,0,5.783383
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.03227,66.80473,44.93623,0.9967396,0.9967396,0,-1,0,0.9967396,103.5647,0,0,0,1.03227,1.0492,0.9967396,0,0,0,4.553689,0,0.01692934,-0.01692934,5.982167,99.70258,0.1180135,1.096414,0.8258162,0,5.585959
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.183579,73.1297,46.87679,1.313772,1.313772,0,-1,0,1.313772,90.09014,0,0,0.06514911,1.183579,1.382918,1.313772,0,0,0.01881038,4.536759,0,0.1993388,-0.1993388,5.772045,96.20056,0.1180135,1.445149,0.9468632,0,5.720339
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9240262,67.8232,48.10464,0.3544031,0.3544031,0,-1,0,0.3544031,260.7275,0.3106724,0,0,0.9240262,0.3730559,0.3544031,0,0,0.2402979,4.337421,0.2402979,0,0.2402979,6.000012,100,0.1179705,0.3898434,0.739221,0,5.261447
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7039352,63.19975,48.66211,0.6927476,0.6927476,0,-1,0,0.6927476,101.615,0,0,0,0.7039352,0.729208,0.6927476,0,0,0,4.553689,0,0.0252728,-0.0252728,5.973372,99.556,0.1179705,0.7620224,0.5631482,0,5.257624
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3924445,57.0668,49.2972,0.03392516,0.03392516,0,-1,0,0.03392516,1156.795,0.3286529,0,0,0.3924445,0.0357107,0.03392516,0,0,0.02808088,4.528416,0.02808088,0,0.02808088,6.000012,100,0.1179654,0.03731768,0.3139556,0,4.920861
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2335647,53.49413,48.97965,0.5630051,0.5630051,0,-1,0,0.5630051,41.48536,0,0,0,0.2335647,0.5926369,0.5630051,0,0,0,4.553689,0,0.3590723,-0.3590723,5.621517,93.69176,0.1179654,0.6193056,0.1868517,0,4.787253
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04873831,48.58632,47.67418,0.6282872,0.6282872,0,-1,0,0.6282872,7.75733,0,0,0,0.04873831,0.6613549,0.6282872,0,0,0.3989692,4.194617,0,0.6126166,-0.6126166,4.975762,82.9292,0.1179654,0.6911159,0.03899065,0,4.243355
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,46.60159,46.60159,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.079654,3.582,0,0.2198348,-0.2198348,4.744036,79.0671,0.1179654,0.2297274,0,0,3.582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,45.04914,45.04914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323915,3.362165,0,0,0,4.744036,79.0671,0.1179654,0,0,0,3.362165
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,43.42613,43.42613,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.323915,3.362165,0,0.08872141,-0.08872141,4.650515,77.50843,0.1179654,0.09271387,0,0,3.362165
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,41.76078,41.76078,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.422495,3.273444,0,0.04527057,-0.04527057,4.602796,76.71311,0.1179654,0.04730775,0,0,3.273444
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,40.56822,40.56822,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.472795,3.228173,0,0.06358101,-0.06358101,4.535776,75.59611,0.1179654,0.06644215,0,0,3.228173
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,39.67204,39.67204,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.543441,3.164592,0,0.1529873,-0.1529873,4.374513,72.9084,0.1179654,0.1598717,0,0,3.164592
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,38.69823,38.69823,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.713427,3.011605,0,0.1702472,-0.1702472,4.195056,69.91747,0.1179654,0.1779084,0,0,3.011605
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.96434,37.96434,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.90259,2.841358,0,0.09136122,-0.09136122,4.098753,68.31242,0.1179654,0.09547248,0,0,2.841358
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,37.29397,37.29397,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.004103,2.749996,0,0.1369583,-0.1369583,3.954386,65.90631,0.1179654,0.1431215,0,0,2.749996
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,36.63771,36.63771,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.156279,2.613038,0,0.05562001,-0.05562001,3.895758,64.92917,0.1179654,0.05812291,0,0,2.613038
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,36.15786,36.15786,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.218079,2.557418,0,0.23043,-0.23043,3.652863,60.88093,0.1179654,0.2407994,0,0,2.557418
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03068497,36.51356,35.98145,0.1519572,0.1519572,0,0,0,0.1519572,20.19317,0,0,0,0.03068497,0.1599549,0.1519572,0,0,2.474112,2.326988,0,0.1292699,-0.1292699,3.516601,58.6099,0.1179654,0.1671529,0.02454798,0,2.357673
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1160977,37.67039,35.64273,0.2618986,0.2618986,0,0,0,0.2618986,44.32927,0,5.551115E-17,0,0.1160977,0.2756827,0.2618986,0,0,2.617745,2.197718,0,0.159585,-0.159585,3.348383,55.80628,0.1179654,0.2880885,0.09287819,0,2.313816
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2747653,41.47391,36.56009,1.587463,1.587463,0.425,0,0.172125,1.587463,17.30845,0,0,0,0.2747653,1.223645,1.162463,0,0,2.795062,2.038133,0,0.94888,-0.94888,2.348176,39.13619,0.1179654,1.746209,0.2198123,1.7,2.312898
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5340556,48.87402,38.86053,1.013499,1.013499,0,-1,0,1.013499,52.69424,0,0,0,0.5340556,1.066841,1.013499,0,0,3.849373,1.089253,0,0.5327855,-0.5327855,1.786571,29.77612,0.1179654,1.114849,0.4272445,0,1.623309
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.640272,53.19435,40.84343,1.170706,1.136903,0,-1,0,1.136903,56.31722,0,0.03380341,0.6374808,0.640272,1.19674,1.136903,0,0,4.441357,0.5564677,0,0.5564677,-0.5564677,1.200002,20,0.1179654,1.287777,0.5122176,0,1.19674
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5201675,52.88197,42.86866,0.3673666,0.3673666,0,-1,0,0.3673666,141.5936,0,0,0.3052714,0.5201675,0.3867016,0.3673666,0,0,5.059654,0,0.1334658,0,0.1334658,1.326619,22.11028,0.1179416,0.4041032,0.416134,0,0.5201675
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.000709,65.87654,44.81627,0.9955844,0.9955844,0,-1,0,0.9955844,100.5148,2.220446E-16,0,0.7908948,1.000709,1.047984,0.9955844,0,0,4.926188,0.1201192,0,0.04727434,-0.04727434,1.276788,21.27975,0.1179416,1.095143,0.8005674,0,1.120829
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8390211,64.2072,46.75683,0.3345869,0.3345869,0,-1,0,0.3345869,250.7633,0,0,0.1394289,0.8390211,0.3521968,0.3345869,0,0,4.978715,0.07284491,0.4868244,0,0.4868244,1.73863,28.97711,0.1178545,0.3680456,0.671217,0,0.9118661
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9082797,67.30201,47.99173,1.136043,1.136043,0,-1,0,1.136043,79.95116,0,2.220446E-16,0.5916367,0.9082797,1.195835,1.136043,0,0,4.491891,0.5109869,0,0.2875551,-0.2875551,1.43552,23.92529,0.1178545,1.249647,0.7266238,0,1.419267
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3915222,56.25083,48.54214,0.7016387,0.5842063,0,-1,0,0.5842063,67.01781,0,0.1174324,0.4851532,0.3915222,0.614954,0.5842063,0,0,4.811397,0.2234318,0,0.2234318,-0.2234318,1.200002,20,0.1178545,0.7718026,0.3132178,0,0.614954
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3188137,55.41931,49.17723,0.6153206,0.302873,0,-1,0,0.302873,105.2632,0,0.3124476,0.6162781,0.3188137,0.3188137,0.302873,0,0,5.059654,0,0,0,0,1.200002,20,0.1178545,0.6768527,0.255051,0,0.3188137
