Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,38.00668,38.00668,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.921386,1.924442,0,0.307826,-0.307826,2.904065,48.40099,0.1179548,0.3216782,0,0,1.924442
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.263415,1.616616,0,0,0,2.904065,48.40099,0.1179548,0,0,0,1.616616
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,36.67299,36.67299,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.263415,1.616616,0,0.1420971,-0.1420971,2.754282,45.9046,0.1179548,0.1484914,0,0,1.616616
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,36.10141,36.10141,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.4213,1.474519,0,0.2406359,-0.2406359,2.500629,41.67707,0.1179548,0.2514645,0,0,1.474519
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,35.62156,35.62156,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.688673,1.233883,0,0.04509452,-0.04509452,2.453095,40.88484,0.1179548,0.04712377,0,0,1.233883
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03774679,36.09806,35.44515,0.1642913,0.1642913,0,0,0,0.1642913,22.97552,0,2.775558E-17,0,0.03774679,0.1729382,0.1642913,0,0,3.738779,1.188788,0,0.1351914,-0.1351914,2.310591,38.50977,0.1179548,0.1807204,0.03019743,0,1.226535
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1986103,38.61672,35.12761,0.3549822,0.3549822,0,0,0,0.3549822,55.94936,0,5.551115E-17,0,0.1986103,0.3736655,0.3549822,0,0,3.888991,1.053597,0,0.1750552,-0.1750552,2.126066,35.43437,0.1179548,0.3904804,0.1588882,0,1.252207
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3285312,41.87151,35.98145,0.7473117,0.7473117,0,0,0,0.7473117,43.96175,0,0,0,0.3285312,0.7866438,0.7473117,0,0,4.083497,0.8785416,0,0.4581126,-0.4581126,1.643173,27.38617,0.1179548,0.8220428,0.262825,0,1.207073
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4022475,45.42517,38.04902,0.2832032,0.2832032,0,-1,0,0.2832032,142.035,0,0,0,0.4022475,0.2981086,0.2832032,0,0,4.592511,0.420429,0.1041389,0,0.1041389,1.741968,29.03275,0.1179371,0.3115235,0.3217981,0,0.8226765
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5064917,49.37624,39.84845,0.2937896,0.2937896,0,-1,0,0.2937896,172.3995,0,0,0,0.5064917,0.3092522,0.2937896,0,0,4.488372,0.514154,0.1972396,0,0.1972396,1.929086,32.15137,0.1179036,0.3231685,0.4051934,0,1.020646
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8911497,59.67858,41.71844,0.4343983,0.4343983,0,-1,0,0.4343983,205.1458,0,0,0,0.8911497,0.4572614,0.4343983,0,0,4.291132,0.6916696,0.4338883,0,0.4338883,2.340709,39.01173,0.1178299,0.4778381,0.7129198,0,1.582819
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.053117,65.71997,43.58138,0,0,0,-1,0,0,0,0,0,0,1.053117,0,0,0,0,3.857244,1.082169,1.053117,0,1.053117,3.339783,55.66294,0.1176516,0,0.8424937,0,2.135286
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9813998,66.18602,45.48665,0.3012821,0.3012821,0,-1,0,0.3012821,325.7412,0,0,0,0.9813998,0.317139,0.3012821,0,0,2.804127,2.029974,0.6642608,0,0.6642608,3.969957,66.16581,0.1175393,0.3314103,0.7851199,0,3.011374
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.061416,69.67693,46.72155,0.3393134,0.3393134,0,-1,0,0.3393134,312.8128,0,0,0,1.061416,0.357172,0.3393134,0,0,2.139866,2.627809,0.7042437,0,0.7042437,4.638061,77.30086,0.1174206,0.3732448,0.8491326,0,3.689225
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9181234,66.75815,47.3143,0,0,0,-1,0,0,0,0,0,0,0.9181234,0,0,0,0,1.435623,3.261629,0.9181234,0,0.9181234,5.509069,91.81763,0.1172661,0,0.7344987,0,4.179752
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4520272,56.93283,47.99173,0.8225959,0.8225959,0,-1,0,0.8225959,54.95131,0,0,0,0.4520272,0.8658904,0.8225959,0,0,0.5174992,4.08794,0,0.4138632,-0.4138632,5.072819,84.54681,0.1172661,0.9048554,0.3616217,0,4.539967
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2568642,52.60995,47.67418,0.1617052,0.1617052,0,-1,0,0.1617052,158.8472,0,0,0,0.2568642,0.170216,0.1617052,0,0,0.9773472,3.674077,0.08664822,0,0.08664822,5.155021,85.91684,0.1172515,0.1778757,0.2054914,0,3.930941
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03896199,47.00579,46.28404,1.027385,1.027385,0,-1,0,1.027385,3.792344,0,0,0,0.03896199,1.081458,1.027385,0,0,0.890699,3.75206,0,1.042496,-1.042496,4.056133,67.60208,0.1172515,1.130124,0.03116959,0,3.791022
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,45.13382,45.13382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.049028,2.709563,0,0,0,4.056133,67.60208,0.1172515,0,0,0,2.709563
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,43.62371,43.62371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.049028,2.709563,0,0,0,4.056133,67.60208,0.1172515,0,0,0,2.709563
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,42.15594,42.15594,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.049028,2.709563,0,0.5977386,-0.5977386,3.426061,57.10091,0.1172515,0.6246368,0,0,2.709563
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,40.68818,40.68818,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.713182,2.111825,0,0.06045977,-0.06045977,3.362331,56.03874,0.1172515,0.06318046,0,0,2.111825
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,39.65086,39.65086,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.78036,2.051365,0,0.04908545,-0.04908545,3.310591,55.1764,0.1172515,0.05129429,0,0,2.051365
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,38.83936,38.83936,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.834899,2.00228,0,0.03142149,-0.03142149,3.277469,54.62438,0.1172515,0.03283546,0,0,2.00228
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,37.92906,37.92906,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.869812,1.970858,0,0.1371506,-0.1371506,3.1329,52.2149,0.1172515,0.1433223,0,0,1.970858
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,37.25163,37.25163,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.022201,1.833708,0,0.1147616,-0.1147616,3.011931,50.19875,0.1172515,0.1199258,0,0,1.833708
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,36.61654,36.61654,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.149714,1.718946,0,0.1841735,-0.1841735,2.817795,46.96315,0.1172515,0.1924613,0,0,1.718946
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.0379,36.0379,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.354352,1.534773,0,0.1953343,-0.1953343,2.611894,43.53149,0.1172515,0.2041244,0,0,1.534773
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,35.56511,35.56511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.57139,1.339438,0,0,0,2.611894,43.53149,0.1172515,0,0,0,1.339438
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008863128,35.54148,35.38869,0.1881688,0.1881688,0,0,0,0.1881688,4.7102,0,0,0,0.008863128,0.1980724,0.1881688,0,0,3.57139,1.339438,0,0.1892093,-0.1892093,2.41245,40.20742,0.1172515,0.2069857,0.007090502,0,1.348301
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02007091,35.39566,35.04998,0.03815639,0.03815639,0,0,0,0.03815639,52.60172,0,6.938894E-18,0,0.02007091,0.04016462,0.03815639,0,0,3.781622,1.150229,0,0.02009371,-0.02009371,2.39127,39.85441,0.1172515,0.04197203,0.01605673,0,1.1703
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07310121,37.17667,35.90383,0.6549767,0.6549767,0,0,0,0.6549767,11.16089,0,0,0,0.07310121,0.6894492,0.6549767,0,0,3.803948,1.130135,0,0.616348,-0.616348,1.741582,29.0263,0.1172515,0.7204744,0.05848097,0,1.203236
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06599773,39.10613,37.94318,1.11861,0.5507958,0,-1,0,0.5507958,11.98225,0,0.5678139,0.7298332,0.06599773,0.579785,0.5507958,0,0,4.48878,0.5137873,0,0.5137873,-0.5137873,1.200002,20,0.1172515,1.230471,0.05279819,0,0.579785
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1151768,41.79955,39.73554,1.107748,0.109418,0,-1,0,0.109418,105.2632,0,0.9983299,1.196639,0.1151768,0.1151768,0.109418,0,0,5.059654,0,0,0,0,1.200002,20,0.1172515,1.218523,0.09214144,0,0.1151768
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2917702,47.00327,41.59848,0.5452127,0.2771817,0,-1,0,0.2771817,105.2632,0,0.2680311,0.5442976,0.2917702,0.2917702,0.2771817,0,0,5.059654,0,0,0,0,1.200002,20,0.1172515,0.5997339,0.2334161,0,0.2917702
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3279329,49.64093,43.46141,0.5609445,0.3115362,0,-1,0,0.3115362,105.2632,0,0.2494083,0.5547317,0.3279329,0.3279329,0.3115362,0,0,5.059654,0,0,0,0,1.200002,20,0.1172515,0.6170389,0.2623463,0,0.3279329
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2341168,49.7461,45.3314,1.078573,0.2224109,0,-1,0,0.2224109,105.2632,0,0.8561625,1.141949,0.2341168,0.2341168,0.2224109,0,0,5.059654,0,0,0,0,1.200002,20,0.1172515,1.186431,0.1872934,0,0.2341168
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1096833,48.6123,46.55925,0.5399969,0.1041991,0,-1,0,0.1041991,105.2632,0,0.4357978,0.5731567,0.1096833,0.1096833,0.1041991,0,0,5.059654,0,0,0,0,1.200002,20,0.1172515,0.5939965,0.08774662,0,0.1096833
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1726158,50.4214,47.152,0.4741654,0.163985,0,-1,0,0.163985,105.2632,0,0.3101804,0.4887849,0.1726158,0.1726158,0.163985,0,0,5.059654,0,0,0,0,1.200002,20,0.1172515,0.5215819,0.1380927,0,0.1726158
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03020843,48.43657,47.87177,0.3875606,0.02869801,0,-1,0,0.02869801,105.2632,0,0.3588625,0.420577,0.03020843,0.03020843,0.02869801,0,0,5.059654,0,0,0,0,1.200002,20,0.1172515,0.4263166,0.02416675,0,0.03020843
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.0041125,47.58835,47.51188,0,0,0,-1,0,0,0,0,0,0,0.0041125,0,0,0,0,5.059654,0,0.0041125,0,0.0041125,1.203904,20.06502,0.1172508,0,0.00329,0,0.0041125
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05849798,47.24942,46.16408,0.445391,0.05908927,0,-1,0,0.05908927,98.99933,0,0.3863017,0.4752993,0.05849798,0.06219923,0.05908927,0,0,5.055542,0.00370125,0,0.00370125,-0.00370125,1.200002,20,0.1172508,0.4899301,0.04679838,0,0.06219923
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,45.01386,45.01386,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,43.46141,43.46141,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,42.03598,42.03598,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,40.56822,40.56822,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,39.5309,39.5309,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,38.7194,38.7194,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,37.83027,37.83027,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,37.17401,37.17401,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,36.56009,36.56009,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.98145,35.98145,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172508,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,35.50866,35.50866,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1175821,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01452227,35.57558,35.32519,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.27009,2.220446E-16,0,0,0.01452227,0,0,1.452632,1.38,3.736741,1.190622,1.394522,0,1.394522,3.777988,62.96635,0.117816,0.05857881,0.01161782,1.7,1.205144
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03376552,35.56863,34.98647,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.525797,0,0,0,0.03376552,0,0,1.088947,1.0345,2.342219,2.445692,1.068266,0,1.068266,4.791434,79.85707,0.1181212,0.6721579,0.02701242,1.7,2.479458
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2473602,40.21518,35.8262,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.27116,0,0,0,0.2473602,0,0,0.7584344,0.7205126,1.273953,3.407131,0.9678728,0,0.9678728,5.709639,95.16045,0.1183873,1.035722,0.1978882,1.7,3.654491
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3818619,44.81967,37.84438,0.3918376,0.3918376,0,-1,0,0.3918376,97.45413,0,0,0,0.3818619,0.4124606,0.3918376,0,0,0.3060802,4.278217,0,0.0305987,-0.0305987,5.677385,94.62289,0.1183873,0.4310214,0.3054895,0,4.660079
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.280999,44.76793,39.63675,0.7814251,0.7814251,0,-1,0,0.7814251,35.95982,0,1.110223E-16,0,0.280999,0.8225527,0.7814251,0,0,0.3400788,4.247618,0,0.5415537,-0.5415537,5.106537,85.10879,0.1183873,0.8595675,0.2247992,0,4.528617
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3442462,47.8921,41.47852,0.6046009,0.6046009,0,-1,0,0.6046009,56.93776,0,1.110223E-16,0,0.3442462,0.636422,0.6046009,0,0,0.9418051,3.706064,0,0.2921758,-0.2921758,4.798557,79.97579,0.1183873,0.665061,0.275397,0,4.050311
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3075483,49.12442,43.34851,0.04225181,0.04225181,0,-1,0,0.04225181,727.8939,0,0,0,0.3075483,0.04447559,0.04225181,0,0,1.266445,3.413889,0.2630728,0,0.2630728,5.04813,84.13533,0.118343,0.04647699,0.2460387,0,3.721437
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.51957,55.38156,45.21144,0.399541,0.399541,0,-1,0,0.399541,130.0417,0,0,0,0.51957,0.4205695,0.399541,0,0,1.003372,3.650654,0.0990005,0,0.0990005,5.14205,85.70066,0.1183263,0.4394951,0.415656,0,4.170224
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1472718,49.17067,46.404,0.08232041,0.08232041,0,-1,0,0.08232041,178.9007,0,0,0,0.1472718,0.08665306,0.08232041,0,0,0.9043716,3.739754,0.06061872,0,0.06061872,5.199558,86.65913,0.1183161,0.09055245,0.1178174,0,3.887026
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2728143,52.26955,47.03909,0.1393089,0.1393089,0,-1,0,0.1393089,195.8341,0,0,0,0.2728143,0.1466409,0.1393089,0,0,0.8437528,3.794312,0.1261734,0,0.1261734,5.319256,88.6541,0.1182949,0.1532398,0.2182515,0,4.067126
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3752357,55.03742,47.70947,0.4979927,0.4979927,0,-1,0,0.4979927,75.34964,0,5.551115E-17,0,0.3752357,0.5242028,0.4979927,0,0,0.7175794,3.907867,0,0.1489671,-0.1489671,5.162231,86.03702,0.1182949,0.547792,0.3001885,0,4.283103
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1650119,50.51931,47.39192,0.735614,0.735614,0,-1,0,0.735614,22.43186,0,1.110223E-16,0,0.1650119,0.7743306,0.735614,0,0,0.8830985,3.7589,0,0.6093186,-0.6093186,4.519953,75.3324,0.1182949,0.8091754,0.1320095,0,3.923912
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05258072,46.97562,46.00178,0.4756802,0.4756802,0,-1,0,0.4756802,11.05379,0,5.551115E-17,0,0.05258072,0.500716,0.4756802,0,0,1.560119,3.149582,0,0.4481353,-0.4481353,4.047577,67.45948,0.1182949,0.5232483,0.04206457,0,3.202163
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,44.85156,44.85156,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.058047,2.701446,0,0.8195179,-0.8195179,3.183729,53.06205,0.1182949,0.8563962,0,0,2.701446
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,43.34851,43.34851,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.968623,1.881929,0,0.5354168,-0.5354168,2.61935,43.65575,0.1182949,0.5595106,0,0,1.881929
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,41.95836,41.95836,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.56353,1.346512,0,0.7210048,-0.7210048,1.859345,30.98901,0.1182949,0.75345,0,0,1.346512
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,40.4906,40.4906,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.364647,0.6255069,0,0.2193598,-0.2193598,1.628119,27.13526,0.1182949,0.229231,0,0,0.6255069
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,39.45328,39.45328,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.60838,0.4061471,0,0.01695822,-0.01695822,1.610243,26.83734,0.1182949,0.01772134,0,0,0.4061471
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,38.64178,38.64178,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.627223,0.3891889,0,0.1828567,-0.1828567,1.417496,23.62488,0.1182949,0.1910853,0,0,0.3891889
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,37.74559,37.74559,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.830397,0.2063321,0,0.1041929,-0.1041929,1.307667,21.7944,0.1182949,0.1088816,0,0,0.2063321
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.09639,37.09639,0.1922171,0.09703223,0,-1,0,0.09703223,0,0,0.09518482,0.1144065,0,0.1021392,0.09703223,0,0,4.946167,0.1021392,0,0.1021392,-0.1021392,1.200002,20,0.1182949,0.2114388,0,0,0.1021392
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,36.47541,36.47541,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182949,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,35.925,35.925,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182949,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,35.44515,35.44515,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1185399,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03605052,35.89151,35.26873,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.84359,2.220446E-16,0,0,0.03605052,0,0,1.452632,1.38,3.679654,1.242,1.416051,0,1.416051,3.852569,64.20935,0.1188036,0.1534445,0.02884042,1.7,1.278051
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3187505,40.59929,34.93002,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,48.11733,0,0,0,0.3187505,0,0,1.037556,0.985678,2.263604,2.516445,1.304428,0,1.304428,5.090058,84.83414,0.1191312,0.7286886,0.2550004,1.7,2.835196
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5981695,46.80817,35.74153,0.9788716,0.9788716,0,0,0,0.9788716,61.10807,0,1.110223E-16,0,0.5981695,1.030391,0.9788716,0,0,0.9591753,3.690431,0,0.4322217,-0.4322217,4.634457,77.24079,0.1191312,1.076759,0.4785356,0,4.2886
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8622175,54.55007,37.76676,0.1661921,0.1661921,0,-1,0,0.1661921,518.8077,0,0,0,0.8622175,0.1749391,0.1661921,0,0,1.439422,3.258209,0.6872784,0,0.6872784,5.286466,88.1076,0.1190156,0.1828113,0.689774,0,4.120427
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8444153,56.14471,39.5309,0,0,0,-1,0,0,0,0.09227207,0,0,0.8444153,0,0,0,0,0.7521432,3.87676,0.7521432,0,0.7521432,6.000012,100,0.1188893,0,0.6755322,0,4.721175
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8977692,59.46835,41.40089,0.3626323,0.3626323,0,-1,0,0.3626323,247.5701,0.5160511,0,0,0.8977692,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1188893,0.3988955,0.7182154,0,5.451458
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.693349,56.98293,43.26383,0.9650734,0.9650734,0,-1,0,0.9650734,71.84417,0,0,0,0.693349,1.015867,0.9650734,0,0,0,4.553689,0,0.3225178,-0.3225178,5.660048,94.33395,0.1188893,1.061581,0.5546792,0,5.247038
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6270999,57.59357,45.13382,0.6103369,0.6103369,0,-1,0,0.6103369,102.7465,1.110223E-16,0,0,0.6270999,0.6424599,0.6103369,0,0,0.358353,4.231171,0,0.01535998,-0.01535998,5.643857,94.0641,0.1188893,0.6713706,0.50168,0,4.858271
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3650729,53.36985,46.31932,0.1982079,0.1982079,0,-1,0,0.1982079,184.1869,0,0,0,0.3650729,0.2086399,0.1982079,0,0,0.3754197,4.215811,0.156433,0,0.156433,5.792263,96.53752,0.1188631,0.2180287,0.2920583,0,4.580884
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3175458,53.03828,46.91913,0.8147445,0.8147445,0,-1,0,0.8147445,38.9749,1.110223E-16,0,0,0.3175458,0.8576258,0.8147445,0,0,0.2189867,4.356601,0,0.54008,-0.54008,5.222969,87.0493,0.1188631,0.8962189,0.2540366,0,4.674147
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1061327,49.63168,47.63184,1.416043,1.38,0,-1,0,1.38,7.690775,2.220446E-16,0.03604264,0.1776469,0.1061327,1.452632,1.38,0,0,0.8190755,3.816521,0,1.346499,-1.346499,3.803634,63.39378,0.1188631,1.557647,0.08490616,0,3.922654
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07239149,48.62712,47.27196,0,0,0,-1,0,0,0,0,0,0,0.07239149,0,0,0,0,2.315185,2.470022,0.07239149,0,0.07239149,3.872311,64.53838,0.118851,0,0.05791319,0,2.542413
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04598399,46.73924,45.88887,0.3670161,0.3670161,0,-1,0,0.3670161,12.52915,0,5.551115E-17,0,0.04598399,0.3863328,0.3670161,0,0,2.242794,2.535174,0,0.3403488,-0.3403488,3.513552,58.55908,0.118851,0.4037177,0.03678719,0,2.581158
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,44.73159,44.73159,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.620959,2.194826,0,1.0484,-1.0484,2.408442,40.14061,0.118851,1.095578,0,0,2.194826
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,43.22855,43.22855,1.248258,1.089105,0,-1,0,1.089105,0,0,0.1591527,0.2839785,0,1.146426,1.089105,0,0,3.785848,1.146426,0,1.146426,-1.146426,1.200002,20,0.118851,1.373083,0,0,1.146426
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,41.8384,41.8384,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,40.38475,40.38475,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,39.35449,39.35449,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,38.56415,38.56415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,37.6468,37.6468,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,36.99759,36.99759,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,36.37662,36.37662,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,35.8262,35.8262,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118851,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,35.36753,35.36753,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1191383,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03161302,35.75087,35.20523,0.109431,0.109431,1.562063,0,0.4825431,0.109431,28.88854,2.220446E-16,0,0,0.03161302,0,0,1.452632,1.38,3.679654,1.242,1.411613,0,1.411613,3.848359,64.13919,0.1193866,0.1203741,0.02529042,1.7,1.273613
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3015859,40.22501,34.87357,0.690195,0.690195,1.7,0,0.5202,0.690195,43.69574,0,0,0,0.3015859,0,0,1.009805,0.9593148,2.268041,2.512452,1.260901,0,1.260901,5.044554,84.07574,0.1197178,0.7592145,0.2412687,1.7,2.814038
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5340315,45.45871,35.6639,0.697156,0.697156,0,0,0,0.697156,76.60143,0,0,0,0.5340315,0.7338484,0.697156,0,0,1.007141,3.647262,0,0.1998169,-0.1998169,4.833929,80.56532,0.1197178,0.7668716,0.4272252,0,4.181294
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6156789,49.23939,37.66797,0.5685195,0.5685195,0,-1,0,0.5685195,108.2951,0,0,0,0.6156789,0.5984415,0.5685195,0,0,1.22916,3.447445,0.01723736,0,0.01723736,4.850282,80.83787,0.1197149,0.6253714,0.4925431,0,4.063124
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8258647,55.62405,39.43211,1.002802,1.002802,0,-1,0,1.002802,82.35567,0,2.220446E-16,0,0.8258647,1.055581,1.002802,0,0,1.211922,3.462959,0,0.2297167,-0.2297167,4.608139,76.80216,0.1197149,1.103083,0.6606917,0,4.288824
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.256379,68.15603,41.28093,0.519654,0.519654,0,-1,0,0.519654,241.7722,0,0,0,1.256379,0.5470042,0.519654,0,0,1.467163,3.233242,0.7093747,0,0.7093747,5.281111,88.01834,0.119596,0.5716194,1.005103,0,4.489621
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.197141,68.8437,43.10858,0,0,0,-1,0,0,0,0.4393523,0,0,1.197141,0,0,0,0,0.7577884,3.871679,0.7577884,0,0.7577884,6.000012,100,0.1194692,0,0.9577125,0,5.06882
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.119936,69.08978,44.97152,0,0,0,-1,0,0,0,1.119936,0,0,1.119936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194692,0,0.8959485,0,5.673625
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.107604,70.21156,46.16408,0.3913302,0.3913302,0,-1,0,0.3913302,283.0356,0.6956772,0,0,1.107604,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1194692,0.4304632,0.8860829,0,5.661293
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8909215,65.49874,46.79917,0,0,0,-1,0,0,0,0.8909215,0,0,0.8909215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194692,0,0.7127372,0,5.444611
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4664209,56.68707,47.4766,0.39899,0.39899,0,-1,0,0.39899,116.9004,0.04643146,0,0,0.4664209,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1194692,0.438889,0.3731368,0,5.02011
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3218104,53.33008,47.11671,0.2633221,0.2633221,0,-1,0,0.2633221,122.2117,0.04462927,0,0,0.3218104,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1194692,0.2896543,0.2574483,0,4.875499
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05584777,46.75948,45.72657,0.58679,0.58679,0,-1,0,0.58679,9.517505,0,1.110223E-16,0,0.05584777,0.6176737,0.58679,0,0,0,4.553689,0,0.5618259,-0.5618259,5.407795,90.12975,0.1194692,0.645469,0.04467821,0,4.609537
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,44.57635,44.57635,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.624251,3.991863,0,1.176669,-1.176669,4.167478,69.45782,0.1194692,1.229619,0,0,3.991863
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,43.06625,43.06625,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.931661,2.815194,0,0.3864273,-0.3864273,3.760147,62.66899,0.1194692,0.4038166,0,0,2.815194
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,41.6761,41.6761,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.361025,2.428767,0,0.8542586,-0.8542586,2.859679,47.66123,0.1194692,0.8927003,0,0,2.428767
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,40.25067,40.25067,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.310201,1.574508,0,0.04246974,-0.04246974,2.814913,46.91512,0.1194692,0.04438087,0,0,1.574508
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,39.23453,39.23453,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.35739,1.532038,0,0.1333515,-0.1333515,2.674348,44.57237,0.1194692,0.1393523,0,0,1.532038
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,38.44419,38.44419,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.505558,1.398687,0,0.1487435,-0.1487435,2.517558,41.95922,0.1194692,0.155437,0,0,1.398687
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,37.54801,37.54801,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.670829,1.249943,0,0.1331754,-0.1331754,2.377179,39.61957,0.1194692,0.1391683,0,0,1.249943
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.91291,36.91291,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.818801,1.116768,0,0.1395888,-0.1395888,2.23004,37.16725,0.1194692,0.1458703,0,0,1.116768
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,36.299,36.299,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.9739,0.9771791,0,0.2157701,-0.2157701,2.002598,33.37656,0.1194692,0.2254798,0,0,0.9771791
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,35.7627,35.7627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.213645,0.761409,0,0,0,2.002598,33.37656,0.1194692,0,0,0,0.761409
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,35.30402,35.30402,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.213645,0.761409,0,0.1037969,-0.1037969,1.893186,31.55304,0.1194692,0.1084677,0,0,0.761409
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03353179,35.70621,35.12761,0.1756581,0.1756581,0,0,0,0.1756581,19.08924,0,0,0,0.03353179,0.1849033,0.1756581,0,0,4.328974,0.6576121,0,0.1513715,-0.1513715,1.733627,28.89372,0.1194692,0.1932239,0.02682543,0,0.6911439
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2581104,39.3438,34.78889,0.300098,0.300098,0,0,0,0.300098,86.00871,0,0,0,0.2581104,0.3158926,0.300098,0,0,4.497165,0.5062406,0,0.05778221,-0.05778221,1.672719,27.8786,0.1194692,0.3301078,0.2064883,0,0.7643511
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3386537,41.64934,35.58628,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,68.14915,0,0,0,0.3386537,0,0,1.20307,1.142916,4.561367,0.4484584,1.48157,0,1.48157,3.07826,51.30423,0.1197621,0.5466233,0.270923,1.7,0.7871122
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5631567,48.05087,37.54801,0.3758224,0.3758224,0,-1,0,0.3758224,149.8465,0,0,0,0.5631567,0.3956025,0.3758224,0,0,3.079797,1.781871,0.1675541,0,0.1675541,3.237216,53.95348,0.119734,0.4134046,0.4505253,0,2.345028
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6370829,51.46912,39.31921,0.3833491,0.3833491,0,-1,0,0.3833491,166.1887,0,0,0,0.6370829,0.4035254,0.3833491,0,0,2.912243,1.93267,0.2335575,0,0.2335575,3.458788,57.64635,0.119695,0.421684,0.5096663,0,2.569753
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5374502,51.36115,41.11863,1.24699,1.24699,0,-1,0,1.24699,43.09979,0,2.220446E-16,0,0.5374502,1.312621,1.24699,0,0,2.678686,2.142872,0,0.775171,-0.775171,2.641686,44.02801,0.119695,1.371689,0.4299602,0,2.680322
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.000387,63.67518,42.94628,0.9924808,0.9924808,0,-1,0,0.9924808,100.7966,0,1.110223E-16,0,1.000387,1.044717,0.9924808,0,0,3.539987,1.367701,0,0.04432962,-0.04432962,2.594958,43.24921,0.119695,1.091729,0.8003096,0,2.368088
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.117093,68.82785,44.81627,0.2116282,0.2116282,0,-1,0,0.2116282,527.8564,0,0,0,1.117093,0.2227665,0.2116282,0,0,3.589242,1.323371,0.8943266,0,0.8943266,3.443391,57.38973,0.1195458,0.2327911,0.8936746,0,2.440464
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8352941,63.25945,46.00178,1.094898,1.094898,0,-1,0,1.094898,76.28966,0,2.220446E-16,0,0.8352941,1.152524,1.094898,0,0,2.694915,2.128265,0,0.3172303,-0.3172303,3.109001,51.81657,0.1195458,1.204388,0.6682352,0,2.963559
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7006972,60.83648,46.60159,0,0,0,-1,0,0,0,0,0,0,0.7006972,0,0,0,0,3.047393,1.811035,0.7006972,0,0.7006972,3.773741,62.89555,0.1194291,0,0.5605578,0,2.511732
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5880885,59.12136,47.3143,0.6536628,0.6536628,0,-1,0,0.6536628,89.96816,1.110223E-16,0,0,0.5880885,0.6880661,0.6536628,0,0,2.346696,2.441662,0,0.09997767,-0.09997767,3.668355,61.13913,0.1194291,0.7190291,0.4704708,0,3.029751
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2828292,52.38087,46.95441,0.6012199,0.6012199,0,-1,0,0.6012199,47.04256,0,0,0,0.2828292,0.632863,0.6012199,0,0,2.457783,2.341685,0,0.3500338,-0.3500338,3.299387,54.98967,0.1194291,0.6613419,0.2262634,0,2.624514
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05881392,46.65128,45.56427,0.05662462,0.05662462,0,-1,0,0.05662462,103.8663,0,6.938894E-18,0,0.05881392,0.05960486,0.05662462,0,0,2.846709,1.991651,0,0.0007909411,-0.0007909411,3.298553,54.97577,0.1194291,0.06228708,0.04705114,0,2.050465
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,44.37877,44.37877,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.847588,1.99086,0,0.7102221,-0.7102221,2.549913,42.49847,0.1194291,0.7421821,0,0,1.99086
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,42.911,42.911,1.695174,1.216606,0,-1,0,1.216606,0,0,0.4785678,0.6480852,0,1.280638,1.216606,0,0,3.636724,1.280638,0,1.280638,-1.280638,1.200002,20,0.1194291,1.864691,0,0,1.280638
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,41.52085,41.52085,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,40.08837,40.08837,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,39.10045,39.10045,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,38.30306,38.30306,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,37.41393,37.41393,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,36.2002,36.2002,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,35.6639,35.6639,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194291,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,35.20523,35.20523,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196598,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03540841,35.63955,35.02881,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.56862,2.220446E-16,0,0,0.03540841,0,0,1.452632,1.38,3.679654,1.242,1.415408,0,1.415408,3.85196,64.1992,0.1199297,0.1893625,0.02832673,1.7,1.277408
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2256045,38.65437,34.6901,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,37.88227,0,0,0,0.2256045,0,0,1.104459,1.049236,2.264246,2.515867,1.27484,0,1.27484,5.061379,84.35616,0.1202535,0.6550953,0.1804836,1.7,2.741472
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4529841,43.68103,35.46632,1.17888,1.17888,0,0,0,1.17888,38.42496,0,2.220446E-16,0,0.4529841,1.240926,1.17888,0,0,0.9894056,3.663224,0,0.7879418,-0.7879418,4.230816,70.51346,0.1202535,1.296768,0.3623873,0,4.116208
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7648619,52.07311,37.42805,1.035598,1.035598,0,-1,0,1.035598,73.85701,0,2.220446E-16,0,0.7648619,1.090104,1.035598,0,0,1.864897,2.875282,0,0.3252415,-0.3252415,3.887981,64.79955,0.1202535,1.139158,0.6118895,0,3.640144
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8501148,55.84961,39.15691,0.5509477,0.5509477,0,-1,0,0.5509477,154.3005,0,0,0,0.8501148,0.5799449,0.5509477,0,0,2.226276,2.55004,0.2701699,0,0.2701699,4.144287,69.0713,0.1202085,0.6060424,0.6800918,0,3.400155
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.164572,65.38733,40.96339,1.217868,1.217868,0,-1,0,1.217868,95.62383,0,0,0,1.164572,1.281966,1.217868,0,0,1.956106,2.793193,0,0.1173943,-0.1173943,4.020542,67.0089,0.1202085,1.339655,0.9316575,0,3.957765
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8392106,59.7078,42.79104,0.5347465,0.5347465,0,-1,0,0.5347465,156.9361,0,0,0,0.8392106,0.5628911,0.5347465,0,0,2.086544,2.675799,0.2763195,0,0.2763195,4.282682,71.37789,0.1201626,0.5882212,0.6713685,0,3.51501
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7478299,59.7311,44.65397,0.2952211,0.2952211,0,-1,0,0.2952211,253.3118,0,0,0,0.7478299,0.310759,0.2952211,0,0,1.810225,2.924487,0.4370709,0,0.4370709,4.697324,78.28857,0.1200899,0.3247432,0.5982639,0,3.672317
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.14999,70.94881,45.84653,1.108467,1.108467,0,-1,0,1.108467,103.746,0,0,0,1.14999,1.166808,1.108467,0,0,1.373154,3.31785,0,0.01681757,-0.01681757,4.679596,77.99312,0.1200899,1.219314,0.9199921,0,4.467841
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9270883,65.96202,46.43929,0.5243275,0.5243275,0,-1,0,0.5243275,176.8147,0,0,0,0.9270883,0.5519236,0.5243275,0,0,1.39184,3.301033,0.3751646,0,0.3751646,5.035509,83.92498,0.1200277,0.5767602,0.7416706,0,4.228121
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7032037,61.4648,47.11671,0.3440067,0.3440067,0,-1,0,0.3440067,204.4157,0,0,0,0.7032037,0.3621123,0.3440067,0,0,1.016675,3.638681,0.3410914,0,0.3410914,5.359097,89.3181,0.1199711,0.3784074,0.5625629,0,4.341885
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3246058,53.01089,46.75683,0,0,0,-1,0,0,0,0,0,0,0.3246058,0,0,0,0,0.6755841,3.945663,0.3246058,0,0.3246058,5.667045,94.45055,0.1199173,0,0.2596846,0,4.270269
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04506591,46.1617,45.3314,1.158498,1.158498,0,-1,0,1.158498,3.890028,0,0,0,0.04506591,1.219472,1.158498,0,0,0.3509784,4.237808,0,1.174406,-1.174406,4.429112,73.81839,0.1199173,1.274348,0.03605273,0,4.282874
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,44.13884,44.13884,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.655874,3.063402,0,1.114666,-1.114666,3.254151,54.23574,0.1199173,1.164826,0,0,3.063402
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,42.70636,42.70636,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.894392,1.948736,0,0.9021149,-0.9021149,2.303238,38.38723,0.1199173,0.94271,0,0,1.948736
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,41.32327,41.32327,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.896741,1.046622,0,0.767881,-0.767881,1.493821,24.89696,0.1199173,0.8024357,0,0,1.046622
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,39.93313,39.93313,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.749943,0.2787406,0,0.01610594,-0.01610594,1.476844,24.61401,0.1199173,0.01683071,0,0,0.2787406
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,38.93815,38.93815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.767838,0.2626346,0,0,0,1.476844,24.61401,0.1199173,0,0,0,0.2626346
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.767838,0.2626346,0,0,0,1.476844,24.61401,0.1199173,0,0,0,0.2626346
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,37.29397,37.29397,0.2962003,0.2495029,0,-1,0,0.2495029,0,0,0.04669737,0.0763174,0,0.2626346,0.2495029,0,0,4.767838,0.2626346,0,0.2626346,-0.2626346,1.200002,20,0.1199173,0.3258203,0,0,0.2626346
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,36.69416,36.69416,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199173,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.08024,36.08024,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199173,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199173,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.10643,35.10643,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1202124,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01418883,35.17406,34.93002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01418883,0,0,1.452632,1.38,3.679654,1.242,1.394189,0,1.394189,3.831829,63.86369,0.1204107,0,0.01135107,1.7,1.256189
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1213833,36.72007,34.61247,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1213833,0,0,1.452632,1.38,2.285465,2.49677,1.501383,0,1.501383,5.256166,87.6026,0.1205904,0,0.09710667,1.7,2.618153
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4305102,43.14837,35.36753,0.9203807,0.9203807,0,0,0,0.9203807,46.77523,0,1.110223E-16,0,0.4305102,0.9688218,0.9203807,0,0,0.7840822,3.848015,0,0.5383116,-0.5383116,4.688736,78.14545,0.1205904,1.012419,0.3444082,0,4.278525
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.681212,50.17559,37.29397,0.5022838,0.5022838,0,-1,0,0.5022838,135.6229,0,0,0,0.681212,0.5287198,0.5022838,0,0,1.382206,3.309703,0.1524922,0,0.1524922,4.833403,80.55656,0.1205652,0.5525122,0.5449696,0,3.990915
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7326646,53.14426,39.01577,0.2384868,0.2384868,0,-1,0,0.2384868,307.2139,0,0,0,0.7326646,0.2510388,0.2384868,0,0,1.229714,3.446946,0.4816258,0,0.4816258,5.290313,88.17171,0.1204855,0.2623355,0.5861316,0,4.179611
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8169768,56.96433,40.80109,0.4748397,0.4748397,0,-1,0,0.4748397,172.0532,0,0,0,0.8169768,0.4998313,0.4748397,0,0,0.7480882,3.880409,0.3171455,0,0.3171455,5.591184,93.18621,0.1204332,0.5223237,0.6535814,0,4.697386
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.17421,67.65618,42.62874,0.3119185,0.3119185,0,-1,0,0.3119185,376.4477,0.4149318,0,0,1.17421,0.3283353,0.3119185,0,0,0.4309427,4.165841,0.4309427,0,0.4309427,6.000012,100,0.120362,0.3431103,0.9393678,0,5.34005
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9112873,63.28788,44.45639,0,0,0,-1,0,0,0,0.9112873,0,0,0.9112873,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120362,0,0.7290298,0,5.464976
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8120922,62.31723,45.64895,0.8165888,0.8165888,0,-1,0,0.8165888,99.44934,0,0,0,0.8120922,0.8595672,0.8165888,0,0,0,4.553689,0,0.04747495,-0.04747495,5.949969,99.16595,0.120362,0.8982477,0.6496738,0,5.365781
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7360274,61.23569,46.2417,0.1021583,0.1021583,0,-1,0,0.1021583,720.4772,0.5757423,0,0,0.7360274,0.1075351,0.1021583,0,0,0.05274995,4.506214,0.05274995,0,0.05274995,6.000012,100,0.1203533,0.1123741,0.5888219,0,5.242241
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4898691,56.58603,46.91913,0.1755389,0.1755389,0,-1,0,0.1755389,279.0659,0.3050913,0,0,0.4898691,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1203533,0.1930927,0.3918953,0,5.043558
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3042782,52.35385,46.51691,0.0357931,0.0357931,0,-1,0,0.0357931,850.1029,0.2666012,0,0,0.3042782,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1203533,0.03937241,0.2434225,0,4.857967
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06273679,46.29065,45.13382,0.6946903,0.6946903,0,-1,0,0.6946903,9.030901,0,1.110223E-16,0,0.06273679,0.731253,0.6946903,0,0,0,4.553689,0,0.6685162,-0.6685162,5.295334,88.25539,0.1203533,0.7641594,0.05018944,0,4.616426
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,43.94126,43.94126,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7427958,3.885173,0,0.4085574,-0.4085574,4.864677,81.07778,0.1203533,0.4269425,0,0,3.885173
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,42.50878,42.50878,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.196748,3.476615,0,0.07327896,-0.07327896,4.787434,79.79041,0.1203533,0.07657651,0,0,3.476615
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,41.11863,41.11863,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.27817,3.403336,0,0.2835342,-0.2835342,4.488563,74.80923,0.1203533,0.2962932,0,0,3.403336
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,39.74966,39.74966,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.593207,3.119802,0,0.2697855,-0.2697855,4.204184,70.06959,0.1203533,0.2819259,0,0,3.119802
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,38.79702,38.79702,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.892969,2.850017,0,0.1263463,-0.1263463,4.071003,67.84991,0.1203533,0.1320319,0,0,2.850017
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.02785,38.02785,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.033354,2.72367,0,0.1926768,-0.1926768,3.867904,64.46494,0.1203533,0.2013473,0,0,2.72367
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,37.17401,37.17401,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.247439,2.530993,0,0.1502748,-0.1502748,3.7095,61.82488,0.1203533,0.1570371,0,0,2.530993
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,36.59537,36.59537,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.414411,2.380719,0,0.103966,-0.103966,3.59991,59.99839,0.1203533,0.1086444,0,0,2.380719
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.98145,35.98145,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.529929,2.276753,0,0.1106654,-0.1106654,3.483259,58.0542,0.1203533,0.1156453,0,0,2.276753
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,35.46632,35.46632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.652891,2.166087,0,0,0,3.483259,58.0542,0.1203533,0,0,0,2.166087
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.02881,35.02881,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.652891,2.166087,0,0.2348305,-0.2348305,3.235726,53.92866,0.1203533,0.2453979,0,0,2.166087
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01440834,35.1001,34.8524,0.1903524,0.1903524,0,0,0,0.1903524,7.5693,0,0,0,0.01440834,0.2003709,0.1903524,0,0,2.913813,1.931257,0,0.1859626,-0.1859626,3.039704,50.66164,0.1203533,0.2093876,0.01152667,0,1.945665
