Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3103764,40.03577,34.53485,0.0232083,0.0232083,0,0,0,0.0232083,1337.351,0,0,0,0.3103764,0.02442979,0.0232083,0,0,3.120438,1.745294,0.2859466,0,0.2859466,3.310977,55.18284,0.1203062,0.02552913,0.2483011,0,2.055671
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5518806,45.38623,35.26873,0,0,0,0,0,0,0,0,0,0,0.5518806,0,0,0,0,2.834492,2.002646,0.5518806,0,0.5518806,3.834537,63.90882,0.1202154,0,0.4415045,0,2.554527
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8686556,54.04707,37.19518,1.42379,1.38,0,-1,0,1.38,62.94606,2.220446E-16,0.04378997,0.186169,0.8686556,1.452632,1.38,0,0,2.282611,2.499339,0,0.583976,-0.583976,3.218972,53.64943,0.1202154,1.566169,0.6949245,0,3.367995
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.17211,63.10778,38.91698,0,0,0,-1,0,0,0,0,0,0,1.17211,0,0,0,0,2.931473,1.915363,1.17211,0,1.17211,4.330933,72.18207,0.1200228,0,0.9376877,0,3.087472
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.291684,68.35883,40.68818,0.7879654,0.7879654,0,-1,0,0.7879654,163.9265,0,0,0,1.291684,0.8294373,0.7879654,0,0,1.759364,2.970262,0.4622464,0,0.4622464,4.769458,79.49081,0.1199471,0.8667619,1.033347,0,4.261945
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.224574,68.78772,42.47349,0.3550389,0.3550389,0,-1,0,0.3550389,344.9127,0,0,0,1.224574,0.3737252,0.3550389,0,0,1.297117,3.386283,0.850849,0,0.850849,5.576644,92.94389,0.1198079,0.3905428,0.9796593,0,4.610857
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.028754,65.95694,44.29409,0,0,0,-1,0,0,0,0.5824859,0,0,1.028754,0,0,0,0,0.4462684,4.152047,0.4462684,0,0.4462684,6.000012,100,0.119735,0,0.8230034,0,5.180802
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6857926,59.26928,45.48665,0,0,0,-1,0,0,0,0.6857926,0,0,0.6857926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119735,0,0.5486341,0,5.239481
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8523127,63.75731,46.08646,0.08838701,0.08838701,0,-1,0,0.08838701,964.2964,0.7592738,0,0,0.8523127,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.119735,0.0972257,0.6818501,0,5.406002
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4642027,55.87329,46.75683,0,0,0,-1,0,0,0,0.4642027,0,0,0.4642027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119735,0,0.3713622,0,5.017892
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3106342,52.31916,46.36166,0.5589428,0.5589428,0,-1,0,0.5589428,55.57531,0,0,0,0.3106342,0.5883608,0.5589428,0,0,0,4.553689,0,0.2777267,-0.2777267,5.707263,95.12085,0.119735,0.6148371,0.2485073,0,4.864323
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04721202,45.83956,44.97152,0,0,0,-1,0,0,0,0,0,0,0.04721202,0,0,0,0,0.3085852,4.275962,0.04721202,0,0.04721202,5.752052,95.86733,0.1197273,0,0.03776962,0,4.323174
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,43.74368,43.74368,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2613731,4.318453,0,0.8822563,-0.8822563,4.822072,80.36771,0.1197273,0.9219579,0,0,4.318453
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,42.31119,42.31119,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.241658,3.436197,0,0.02425804,-0.02425804,4.796502,79.94154,0.1197273,0.02534965,0,0,3.436197
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.268611,3.411939,0,0,0,4.796502,79.94154,0.1197273,0,0,0,3.411939
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,39.59441,39.59441,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.268611,3.411939,0,0.04134474,-0.04134474,4.752921,79.21518,0.1197273,0.04320526,0,0,3.411939
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,38.66294,38.66294,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.31455,3.370594,0,0.09064007,-0.09064007,4.657377,77.6228,0.1197273,0.09471887,0,0,3.370594
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,37.90789,37.90789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.415261,3.279954,0,0,0,4.657377,77.6228,0.1197273,0,0,0,3.279954
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.05405,37.05405,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.415261,3.279954,0,0.1507961,-0.1507961,4.498425,74.97359,0.1197273,0.1575819,0,0,3.279954
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,36.47541,36.47541,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.582812,3.129158,0,0.02196019,-0.02196019,4.475276,74.58779,0.1197273,0.0229484,0,0,3.129158
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,35.88266,35.88266,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.607213,3.107198,0,0.02468883,-0.02468883,4.449252,74.15405,0.1197273,0.02579983,0,0,3.107198
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,35.38869,35.38869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.634645,3.082509,0,0,0,4.449252,74.15405,0.1197273,0,0,0,3.082509
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.93002,34.93002,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.634645,3.082509,0,0.1228067,-0.1228067,4.319802,71.99656,0.1197273,0.128333,0,0,3.082509
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01649105,35.03701,34.7536,0,0,0,0,0,0,0,0,0,0,0.01649105,0,0,0,0,1.771096,2.959702,0.01649105,0,0.01649105,4.335447,72.25731,0.1197246,0,0.01319284,0,2.976193
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1229867,36.56952,34.43606,0.1711732,0.1711732,0,0,0,0.1711732,71.84928,0,2.775558E-17,0,0.1229867,0.1801824,0.1711732,0,0,1.754605,2.974544,0,0.05719562,-0.05719562,4.275157,71.25249,0.1197246,0.1882906,0.0983894,0,3.097531
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1051061,36.99804,35.16994,0.2927098,0.2927098,0,0,0,0.2927098,35.90796,0,0,0,0.1051061,0.3081156,0.2927098,0,0,1.818156,2.917348,0,0.2030095,-0.2030095,4.061167,67.68598,0.1197246,0.3219808,0.08408489,0,3.022455
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1799454,40.26911,37.07522,0.2127104,0.2127104,0,-1,0,0.2127104,84.59644,0,0,0,0.1799454,0.2239056,0.2127104,0,0,2.043722,2.714339,0,0.04396024,-0.04396024,4.014829,66.91368,0.1197246,0.2339814,0.1439563,0,2.894284
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.172962,41.88409,38.78291,0.7693099,0.7693099,0,-1,0,0.7693099,22.48275,0,1.110223E-16,0,0.172962,0.8097998,0.7693099,0,0,2.092567,2.670379,0,0.6368378,-0.6368378,3.343543,55.7256,0.1197246,0.8462409,0.1383696,0,2.843341
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1749365,43.69865,40.52588,1.543018,1.38,0,-1,0,1.38,12.67656,0,0.1630175,0.3173193,0.1749365,1.452632,1.38,0,0,2.800164,2.033541,0,1.277695,-1.277695,1.996734,33.27883,0.1197246,1.697319,0.1399492,0,2.208477
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4646968,51.15521,42.31119,0.1346089,0.1346089,0,-1,0,0.1346089,345.2199,0,0,0,0.4646968,0.1416936,0.1346089,0,0,4.219826,0.7558458,0.3230032,0,0.3230032,2.303162,38.38595,0.1196719,0.1480698,0.3717574,0,1.220543
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4095467,51.97551,44.13884,0.7693416,0.7693416,0,-1,0,0.7693416,53.23339,0,1.110223E-16,0,0.4095467,0.8098333,0.7693416,0,0,3.896822,1.046549,0,0.4002866,-0.4002866,1.881222,31.35364,0.1196719,0.8462758,0.3276373,0,1.456095
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2633203,50.27154,45.28906,0.5657531,0.5657531,0,-1,0,0.5657531,46.54332,0,0,0,0.2633203,0.5955296,0.5657531,0,0,4.341586,0.646262,0,0.3322093,-0.3322093,1.531043,25.51733,0.1196719,0.6223284,0.2106562,0,0.9095823
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1837706,49.34514,45.88887,0.6823561,0.4729321,0,-1,0,0.4729321,38.8577,0,0.2094239,0.4173251,0.1837706,0.4978233,0.4729321,0,0,4.710707,0.3140528,0,0.3140528,-0.3140528,1.200002,20,0.1196719,0.7505916,0.1470165,0,0.4978233
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01277623,46.7956,46.55925,0.6888997,0.01213742,0,-1,0,0.01213742,105.2632,0,0.6767623,0.7553622,0.01277623,0.01277623,0.01213742,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.7577897,0.01022098,0,0.01277623
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06191675,47.31333,46.16408,0.2005586,0.05882091,0,-1,0,0.05882091,105.2632,0,0.1417377,0.2088502,0.06191675,0.06191675,0.05882091,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.2206144,0.0495334,0,0.06191675
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02994692,45.32272,44.77393,0.3746206,0.02844957,0,-1,0,0.02844957,105.2632,0,0.346171,0.4063927,0.02994692,0.02994692,0.02844957,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.4120826,0.02395754,0,0.02994692
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,42.15594,42.15594,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,40.80109,40.80109,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,39.45328,39.45328,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,38.52181,38.52181,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,37.78793,37.78793,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.93409,36.93409,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,36.35545,36.35545,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,35.78386,35.78386,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,35.28991,35.28991,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196719,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,34.8524,34.8524,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1199698,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03500808,35.29266,34.6901,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.33262,2.220446E-16,0,0,0.03500808,0,0,1.452632,1.38,3.679654,1.242,1.415008,0,1.415008,3.85158,64.19287,0.120241,0.2100566,0.02800647,1.7,1.277008
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07664384,35.67365,34.35138,1.066927,1.066927,1.7,0,0.5202,1.066927,7.183606,0,0,0,0.07664384,0,0,0.6330729,0.6014193,2.264646,2.515507,0.6780631,0,0.6780631,4.494847,74.91397,0.1204208,1.17362,0.06131507,1.7,2.592151
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1044415,36.90071,35.08527,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1044415,0,0,1.452632,1.38,1.586583,3.125764,1.484442,0,1.484442,5.903112,98.385,0.1206007,0,0.08355323,1.7,3.230206
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2093942,40.70311,36.97643,1.118338,1.118338,0,-1,0,1.118338,18.7237,0,0,0,0.2093942,1.177198,1.118338,0,0,0.1021416,4.461761,0,0.9678034,-0.9678034,4.882957,81.38246,0.1206007,1.230172,0.1675154,0,4.671156
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4267487,46.54479,38.66294,0.6209035,0.6209035,0,-1,0,0.6209035,68.73029,0,0,0,0.4267487,0.6535826,0.6209035,0,0,1.177479,3.493958,0,0.2268339,-0.2268339,4.643854,77.39741,0.1206007,0.6829938,0.341399,0,3.920707
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4968279,49.77636,40.40592,0.2956247,0.2956247,0,-1,0,0.2956247,168.0603,0,0,0,0.4968279,0.3111839,0.2956247,0,0,1.429516,3.267124,0.185644,0,0.185644,4.819971,80.33269,0.1205704,0.3251872,0.3974623,0,3.763952
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3070773,47.91311,42.19123,0.7060085,0.7060085,0,-1,0,0.7060085,43.49483,0,0,0,0.3070773,0.7431669,0.7060085,0,0,1.243872,3.434204,0,0.4360896,-0.4360896,4.360292,72.67139,0.1205704,0.7766094,0.2456618,0,3.741281
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1735409,47.19522,43.97654,0.8928447,0.8928447,0,-1,0,0.8928447,19.43685,0,0,0,0.1735409,0.9398366,0.8928447,0,0,1.728416,2.998114,0,0.7662957,-0.7662957,3.552546,59.20898,0.1205704,0.9821292,0.1388327,0,3.171655
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.399105,52.81314,45.13382,0.4375789,0.4375789,0,-1,0,0.4375789,91.20755,0,0,0,0.399105,0.4606094,0.4375789,0,0,2.579856,2.231818,0,0.06150436,-0.06150436,3.487714,58.12846,0.1205704,0.4813368,0.319284,0,2.630924
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4112735,53.68609,45.72657,1.393222,1.38,0,-1,0,1.38,29.80243,0,0.01322226,0.1525445,0.4112735,1.452632,1.38,0,0,2.648194,2.170314,0,1.041358,-1.041358,2.390027,39.8337,0.1205704,1.532544,0.3290188,0,2.581588
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4525938,55.25563,46.404,0.801742,0.801742,0,-1,0,0.801742,56.45131,0,1.110223E-16,0,0.4525938,0.8439389,0.801742,0,0,3.805259,1.128956,0,0.3913451,-0.3913451,1.977513,32.95848,0.1205704,0.8819161,0.362075,0,1.58155
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2041996,49.85507,46.00178,0.3641866,0.3641866,0,-1,0,0.3641866,56.07004,0,5.551115E-17,0,0.2041996,0.3833543,0.3641866,0,0,4.240087,0.737611,0,0.1791548,-0.1791548,1.788667,29.81106,0.1205704,0.4006053,0.1633597,0,0.9418106
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05534019,45.62774,44.61163,0,0,0,-1,0,0,0,0,0,0,0.05534019,0,0,0,0,4.439147,0.5584562,0.05534019,0,0.05534019,1.841167,30.68606,0.1205614,0,0.04427215,0,0.6137964
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,43.42613,43.42613,0.8472016,0.5778493,0,-1,0,0.5778493,0,0,0.2693523,0.3540725,0,0.6082624,0.5778493,0,0,4.383807,0.6082624,0,0.6082624,-0.6082624,1.200002,20,0.1205614,0.9319218,0,0,0.6082624
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,42.03598,42.03598,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,39.33332,39.33332,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,38.42302,38.42302,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,37.68914,37.68914,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,36.83529,36.83529,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.27782,36.27782,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,35.68507,35.68507,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,35.20523,35.20523,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205614,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,34.76772,34.76772,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1208222,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02974495,35.12392,34.61247,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,31.92713,2.220446E-16,0,0,0.02974495,0,0,1.452632,1.38,3.679654,1.242,1.409745,0,1.409745,3.846587,64.10965,0.1210508,0.1024816,0.02379596,1.7,1.271745
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2766681,39.15029,34.27376,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,88.89103,0,0,0,0.2766681,0,0,1.388756,1.319318,2.269909,2.510771,1.595986,0,1.595986,5.360672,89.34436,0.1213111,0.3423685,0.2213345,1.7,2.787439
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6882386,47.82447,35.00764,0.4693872,0.4693872,0,0,0,0.4693872,146.6249,0,0,0,0.6882386,0.4940917,0.4693872,0,0,0.6739233,3.947158,0.1941468,0,0.1941468,5.544856,92.41409,0.1212794,0.5163259,0.5505909,0,4.635396
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7948076,52.09864,36.87763,0.395827,0.395827,0,-1,0,0.395827,200.7967,0,0,0,0.7948076,0.41666,0.395827,0,0,0.4797764,4.12189,0.3781475,0,0.3781475,5.903598,98.39311,0.1212178,0.4354097,0.635846,0,4.916698
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.077563,60.36253,38.54298,0.6804487,0.6804487,0,-1,0,0.6804487,158.3607,0.2596724,0,0,1.077563,0.7162617,0.6804487,0,0,0.1016289,4.462223,0.1016289,0,0.1016289,6.000012,100,0.1212012,0.7484935,0.8620504,0,5.539786
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.032605,61.33636,40.28596,0.4237189,0.4237189,0,-1,0,0.4237189,243.7006,0.5865855,0,0,1.032605,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1212012,0.4660908,0.8260843,0,5.586294
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8516804,59.13702,42.03598,0,0,0,-1,0,0,0,0.8516804,0,0,0.8516804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212012,0,0.6813443,0,5.405369
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.815379,60.32795,43.8213,0.3096816,0.3096816,0,-1,0,0.3096816,263.296,0.4893984,0,0,0.815379,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1212012,0.3406497,0.6523032,0,5.369068
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9276334,64.32294,45.01386,0.4631884,0.4631884,0,-1,0,0.4631884,200.2713,0.4400667,0,0,0.9276334,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1212012,0.5095072,0.7421067,0,5.481322
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6316439,58.16304,45.56427,0,0,0,-1,0,0,0,0.6316439,0,0,0.6316439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212012,0,0.5053151,0,5.185333
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5894588,57.98478,46.2417,0.3595324,0.3595324,0,-1,0,0.3595324,163.9515,0.2110036,0,0,0.5894588,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1212012,0.3954857,0.471567,0,5.143147
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2915533,51.44838,45.88887,0.1053939,0.1053939,0,-1,0,0.1053939,276.632,0.1806124,0,0,0.2915533,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1212012,0.1159333,0.2332427,0,4.845243
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.0645307,45.68401,44.49873,0.3366441,0.3366441,0,-1,0,0.3366441,19.16882,0,0,0,0.0645307,0.3543622,0.3366441,0,0,0,4.553689,0,0.2898315,-0.2898315,5.694503,94.90819,0.1212012,0.3703085,0.05162456,0,4.61822
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,43.26383,43.26383,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.322035,4.263857,0,0.55391,-0.55391,5.110631,85.177,0.1212012,0.5788359,0,0,4.263857
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,41.87368,41.87368,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9374905,3.709947,0,0.7525573,-0.7525573,4.317365,71.95595,0.1212012,0.7864224,0,0,3.709947
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,40.52588,40.52588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773665,2.95739,0,0,0,4.317365,71.95595,0.1212012,0,0,0,2.95739
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,39.19925,39.19925,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.773665,2.95739,0,0.1701946,-0.1701946,4.137965,68.96593,0.1212012,0.1778533,0,0,2.95739
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,38.30306,38.30306,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.96277,2.787196,0,0.01464923,-0.01464923,4.122523,68.70858,0.1212012,0.01530845,0,0,2.787196
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,37.56918,37.56918,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.979047,2.772546,0,0.02019609,-0.02019609,4.101234,68.35377,0.1212012,0.02110491,0,0,2.772546
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,36.7365,36.7365,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.001487,2.75235,0,0.1861863,-0.1861863,3.904977,65.08282,0.1212012,0.1945646,0,0,2.75235
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,36.15786,36.15786,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.208361,2.566164,0,0.08511414,-0.08511414,3.815259,63.58752,0.1212012,0.08894428,0,0,2.566164
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,35.58628,35.58628,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.302932,2.48105,0,0.1712379,-0.1712379,3.634758,60.57918,0.1212012,0.1789436,0,0,2.48105
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.10643,35.10643,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.493196,2.309812,0,0.02599993,-0.02599993,3.607352,60.12241,0.1212012,0.02716992,0,0,2.309812
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,34.6901,34.6901,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.522085,2.283812,0,0.1327545,-0.1327545,3.467416,57.79015,0.1212012,0.1387285,0,0,2.283812
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03396026,35.09751,34.51368,0.2378469,0.2378469,0,0,0,0.2378469,14.2782,0,2.775558E-17,0,0.03396026,0.2503652,0.2378469,0,0,2.66959,2.151057,0,0.2164049,-0.2164049,3.239305,53.98832,0.1212012,0.2616316,0.02716821,0,2.185018
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2001121,37.69157,34.19614,0.7719669,0.7719669,0,0,0,0.7719669,25.92237,0,1.110223E-16,0,0.2001121,0.8125967,0.7719669,0,0,2.91004,1.934653,0,0.6124846,-0.6124846,2.59369,43.22808,0.1212012,0.8491636,0.1600897,0,2.134765
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4565741,43.16144,34.90885,0.7368442,0.7368442,0,0,0,0.7368442,61.96345,0,1.110223E-16,0,0.4565741,0.7756255,0.7368442,0,0,3.590579,1.322168,0,0.3190514,-0.3190514,2.25738,37.62293,0.1212012,0.8105286,0.3652593,0,1.778742
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9183701,54.64542,36.75767,0,0,0,-1,0,0,0,0,0,0,0.9183701,0,0,0,0,3.94508,1.003117,0.9183701,0,0.9183701,3.128623,52.1436,0.1210519,0,0.7346961,0,1.921487
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.052971,59.63868,38.42302,0,0,0,-1,0,0,0,0,0,0,1.052971,0,0,0,0,3.02671,1.82965,1.052971,0,1.052971,4.127559,68.79251,0.1208811,0,0.8423771,0,2.882621
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.073483,62.16134,40.15188,0.9088188,0.9088188,0,-1,0,0.9088188,118.1185,0,0,0,1.073483,0.9566514,0.9088188,0,0,1.973739,2.777324,0.116832,0,0.116832,4.238395,70.63979,0.1208621,0.9997007,0.8587867,0,3.850807
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.087532,64.59727,41.91602,0.431441,0.431441,0,-1,0,0.431441,252.0696,0,0,0,1.087532,0.4541484,0.431441,0,0,1.856907,2.882473,0.6333833,0,0.6333833,4.839275,80.65443,0.1207597,0.4745851,0.8700254,0,3.970005
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6607069,56.75434,43.70134,0.9820924,0.9820924,0,-1,0,0.9820924,67.27544,0,1.110223E-16,0,0.6607069,1.033782,0.9820924,0,0,1.223524,3.452518,0,0.3730746,-0.3730746,4.446021,74.10019,0.1207597,1.080302,0.5285655,0,4.113225
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7267389,59.47802,44.85156,0.3224286,0.3224286,0,-1,0,0.3224286,225.3953,0,0,0,0.7267389,0.3393986,0.3224286,0,0,1.638051,3.079443,0.3873403,0,0.3873403,4.813484,80.22457,0.1206971,0.3546715,0.5813911,0,3.806182
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5652029,56.56062,45.40903,0,0,0,-1,0,0,0,0,0,0,0.5652029,0,0,0,0,1.250711,3.428049,0.5652029,0,0.5652029,5.349682,89.16119,0.1206059,0,0.4521623,0,3.993252
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4023518,53.88356,46.08646,0.9849169,0.9849169,0,-1,0,0.9849169,40.85135,0,0,0,0.4023518,1.036755,0.9849169,0,0,0.6855077,3.936732,0,0.6344028,-0.6344028,4.680963,78.01589,0.1206059,1.083409,0.3218814,0,4.339084
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1361413,48.2692,45.72657,0.7283911,0.7283911,0,-1,0,0.7283911,18.69069,0,1.110223E-16,0,0.1361413,0.7667274,0.7283911,0,0,1.3904,3.302329,0,0.6305861,-0.6305861,4.016267,66.93764,0.1206059,0.8012302,0.108913,0,3.438471
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.0456919,45.17294,44.33643,0.4613927,0.4613927,0,-1,0,0.4613927,9.903039,0,5.551115E-17,0,0.0456919,0.4856766,0.4613927,0,0,2.091051,2.671743,0,0.4399847,-0.4399847,3.552482,59.20792,0.1206059,0.507532,0.03655352,0,2.717435
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,43.10858,43.10858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579923,2.231758,0,0,0,3.552482,59.20792,0.1206059,0,0,0,2.231758
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,41.71844,41.71844,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.579923,2.231758,0,0.3414772,-0.3414772,3.192534,53.20879,0.1206059,0.3568437,0,0,2.231758
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,40.38475,40.38475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959342,1.890281,0,0,0,3.192534,53.20879,0.1206059,0,0,0,1.890281
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,39.07928,39.07928,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.959342,1.890281,0,0.2044852,-0.2044852,2.976987,49.61636,0.1206059,0.213687,0,0,1.890281
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186548,1.685796,0,0,0,2.976987,49.61636,0.1206059,0,0,0,1.685796
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,37.47039,37.47039,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.186548,1.685796,0,0.09335871,-0.09335871,2.878579,47.97622,0.1206059,0.09755985,0,0,1.685796
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,36.65888,36.65888,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.29028,1.592437,0,0.09909391,-0.09909391,2.774125,46.23532,0.1206059,0.1035531,0,0,1.592437
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.08024,36.08024,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.400384,1.493343,0,0.1575869,-0.1575869,2.608013,43.4668,0.1206059,0.1646783,0,0,1.493343
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,35.50866,35.50866,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.57548,1.335757,0,0.2536991,-0.2536991,2.340591,39.00977,0.1206059,0.2651155,0,0,1.335757
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.02881,35.02881,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.857368,1.082057,0,0.03798828,-0.03798828,2.300548,38.34239,0.1206059,0.03969775,0,0,1.082057
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,34.61247,34.61247,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.899577,1.044069,0,0.08013467,-0.08013467,2.216079,36.93457,0.1206059,0.08374073,0,0,1.044069
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01627135,34.71514,34.43606,0,0,0,0,0,0,0,0,0,0,0.01627135,0,0,0,0,3.988616,0.9639345,0.01627135,0,0.01627135,2.231515,37.19184,0.1206033,0,0.01301708,0,0.9802059
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3651757,40.6141,34.11852,0.7582036,0.7582036,0,0,0,0.7582036,48.16328,0,1.110223E-16,0,0.3651757,0.7981091,0.7582036,0,0,3.972345,0.9785787,0,0.4329334,-0.4329334,1.775163,29.58599,0.1206033,0.834024,0.2921406,0,1.343755
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7434979,48.76155,34.83123,0.4077979,0.4077979,0,0,0,0.4077979,182.3202,0,0,0,0.7434979,0.4292609,0.4077979,0,0,4.453382,0.5456454,0.314237,0,0.314237,2.073275,34.55451,0.1205526,0.4485776,0.5947983,0,1.289143
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7549555,51.01368,36.65888,0.4458244,0.4458244,0,-1,0,0.4458244,169.3392,0,0,0,0.7549555,0.4692889,0.4458244,0,0,4.139145,0.8284587,0.2856667,0,0.2856667,2.344282,39.07129,0.1205066,0.4904068,0.6039644,0,1.583414
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8073261,53.95561,38.30306,0,0,0,-1,0,0,0,0,0,0,0.8073261,0,0,0,0,3.853478,1.085559,0.8073261,0,0.8073261,3.110178,51.8362,0.1203768,0,0.6458609,0,1.892885
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.106963,62.8346,40.03192,0.5266382,0.5266382,0,-1,0,0.5266382,210.1943,0,0,0,1.106963,0.554356,0.5266382,0,0,3.046152,1.812152,0.5526073,0,0.5526073,3.634428,60.57368,0.1202881,0.579302,0.8855706,0,2.919116
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.167795,66.43527,41.76078,0,0,0,-1,0,0,0,0,0,0,1.167795,0,0,0,0,2.493545,2.309499,1.167795,0,1.167795,4.742296,79.0381,0.1201011,0,0.9342361,0,3.477294
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9660233,63.54462,43.54609,1.435258,1.38,0,-1,0,1.38,70.00169,2.220446E-16,0.05525818,0.198784,0.9660233,1.452632,1.38,0,0,1.32575,3.360514,0,0.4866082,-0.4866082,4.229365,70.48928,0.1201011,1.578784,0.7728187,0,4.326538
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7028909,58.77485,44.69631,1.021583,1.021583,0,-1,0,1.021583,68.80408,0,0,0,0.7028909,1.075351,1.021583,0,0,1.866425,2.873906,0,0.3724599,-0.3724599,3.836758,63.94584,0.1201011,1.123742,0.5623127,0,3.576797
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6748533,58.77031,45.25378,0.5584776,0.5584776,0,-1,0,0.5584776,120.838,0,0,0,0.6748533,0.5878711,0.5584776,0,0,2.28027,2.501446,0.08698217,0,0.08698217,3.919277,65.32115,0.1200872,0.6143253,0.5398827,0,3.1763
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5149163,56.04852,45.92416,0,0,0,-1,0,0,0,0,0,0,0.5149163,0,0,0,0,2.193288,2.57973,0.5149163,0,0.5149163,4.407769,73.46268,0.1200049,0,0.411933,0,3.094646
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2936222,51.15232,45.56427,0.4933532,0.4933532,0,-1,0,0.4933532,59.51562,0,5.551115E-17,0,0.2936222,0.5193191,0.4933532,0,0,1.678371,3.043155,0,0.2256969,-0.2256969,4.169864,69.49759,0.1200049,0.5426885,0.2348977,0,3.336777
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06657396,45.40179,44.18118,0.7009362,0.7009362,0,-1,0,0.7009362,9.497863,0,1.110223E-16,0,0.06657396,0.7378276,0.7009362,0,0,1.929146,2.817458,0,0.6712536,-0.6712536,3.4623,57.70489,0.1200049,0.7710298,0.05325917,0,2.884032
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,42.94628,42.94628,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.674983,2.146204,0,0.3396335,-0.3396335,3.104295,51.73815,0.1200049,0.354917,0,0,2.146204
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052353,1.806571,0,0,0,3.104295,51.73815,0.1200049,0,0,0,1.806571
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,40.2295,40.2295,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,3.052353,1.806571,0,0.2528783,-0.2528783,2.837738,47.29554,0.1200049,0.2642578,0,0,1.806571
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.93815,38.93815,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.333329,1.553692,0,0.1445938,-0.1445938,2.685323,44.75529,0.1200049,0.1511005,0,0,1.553692
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,38.10548,38.10548,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.493989,1.409099,0,0.1096813,-0.1096813,2.569709,42.82839,0.1200049,0.1146169,0,0,1.409099
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,37.37159,37.37159,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.615857,1.299417,0,0.06732383,-0.06732383,2.498743,41.64563,0.1200049,0.0703534,0,0,1.299417
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,36.56009,36.56009,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.690661,1.232094,0,0.1619481,-0.1619481,2.328035,38.8005,0.1200049,0.1692358,0,0,1.232094
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.00262,36.00262,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.870604,1.070145,0,0.004616051,-0.004616051,2.323169,38.71941,0.1200049,0.004823774,0,0,1.070145
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,35.42398,35.42398,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.875733,1.065529,0,0.01300878,-0.01300878,2.309457,38.49087,0.1200049,0.01359418,0,0,1.065529
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.95119,34.95119,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.890187,1.052521,0,0.2932107,-0.2932107,2.000385,33.33969,0.1200049,0.3064052,0,0,1.052521
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,34.53485,34.53485,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,4.215977,0.7593099,0,0.04774156,-0.04774156,1.950061,32.50096,0.1200049,0.04988993,0,0,0.7593099
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03395578,34.93455,34.35138,0.1644365,0.1644365,0,0,0,0.1644365,20.64978,0,0,0,0.03395578,0.1730911,0.1644365,0,0,4.269023,0.7115684,0,0.1391353,-0.1391353,1.8034,30.0566,0.1200049,0.1808802,0.02716462,0,0.7455242
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1494595,36.62745,34.03384,0.732725,0.732725,0.425,0,0.172125,0.732725,20.39776,0,1.110223E-16,0,0.1494595,0.323921,0.3077249,0,0,4.423618,0.5724331,0,0.1744615,-0.1744615,1.619501,26.99163,0.1200049,0.8059974,0.1195676,1.7,0.7218925
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.28391,39.7555,34.73244,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,48.79776,0,0,0,0.28391,0,0,1.118191,1.062281,4.617464,0.3979716,1.346191,0,1.346191,2.89661,48.27674,0.120304,0.6399905,0.227128,1.7,0.6818816
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4500767,44.75696,36.53892,0.6586404,0.6586404,0,-1,0,0.6586404,68.33421,0,0,0,0.4500767,0.6933057,0.6586404,0,0,3.271273,1.609543,0,0.243229,-0.243229,2.640224,44.00365,0.120304,0.7245045,0.3600613,0,2.05962
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7495896,52.58437,38.1831,1.572596,1.38,0,-1,0,1.38,54.31808,2.220446E-16,0.1925957,0.3498552,0.7495896,1.452632,1.38,0,0,3.541527,1.366314,0,0.703042,-0.703042,1.899153,31.65248,0.120304,1.729855,0.5996717,0,2.115904
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9527302,58.97896,39.86962,0.02533407,0.02533407,0,-1,0,0.02533407,3760.667,0,0,0,0.9527302,0.02666744,0.02533407,0,0,4.322685,0.6632724,0.9260628,0,0.9260628,2.777693,46.2948,0.1201562,0.02786748,0.7621841,0,1.616003
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9543514,61.00967,41.59848,0.6306826,0.6306826,0,-1,0,0.6306826,151.3204,0,0,0,0.9543514,0.6638764,0.6306826,0,0,3.396622,1.496729,0.290475,0,0.290475,3.053262,50.8876,0.1201099,0.6937508,0.7634811,0,2.45108
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7945025,59.32166,43.34851,0.04750146,0.04750146,0,-1,0,0.04750146,1672.585,0,0,0,0.7945025,0.05000154,0.04750146,0,0,3.106147,1.758156,0.7445009,0,0.7445009,3.759558,62.65917,0.1199915,0.05225161,0.635602,0,2.552659
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6786197,58.02142,44.49873,0.6607872,0.6607872,0,-1,0,0.6607872,102.6987,1.110223E-16,0,0,0.6786197,0.6955655,0.6607872,0,0,2.361646,2.428207,0,0.01694581,-0.01694581,3.741695,62.36146,0.1199915,0.7268659,0.5428958,0,3.106827
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8036467,61.44432,45.04914,0.6460092,0.6460092,0,-1,0,0.6460092,124.4017,0,0,0,0.8036467,0.6800097,0.6460092,0,0,2.380475,2.411262,0.1236371,0,0.1236371,3.858988,64.31633,0.1199719,0.7106102,0.6429174,0,3.214908
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4560261,54.5616,45.68423,1.015466,1.015466,0,-1,0,1.015466,44.90805,0,2.220446E-16,0,0.4560261,1.068912,1.015466,0,0,2.256838,2.522535,0,0.6128858,-0.6128858,3.212949,53.54905,0.1199719,1.117013,0.3648209,0,2.978561
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1762771,48.63137,45.3314,0.7002127,0.7002127,0,-1,0,0.7002127,25.17479,0,0,0,0.1762771,0.737066,0.7002127,0,0,2.937822,1.909649,0,0.5607889,-0.5607889,2.621826,43.69701,0.1199719,0.7702339,0.1410217,0,2.085926
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.0598414,45.0714,43.97654,0.1604515,0.1604515,0,-1,0,0.1604515,37.29564,0,2.775558E-17,0,0.0598414,0.1688963,0.1604515,0,0,3.560921,1.34886,0,0.1090549,-0.1090549,2.506872,41.78112,0.1199719,0.1764966,0.04787312,0,1.408702
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,42.7487,42.7487,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,3.682093,1.239805,0,0.08880856,-0.08880856,2.41326,40.22091,0.1199719,0.09280494,0,0,1.239805
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,41.35855,41.35855,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,3.780769,1.150997,0,0.6241443,-0.6241443,1.755354,29.25584,0.1199719,0.6522307,0,0,1.150997
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,40.0672,40.0672,0.629716,0.5005099,0,-1,0,0.5005099,0,0,0.129206,0.1921777,0,0.5268525,0.5005099,0,0,4.474263,0.5268525,0,0.5268525,-0.5268525,1.200002,20,0.1199719,0.6926876,0,0,0.5268525
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,38.79702,38.79702,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199719,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.96434,37.96434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199719,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,37.23046,37.23046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199719,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199719,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.88266,35.88266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199719,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,35.30402,35.30402,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199719,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.83123,34.83123,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199719,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,34.43606,34.43606,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1202158,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02578922,34.69486,34.25259,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02578922,0,0,1.452632,1.38,3.679654,1.242,1.405789,0,1.405789,3.842834,64.0471,0.1204041,0,0.02063137,1.7,1.267789
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2449185,38.22732,33.93504,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2449185,0,0,1.452632,1.38,2.273865,2.50721,1.624918,0,1.624918,5.384367,89.73927,0.1205569,0,0.1959348,1.7,2.752129
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2595575,39.1885,34.61247,0.3030995,0.3030995,0,0,0,0.3030995,85.63442,0,0,0,0.2595575,0.319052,0.3030995,0,0,0.6489467,3.969637,0,0.0594946,-0.0594946,5.321654,88.69406,0.1205569,0.3334094,0.207646,0,4.229194
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7320403,50.27032,36.41896,0.5999525,0.5999525,0,-1,0,0.5999525,122.0164,0,0,0,0.7320403,0.6315289,0.5999525,0,0,0.7150518,3.910142,0.1005114,0,0.1005114,5.417008,90.28328,0.1205409,0.6599477,0.5856323,0,4.642183
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9839786,57.60046,38.04902,0.3023507,0.3023507,0,-1,0,0.3023507,325.4428,0.05117431,0,0,0.9839786,0.3182639,0.3023507,0,0,0.6145403,4.000603,0.6145403,0,0.6145403,6.000012,100,0.1204435,0.3325858,0.7871829,0,4.984581
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8277776,56.00687,39.73554,1.535366,1.38,0,-1,0,1.38,59.98388,2.220446E-16,0.1553662,0.3089029,0.8277776,1.452632,1.38,0,0,0,4.553689,0,0.624854,-0.624854,5.341358,89.02245,0.1204435,1.688903,0.662222,0,5.381466
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9033831,59.63776,41.43618,0,0,0,-1,0,0,0,0.2091008,0,0,0.9033831,0,0,0,0,0.6942822,3.928835,0.6942822,0,0.6942822,6.000012,100,0.1203336,0,0.7227064,0,4.832218
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.158999,67.93975,43.18621,0.2699513,0.2699513,0,-1,0,0.2699513,429.3362,0.8748394,0,0,1.158999,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.1203336,0.2969465,0.9271989,0,5.712687
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7990661,60.48841,44.29409,0.09396695,0.09396695,0,-1,0,0.09396695,850.3693,0.7001536,0,0,0.7990661,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1203336,0.1033636,0.6392529,0,5.352755
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5916225,56.52132,44.85156,0.004745426,0.004745426,0,-1,0,0.004745426,12467.22,0.5866273,0,0,0.5916225,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1203336,0.005219969,0.473298,0,5.145311
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3577904,52.34993,45.48665,0.08453637,0.08453637,0,-1,0,0.08453637,423.2384,0.2688048,0,0,0.3577904,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1203336,0.09299001,0.2862324,0,4.911479
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2996562,50.82443,45.13382,0,0,0,-1,0,0,0,0.2996562,0,0,0.2996562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203336,0,0.239725,0,4.853345
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06915261,45.00837,43.74368,0.05240665,0.05240665,0,-1,0,0.05240665,131.9539,0.01398771,0,0,0.06915261,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1203336,0.05764732,0.05532209,0,4.622841
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,42.50878,42.50878,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1203336,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,41.16097,41.16097,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1203336,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,39.86962,39.86962,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1203336,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,38.59944,38.59944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1203336,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,37.8091,37.8091,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1203336,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,37.09639,37.09639,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1203336,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,36.27782,36.27782,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1203336,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,35.7627,35.7627,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1203336,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,35.19111,35.19111,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1203336,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,34.71127,34.71127,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1203336,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,34.33727,34.33727,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1203336,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02371465,34.56015,34.1538,0,0,0,0,0,0,0,0,0,0,0.02371465,0,0,0,0,4.490803,0.5119665,0.02371465,0,0.02371465,1.76216,29.36928,0.1203299,0,0.01897172,0,0.5356811
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1507085,36.44867,33.83625,0.147246,0.147246,0,0,0,0.147246,102.3515,0,0,0,0.1507085,0.1549958,0.147246,0,0,4.467088,0.5333096,0,0.004287302,-0.004287302,1.757641,29.29396,0.1203299,0.1619706,0.1205668,0,0.6840181
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1747007,37.54125,34.49251,0,0,0,0,0,0,0,0,0,0,0.1747007,0,0,0,0,4.471852,0.5290223,0.1747007,0,0.1747007,1.923377,32.05621,0.1203022,0,0.1397606,0,0.7037231
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2304932,40.37152,36.27782,0.525109,0.525109,0,-1,0,0.525109,43.89436,0,0,0,0.2304932,0.5527464,0.525109,0,0,4.297151,0.686253,0,0.3222531,-0.3222531,1.583692,26.39481,0.1203022,0.5776199,0.1843946,0,0.9167463
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4153519,45.52942,37.90789,0,0,0,-1,0,0,0,0,0,0,0.4153519,0,0,0,0,4.65521,0.3639999,0.4153519,0,0.4153519,1.977729,32.96209,0.1202366,0,0.3322815,0,0.7793518
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5333886,49.60052,39.55207,0,0,0,-1,0,0,0,0,0,0,0.5333886,0,0,0,0,4.239858,0.7378166,0.5333886,0,0.5333886,2.483746,41.39569,0.1201525,0,0.4267108,0,1.271205
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.574101,52.24348,41.23859,0.2818516,0.2818516,0,-1,0,0.2818516,203.6891,0,0,0,0.574101,0.2966859,0.2818516,0,0,3.70647,1.217866,0.2774151,0,0.2774151,2.746925,45.782,0.1201088,0.3100368,0.4592808,0,1.791967
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2799497,48.21524,42.98862,0.6088378,0.6088378,0,-1,0,0.6088378,45.981,0,1.110223E-16,0,0.2799497,0.6408819,0.6088378,0,0,3.429054,1.46754,0,0.3609322,-0.3609322,2.366469,39.44108,0.1201088,0.6697215,0.2239597,0,1.74749
