Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5844555,55.54963,44.0965,0,0,0,-1,0,0,0,0,0,0,0.5844555,0,0,0,0,3.83009,1.106608,0.5844555,0,0.5844555,2.920933,48.68211,0.1200168,0,0.4675644,0,1.691063
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2286257,48.9426,44.65397,0.08320251,0.08320251,0,-1,0,0.08320251,274.7822,0,0,0,0.2286257,0.08758159,0.08320251,0,0,3.245635,1.632618,0.1410441,0,0.1410441,3.054739,50.91221,0.1199946,0.09152277,0.1829005,0,1.861243
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07026036,46.62979,45.3314,0.4177419,0.4177419,0,-1,0,0.4177419,16.81908,0,0,0,0.07026036,0.4397283,0.4177419,0,0,3.104591,1.759557,0,0.369468,-0.369468,2.665285,44.42133,0.1199946,0.4595161,0.05620829,0,1.829818
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02958937,45.51442,44.97152,0.6088179,0.6088179,0,-1,0,0.6088179,4.860135,0,0,0,0.02958937,0.6408609,0.6088179,0,0,3.515111,1.390089,0,0.6112716,-0.6112716,2.020948,33.68241,0.1199946,0.6696997,0.0236715,0,1.419679
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02713893,44.07476,43.58138,0,0,0,-1,0,0,0,0,0,0,0.02713893,0,0,0,0,4.194301,0.7788178,0.02713893,0,0.02713893,2.046695,34.11151,0.1199903,0,0.02171115,0,0.8059567
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,42.31119,42.31119,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.167162,0.8032429,0,0.3078901,-0.3078901,1.72215,28.70244,0.1199903,0.3217452,0,0,0.8032429
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.509263,0.4953527,0,0,0,1.72215,28.70244,0.1199903,0,0,0,0.4953527
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,39.71437,39.71437,0.4908852,0.4705851,0,-1,0,0.4705851,0,0,0.02030011,0.06938864,0,0.4953527,0.4705851,0,0,4.509263,0.4953527,0,0.4953527,-0.4953527,1.200002,20,0.1199903,0.5399737,0,0,0.4953527
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,38.47947,38.47947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199903,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,37.66797,37.66797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199903,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.95525,36.95525,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199903,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,36.17903,36.17903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199903,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,35.6639,35.6639,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199903,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199903,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,34.63364,34.63364,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199903,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,34.25259,34.25259,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1202283,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02343666,34.47757,34.07618,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.28618,2.220446E-16,0,0,0.02343666,0,0,1.452632,1.38,3.679654,1.242,1.403437,0,1.403437,3.840602,64.00991,0.120472,0.1582957,0.01874933,1.7,1.265437
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09585529,35.43105,33.7798,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.79311,0,0,0,0.09585529,0,0,1.215714,1.154928,2.276218,2.505093,1.250783,0,1.250783,5.0272,83.78649,0.1207797,0.5327147,0.07668424,1.7,2.600948
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1736327,37.44315,34.41489,1.129928,1.129928,0,0,0,1.129928,15.3667,0,2.220446E-16,0,0.1736327,1.189398,1.129928,0,0,1.025434,3.630798,0,1.015765,-1.015765,3.956489,65.94136,0.1207797,1.242921,0.1389061,0,3.804431
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2251496,40.17286,36.17903,0,0,0,-1,0,0,0,0,0,0,0.2251496,0,0,0,0,2.154062,2.615033,0.2251496,0,0.2251496,4.170085,69.50127,0.1207442,0,0.1801197,0,2.840183
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8809263,54.98549,37.78793,0.3455399,0.3455399,0,-1,0,0.3455399,254.942,0,0,0,0.8809263,0.3637262,0.3455399,0,0,1.928912,2.817668,0.5172001,0,0.5172001,4.660744,77.67891,0.1206629,0.3800938,0.704741,0,3.698594
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.165599,63.54884,39.418,0,0,0,-1,0,0,0,0,0,0,1.165599,0,0,0,0,1.411712,3.283148,1.165599,0,1.165599,5.766528,96.10861,0.12048,0,0.932479,0,4.448747
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.157154,65.38692,41.11863,0.512881,0.512881,0,-1,0,0.512881,225.6183,0.3711653,0,0,1.157154,0.5398747,0.512881,0,0,0.2461136,4.332187,0.2461136,0,0.2461136,6.000012,100,0.1204415,0.5641691,0.9257229,0,5.48934
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7835308,58.48946,42.82632,0.5796205,0.5796205,0,-1,0,0.5796205,135.18,0.173404,0,0,0.7835308,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1204415,0.6375825,0.6268247,0,5.33722
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7977914,60.06235,43.94126,1.139263,1.139263,0,-1,0,1.139263,70.02698,0,0,0,0.7977914,1.199224,1.139263,0,0,0,4.553689,0,0.4014328,-0.4014328,5.576865,92.94756,0.1204415,1.253189,0.6382331,0,5.35148
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.725324,59.05439,44.49873,0,0,0,-1,0,0,0,0.2792877,0,0,0.725324,0,0,0,0,0.4460364,4.152256,0.4460364,0,0.4460364,6.000012,100,0.1203717,0,0.5802593,0,4.87758
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.391888,52.66698,45.13382,0.1424959,0.1424959,0,-1,0,0.1424959,275.0169,0.2418923,0,0,0.391888,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1203717,0.1567455,0.3135104,0,4.945577
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1146214,46.89573,44.77393,0.4864914,0.4864914,0,-1,0,0.4864914,23.56083,0,5.551115E-17,0,0.1146214,0.5120963,0.4864914,0,0,0,4.553689,0,0.3974749,-0.3974749,5.581037,93.01709,0.1203717,0.5351406,0.09169712,0,4.66831
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0705983,44.67216,43.38379,0,0,0,-1,0,0,0,0,0,0,0.0705983,0,0,0,0,0.4416387,4.156214,0.0705983,0,0.0705983,5.648012,94.13335,0.1203607,0,0.05647864,0,4.226812
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,42.11361,42.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3710404,4.219752,0,0,0,5.648012,94.13335,0.1203607,0,0,0,4.219752
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,40.80109,40.80109,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3710404,4.219752,0,0.6919366,-0.6919366,4.918647,81.97729,0.1203607,0.7230737,0,0,4.219752
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,39.5309,39.5309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.139859,3.527816,0,0,0,4.918647,81.97729,0.1203607,0,0,0,3.527816
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.139859,3.527816,0,0,0,4.918647,81.97729,0.1203607,0,0,0,3.527816
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,37.49155,37.49155,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.139859,3.527816,0,0.292457,-0.292457,4.61037,76.83935,0.1203607,0.3056175,0,0,3.527816
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.464811,3.235359,0,0,0,4.61037,76.83935,0.1203607,0,0,0,3.235359
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.0379,36.0379,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.464811,3.235359,0,0.08937885,-0.08937885,4.516157,75.26913,0.1203607,0.0934009,0,0,3.235359
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,35.52277,35.52277,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.564121,3.14598,0,0.08497766,-0.08497766,4.426582,73.77622,0.1203607,0.08880166,0,0,3.14598
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.97236,34.97236,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.65854,3.061002,0,0.1211105,-0.1211105,4.298921,71.64854,0.1203607,0.1265604,0,0,3.061002
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793108,2.939892,0,0,0,4.298921,71.64854,0.1203607,0,0,0,2.939892
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.13968,34.13968,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.793108,2.939892,0,0.02027191,-0.02027191,4.277552,71.2924,0.1203607,0.02118415,0,0,2.939892
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003079917,34.02999,33.97738,0.0614612,0.0614612,0,0,0,0.0614612,5.011156,0,0,0,0.003079917,0.064696,0.0614612,0,0,1.815632,2.91962,0,0.06161609,-0.06161609,4.212603,70.20992,0.1203607,0.06760732,0.002463933,0,2.9227
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01467763,33.91035,33.65984,0.4049496,0.4049496,0,0,0,0.4049496,3.624556,0,5.551115E-17,0,0.01467763,0.4262627,0.4049496,0,0,1.884094,2.858004,0,0.4115851,-0.4115851,3.778754,62.97911,0.1203607,0.4454446,0.0117421,0,2.872682
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1082565,36.18966,34.3161,1.319447,1.319447,0.425,0,0.172125,1.319447,8.204688,1.110223E-16,0,0,0.1082565,0.9415236,0.8944474,0,0,2.341411,2.446419,0,0.833267,-0.833267,2.900414,48.34013,0.1203607,1.451392,0.08660523,1.7,2.554676
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2418258,40.33181,36.0379,1.00472,1.00472,0,-1,0,1.00472,24.06897,0,2.220446E-16,0,0.2418258,1.0576,1.00472,0,0,3.267263,1.613152,0,0.8157743,-0.8157743,2.040512,34.00847,0.1203607,1.105192,0.1934606,0,1.854978
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07825982,39.02513,37.6468,0,0,0,-1,0,0,0,0,0,0,0.07825982,0,0,0,0,4.173679,0.7973777,0.07825982,0,0.07825982,2.114756,35.24586,0.1203484,0,0.06260785,0,0.8756375
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.528939,49.21657,39.27687,0.2234914,0.2234914,0,-1,0,0.2234914,236.6708,0,0,0,0.528939,0.2352542,0.2234914,0,0,4.095419,0.8678115,0.2936849,0,0.2936849,2.39337,39.88942,0.1203026,0.2458406,0.4231512,0,1.396751
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7817106,56.36652,40.96339,0.2458823,0.2458823,0,-1,0,0.2458823,317.9207,0,0,0,0.7817106,0.2588235,0.2458823,0,0,3.801734,1.132128,0.5228871,0,0.5228871,2.889424,48.15697,0.1202209,0.2704705,0.6253684,0,1.913839
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5369359,53.0164,42.67108,0.05551459,0.05551459,0,-1,0,0.05551459,967.198,0,0,0,0.5369359,0.0584364,0.05551459,0,0,3.278847,1.602726,0.4784995,0,0.4784995,3.343369,55.7227,0.1201463,0.06106604,0.4295487,0,2.139662
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.487271,53.13979,43.74368,0.5837545,0.5837545,0,-1,0,0.5837545,83.47189,0,0,0,0.487271,0.6144785,0.5837545,0,0,2.800348,2.033376,0,0.1272075,-0.1272075,3.20928,53.4879,0.1201463,0.64213,0.3898168,0,2.520647
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3497718,50.90464,44.2588,1.422401,1.38,0,-1,0,1.38,25.34578,0,0.04240063,0.1846407,0.3497718,1.452632,1.38,0,0,2.941689,1.906168,0,1.10286,-1.10286,2.046764,34.11266,0.1201463,1.564641,0.2798174,0,2.25594
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1440339,47.57181,44.89389,0.2190921,0.2190921,0,-1,0,0.2190921,65.74124,0,2.775558E-17,0,0.1440339,0.2306232,0.2190921,0,0,4.167089,0.8033086,0,0.08658938,-0.08658938,1.955491,32.59145,0.1201463,0.2410013,0.1152271,0,0.9473425
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06292694,45.68988,44.53401,0,0,0,-1,0,0,0,0,0,0,0.06292694,0,0,0,0,4.2633,0.7167192,0.06292694,0,0.06292694,2.015188,33.58641,0.1201365,0,0.05034155,0,0.7796462
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07131891,44.4435,43.14387,1.172989,0.8024387,0,-1,0,0.8024387,8.88777,0,0.3705508,0.5420521,0.07131891,0.8446723,0.8024387,0,0,4.200373,0.7733535,0,0.7733535,-0.7733535,1.200002,20,0.1201365,1.290288,0.05705513,0,0.8446723
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,41.91602,41.91602,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,40.58939,40.58939,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,39.35449,39.35449,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,38.14782,38.14782,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,37.35042,37.35042,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,36.65888,36.65888,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.90383,35.90383,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,35.40987,35.40987,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.8524,34.8524,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,34.41489,34.41489,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201365,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.03384,34.03384,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1203525,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.0169594,34.1685,33.87859,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.13603,2.220446E-16,0,0,0.0169594,0,0,1.452632,1.38,3.679654,1.242,1.396959,0,1.396959,3.834457,63.9075,0.1205927,0.1537187,0.01356752,1.7,1.258959
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2062356,37.15147,33.56105,1.179111,1.179111,1.7,0,0.5202,1.179111,17.49077,0,0,0,0.2062356,0,0,0.520889,0.4948446,2.282695,2.499264,0.7010803,0,0.7010803,4.49956,74.99252,0.1207643,1.297022,0.1649885,1.7,2.705499
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6400145,45.9736,34.19614,0.3216997,0.3216997,1.312858,0,0.4145102,0.3216997,198.9478,-1.110223E-16,0,0,0.6400145,0,0,0.9911582,0.9416003,1.581615,3.130236,1.581615,0,1.581615,6.000012,100,0.1208651,0.3538696,0.5120116,1.7,3.77025
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6550636,48.16508,35.93911,0.4425797,0.4425797,0,-1,0,0.4425797,148.0103,0.1891902,0,0,0.6550636,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1208651,0.4868377,0.5240509,0,5.208753
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4686109,46.16051,37.52684,0.4223474,0.4223474,0,-1,0,0.4223474,110.9539,0.02403473,0,0,0.4686109,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1208651,0.4645821,0.3748887,0,5.0223
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6419839,51.39426,39.15691,1.557655,1.38,0,-1,0,1.38,46.52058,2.220446E-16,0.1776548,0.3334203,0.6419839,1.452632,1.38,0,0,0,4.553689,0,0.8106477,-0.8106477,5.145514,85.7584,0.1208651,1.71342,0.5135871,0,5.195673
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6539974,53.43716,40.80109,0.7722768,0.7722768,0,-1,0,0.7722768,84.68433,0,0,0,0.6539974,0.8129229,0.7722768,0,0,0.9007196,3.743041,0,0.1589255,-0.1589255,4.977992,82.96637,0.1208651,0.8495044,0.5231979,0,4.397039
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8655101,59.98951,42.50878,0.7954791,0.7954791,0,-1,0,0.7954791,108.8036,0,0,0,0.8655101,0.8373464,0.7954791,0,0,1.077303,3.584116,0.02816369,0,0.02816369,5.004711,83.41167,0.1208607,0.875027,0.6924081,0,4.449626
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7830835,59.32535,43.58138,0.5824404,0.5824404,0,-1,0,0.5824404,134.4487,0,0,0,0.7830835,0.6130952,0.5824404,0,0,1.04914,3.609463,0.1699884,0,0.1699884,5.165976,86.09943,0.1208343,0.6406844,0.6264668,0,4.392547
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6702157,57.39497,44.0965,0.4288735,0.4288735,0,-1,0,0.4288735,156.2735,0,0,0,0.6702157,0.4514458,0.4288735,0,0,0.8791514,3.762453,0.2187699,0,0.2187699,5.373519,89.55847,0.1208003,0.4717608,0.5361725,0,4.432668
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4769687,53.98068,44.73159,0.7145514,0.7145514,0,-1,0,0.7145514,66.75078,0,0,0,0.4769687,0.7521594,0.7145514,0,0,0.6603816,3.959346,0,0.2751907,-0.2751907,5.083443,84.72387,0.1208003,0.7860066,0.381575,0,4.436314
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.29989,50.00082,44.33643,0,0,0,-1,0,0,0,0,0,0,0.29989,0,0,0,0,0.966149,3.684155,0.29989,0,0.29989,5.367943,89.46554,0.1207536,0,0.239912,0,3.984045
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06602367,44.14715,42.94628,1.623222,1.38,0,-1,0,1.38,4.784324,0,0.243222,0.4055442,0.06602367,1.452632,1.38,0,0,0.6662591,3.954056,0,1.386608,-1.386608,3.90633,65.10537,0.1207536,1.785544,0.05281894,0,4.02008
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,41.6761,41.6761,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.206934,2.567448,0,0.5812385,-0.5812385,3.293651,54.89407,0.1207536,0.6073943,0,0,2.567448
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,40.37064,40.37064,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.852755,1.986209,0,0.5576689,-0.5576689,2.705816,45.09685,0.1207536,0.582764,0,0,1.986209
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,39.13573,39.13573,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.472387,1.42854,0,0.6905678,-0.6905678,1.977894,32.96483,0.1207536,0.7216433,0,0,1.42854
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.94318,37.94318,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.239685,0.7379727,0,0.1694135,-0.1694135,1.799316,29.98855,0.1207536,0.1770371,0,0,0.7379727
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,37.17401,37.17401,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.427922,0.5685592,0,0.07665565,-0.07665565,1.718514,28.64185,0.1207536,0.08010515,0,0,0.5685592
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,36.49658,36.49658,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.513095,0.4919035,0,0.1653026,-0.1653026,1.54427,25.73778,0.1207536,0.1727412,0,0,0.4919035
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,35.7627,35.7627,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.696764,0.3266009,0,0.162649,-0.162649,1.372823,22.88034,0.1207536,0.1699682,0,0,0.3266009
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,35.26873,35.26873,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.877486,0.1639519,0,0.1227344,-0.1227344,1.24345,20.72412,0.1207536,0.1282574,0,0,0.1639519
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,34.73244,34.73244,0.1597833,0.03915669,0,-1,0,0.03915669,0,0,0.1206266,0.1366049,0,0.04121757,0.03915669,0,0,5.013857,0.04121757,0,0.04121757,-0.04121757,1.200002,20,0.1207536,0.1757616,0,0,0.04121757
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,34.29493,34.29493,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207536,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.93504,33.93504,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209558,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03151146,34.31896,33.7798,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.4789,2.220446E-16,0,0,0.03151146,0,0,1.452632,1.38,3.679654,1.242,1.411511,0,1.411511,3.848263,64.13758,0.1211888,0.147633,0.02520917,1.7,1.273511
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3267539,39.22424,33.46225,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,87.77578,0,0,0,0.3267539,0,0,1.32774,1.261353,2.268143,2.51236,1.588107,0,1.588107,5.354873,89.24771,0.1214374,0.4094858,0.2614031,1.7,2.839114
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7193671,47.46255,34.09734,0.3179759,0.3179759,0,0,0,0.3179759,226.2332,0,0,0,0.7193671,0.3347114,0.3179759,0,0,0.6800358,3.941657,0.3846557,0,0.3846557,5.71979,95.32964,0.1213777,0.3497735,0.5754937,0,4.661024
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9982566,55.36386,35.8262,1.174241,1.174241,0,-1,0,1.174241,85.01291,0,0,0,0.9982566,1.236043,1.174241,0,0,0.2953801,4.287847,0,0.2377868,-0.2377868,5.469141,91.15216,0.1213777,1.291665,0.7986053,0,5.286103
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8404272,53.67814,37.41393,0.8162803,0.8162803,0,-1,0,0.8162803,102.9582,0,1.110223E-16,0,0.8404272,0.8592424,0.8162803,0,0,0.5595877,4.05006,0,0.01881527,-0.01881527,5.449307,90.82161,0.1213777,0.8979083,0.6723417,0,4.890487
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.219115,64.40726,39.01577,0.4052573,0.4052573,0,-1,0,0.4052573,300.825,0.2120351,0,0,1.219115,0.4265866,0.4052573,0,0,0.5804936,4.031245,0.5804936,0,0.5804936,6.000012,100,0.1212876,0.445783,0.9752921,0,5.25036
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.015764,61.40514,40.68818,0.6868957,0.6868957,0,-1,0,0.6868957,147.8775,0.2927162,0,0,1.015764,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1212876,0.7555853,0.8126115,0,5.569453
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.246629,69.22678,42.35353,0.5297548,0.5297548,0,-1,0,0.5297548,235.3219,0.6889923,0,0,1.246629,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1212876,0.5827302,0.9973031,0,5.800318
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.047683,65.35056,43.38379,0.07980829,0.07980829,0,-1,0,0.07980829,1312.749,0.9636741,0,0,1.047683,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1212876,0.08778912,0.8381463,0,5.601372
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.957759,63.75576,43.89892,0.5715453,0.5715453,0,-1,0,0.5715453,167.5736,0.3561324,0,0,0.957759,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1212876,0.6286998,0.7662072,0,5.511448
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6724196,57.9243,44.53401,1.490868,1.38,0,-1,0,1.38,48.72606,2.220446E-16,0.1108681,0.2599549,0.6724196,1.452632,1.38,0,0,0,4.553689,0,0.7802119,-0.7802119,5.177597,86.2931,0.1212876,1.639955,0.5379357,0,5.226109
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3799271,51.38026,44.13884,0.7119164,0.7119164,0,-1,0,0.7119164,53.36681,0,1.110223E-16,0,0.3799271,0.7493857,0.7119164,0,0,0.8669022,3.773477,0,0.3694586,-0.3694586,4.788153,79.80238,0.1212876,0.7831081,0.3039417,0,4.153404
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06471079,43.92402,42.7487,0.6918323,0.6918323,0,-1,0,0.6918323,9.353537,0,0,0,0.06471079,0.7282445,0.6918323,0,0,1.277412,3.404018,0,0.6635337,-0.6635337,4.088727,68.14531,0.1212876,0.7610155,0.05176863,0,3.468729
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,41.47852,41.47852,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.014672,2.740484,0,0.4346786,-0.4346786,3.630535,60.5088,0.1212876,0.4542391,0,0,2.740484
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,40.17305,40.17305,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.497648,2.305806,0,1.162995,-1.162995,2.404632,40.07711,0.1212876,1.215329,0,0,2.305806
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.95932,38.95932,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.789864,1.142812,0,0.3642046,-0.3642046,2.020726,33.6787,0.1212876,0.3805939,0,0,1.142812
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,37.78793,37.78793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.194536,0.7786069,0,0,0,2.020726,33.6787,0.1212876,0,0,0,0.7786069
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.01171,37.01171,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.194536,0.7786069,0,0.1094628,-0.1094628,1.905342,31.75564,0.1212876,0.1143887,0,0,0.7786069
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316161,0.669144,0,0,0,1.905342,31.75564,0.1212876,0,0,0,0.669144
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,35.62156,35.62156,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.316161,0.669144,0,0.1311205,-0.1311205,1.767129,29.45209,0.1212876,0.1370209,0,0,0.669144
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.14877,35.14877,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.461851,0.5380236,0,0.1747023,-0.1747023,1.582977,26.38289,0.1212876,0.1825639,0,0,0.5380236
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,34.61247,34.61247,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.655964,0.3633213,0,0.1477345,-0.1477345,1.427251,23.78747,0.1212876,0.1543826,0,0,0.3633213
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.1538,34.1538,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.820114,0.2155868,0,0.1352405,-0.1352405,1.284695,21.41154,0.1212876,0.1413263,0,0,0.2155868
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.82214,33.82214,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.970381,0.08034626,0,0.07103633,-0.07103633,1.209816,20.16356,0.1212876,0.07423297,0,0,0.08034626
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0295715,34.1441,33.63867,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.18805,0,0,0,0.0295715,0,0,1.452632,1.38,5.04931,0.009309928,1.409572,0,1.409572,2.547053,42.45079,0.1215078,0.1153987,0.0236572,1.7,0.03888142
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1456684,35.85822,33.34229,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1456684,0,0,1.452632,1.38,3.639739,1.277924,1.525668,0,1.525668,3.994429,66.57368,0.1216686,0,0.1165347,1.7,1.423593
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4525769,42.08092,33.95621,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,56.1315,0,0,0,0.4525769,0,0,0.8937203,0.8490342,2.11407,2.651026,1.301611,0,1.301611,5.229246,87.15392,0.121959,0.8869077,0.3620615,1.7,3.103603
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4666375,44.17392,35.68507,0.5489166,0.5489166,0,-1,0,0.5489166,85.01064,0,0,0,0.4666375,0.5778069,0.5489166,0,0,0.812459,3.822476,0,0.1111694,-0.1111694,5.112063,85.20087,0.121959,0.6038082,0.37331,0,4.289114
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6856343,50.24384,37.2728,0.5522705,0.5522705,0,-1,0,0.5522705,124.1483,0,0,0,0.6856343,0.5813373,0.5522705,0,0,0.9359806,3.711306,0.1042969,0,0.1042969,5.211008,86.84995,0.1219428,0.6074975,0.5485074,0,4.396941
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.475087,47.72329,38.8817,0.7208014,0.7208014,0,-1,0,0.7208014,65.91095,1.110223E-16,0,0,0.475087,0.7587383,0.7208014,0,0,0.8316836,3.805174,0,0.2836513,-0.2836513,4.912013,81.86672,0.1219428,0.7928815,0.3800696,0,4.280261
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5131413,50.21034,40.50471,0.4758584,0.4758584,0,-1,0,0.4758584,107.8349,0,0,0,0.5131413,0.5009036,0.4758584,0,0,1.146852,3.521522,0.01223764,0,0.01223764,4.923623,82.06021,0.1219409,0.5234443,0.410513,0,4.034664
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2613804,46.99762,42.15594,0,0,0,-1,0,0,0,0,0,0,0.2613804,0,0,0,0,1.134614,3.532536,0.2613804,0,0.2613804,5.17159,86.19299,0.1219004,0,0.2091043,0,3.793917
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.0826925,44.73827,43.22855,0,0,0,-1,0,0,0,0,0,0,0.0826925,0,0,0,0,0.8732337,3.767779,0.0826925,0,0.0826925,5.250039,87.50047,0.1218876,0,0.066154,0,3.850471
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2746717,48.89443,43.74368,0.7204371,0.7204371,0,-1,0,0.7204371,38.1257,0,0,0,0.2746717,0.7583548,0.7204371,0,0,0.7905412,3.842202,0,0.4836832,-0.4836832,4.740192,79.00304,0.1218876,0.7924808,0.2197373,0,4.116874
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1257964,46.66157,44.33643,1.151307,1.151307,0,-1,0,1.151307,10.9264,0,0,0,0.1257964,1.211903,1.151307,0,0,1.327967,3.358519,0,1.086106,-1.086106,3.595335,59.92214,0.1218876,1.266438,0.1006371,0,3.484315
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0449892,44.76276,43.94126,0.5359271,0.5359271,0,-1,0,0.5359271,8.394649,0,0,0,0.0449892,0.5641338,0.5359271,0,0,2.534752,2.272413,0,0.5191446,-0.5191446,3.048109,50.80172,0.1218876,0.5895199,0.03599136,0,2.317402
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06274945,43.68911,42.55111,0,0,0,-1,0,0,0,0,0,0,0.06274945,0,0,0,0,3.111579,1.753268,0.06274945,0,0.06274945,3.107638,51.79387,0.1218779,0,0.05019956,0,1.816017
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,41.28093,41.28093,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,3.04883,1.809742,0,1.212936,-1.212936,1.829092,30.4848,0.1218779,1.267518,0,0,1.809742
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.01075,40.01075,0.9385688,0.5669661,0,-1,0,0.5669661,0,0,0.3716027,0.4654596,0,0.5968063,0.5669661,0,0,4.396536,0.5968063,0,0.5968063,-0.5968063,1.200002,20,0.1218779,1.032426,0,0,0.5968063
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,38.81819,38.81819,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,37.66797,37.66797,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.89175,36.89175,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.50866,35.50866,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.04998,35.04998,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,34.51368,34.51368,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.07618,34.07618,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218779,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,33.73746,33.73746,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1221121,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02076435,33.89424,33.53988,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.63323,2.220446E-16,0,0,0.02076435,0,0,1.452632,1.38,3.679654,1.242,1.400764,0,1.400764,3.838067,63.96766,0.1223308,0.1163373,0.01661148,1.7,1.262764
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2675865,37.92426,33.2435,0.871856,0.871856,1.7,0,0.5202,0.871856,30.69159,0,0,0,0.2675865,0,0,0.828144,0.7867368,2.27889,2.502688,1.054323,0,1.054323,4.838286,80.63794,0.1225828,0.9590416,0.2140692,1.7,2.770274
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4397679,41.73501,33.85742,0.9395765,0.9395765,0,0,0,0.9395765,46.80491,0,0,0,0.4397679,0.9890279,0.9395765,0,0,1.224567,3.451579,0,0.54926,-0.54926,4.259315,70.98844,0.1225828,1.033534,0.3518143,0,3.891347
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5569736,45.80328,35.56511,0.6763949,0.6763949,0,-1,0,0.6763949,82.34444,0,0,0,0.5569736,0.7119946,0.6763949,0,0,1.834856,2.902319,0,0.155021,-0.155021,4.095909,68.26501,0.1225828,0.7440344,0.4455789,0,3.459293
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6307361,48.98785,37.15284,0.3572555,0.3572555,0,-1,0,0.3572555,176.5504,0,0,0,0.6307361,0.3760584,0.3572555,0,0,2.007101,2.747298,0.2546777,0,0.2546777,4.337517,72.29181,0.1225433,0.392981,0.5045889,0,3.378034
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5366215,48.79714,38.74057,0.1774172,0.1774172,0,-1,0,0.1774172,302.463,0,0,0,0.5366215,0.186755,0.1774172,0,0,1.752423,2.976508,0.3498664,0,0.3498664,4.66943,77.82367,0.1224892,0.195159,0.4292971,0,3.513129
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7997351,56.07701,40.34946,0.1656805,0.1656805,0,-1,0,0.1656805,482.6973,0,0,0,0.7997351,0.1744005,0.1656805,0,0,1.402557,3.291388,0.6253346,0,0.6253346,5.262674,87.71106,0.1223925,0.1822485,0.6397881,0,4.091123
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7542931,56.9114,41.99364,0.2478037,0.2478037,0,-1,0,0.2478037,304.3913,0,0,0,0.7542931,0.260846,0.2478037,0,0,0.7772224,3.854189,0.4934471,0,0.4934471,5.730799,95.51313,0.1223163,0.2725841,0.6034345,0,4.608482
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9689332,63.00737,43.02391,0.597298,0.597298,0,-1,0,0.597298,162.2194,0.05642312,0,0,0.9689332,0.6287348,0.597298,0,0,0.2837753,4.298291,0.2837753,0,0.2837753,6.000012,100,0.1222726,0.6570278,0.7751465,0,5.267224
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5396512,54.01292,43.54609,0.04002695,0.04002695,0,-1,0,0.04002695,1348.22,0.4975176,0,0,0.5396512,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1222726,0.04402965,0.431721,0,5.09334
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5929812,55.82275,44.18118,0.4503114,0.4503114,0,-1,0,0.4503114,131.6825,0.1189692,0,0,0.5929812,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1222726,0.4953425,0.4743849,0,5.14667
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3282753,49.9786,43.77896,1.241904,1.241904,0,-1,0,1.241904,26.43322,0,0,0,0.3282753,1.307268,1.241904,0,0,0,4.553689,0,0.9789924,-0.9789924,4.968063,82.80089,0.1222726,1.366095,0.2626202,0,4.881964
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04389665,43.18235,42.38881,0.8493614,0.8493614,0,-1,0,0.8493614,5.168194,0,0,0,0.04389665,0.8940647,0.8493614,0,0,1.087769,3.574697,0,0.850168,-0.850168,4.071908,67.86499,0.1222726,0.9342976,0.03511732,0,3.618593
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,41.11863,41.11863,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.0324,2.724529,0,0.9877481,-0.9877481,3.03073,50.51206,0.1222726,1.032197,0,0,2.724529
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,39.86962,39.86962,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.129898,1.736781,0,0.7782652,-0.7782652,2.210366,36.83936,0.1222726,0.8132871,0,0,1.736781
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,38.68411,38.68411,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.994637,0.9585152,0,0.2326633,-0.2326633,1.965117,32.75189,0.1222726,0.2431332,0,0,0.9585152
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,37.52684,37.52684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253152,0.7258519,0,0,0,1.965117,32.75189,0.1222726,0,0,0,0.7258519
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,36.77884,36.77884,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.253152,0.7258519,0,0.008233406,-0.008233406,1.956439,32.60725,0.1222726,0.008603909,0,0,0.7258519
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.12258,36.12258,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.2623,0.7176185,0,0.2467205,-0.2467205,1.696373,28.27282,0.1222726,0.2578229,0,0,0.7176185
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,35.42398,35.42398,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.536434,0.470898,0,0.01339532,-0.01339532,1.682253,28.03749,0.1222726,0.01399811,0,0,0.470898
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.551318,0.4575027,0,0,0,1.682253,28.03749,0.1222726,0,0,0,0.4575027
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,34.41489,34.41489,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.551318,0.4575027,0,0.1707487,-0.1707487,1.502268,25.03774,0.1222726,0.1784324,0,0,0.4575027
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,33.97738,33.97738,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.741039,0.286754,0,0.008556702,-0.008556702,1.493248,24.88742,0.1222726,0.008941754,0,0,0.286754
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,33.63867,33.63867,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.750546,0.2781973,0,0.1232215,-0.1232215,1.363361,22.72264,0.1222726,0.1287665,0,0,0.2781973
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01954639,33.79563,33.46225,0,0,0,0,0,0,0,0,0,0,0.01954639,0,0,0,0,4.887459,0.1549758,0.01954639,0,0.01954639,1.381904,23.0317,0.1222695,0,0.01563711,0,0.1745221
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2837828,38.11463,33.14471,0.08130445,0.08130445,0,0,0,0.08130445,349.0373,0,0,0,0.2837828,0.08558363,0.08130445,0,0,4.867913,0.1725675,0.1981992,0,0.1981992,1.569933,26.16549,0.122239,0.08943489,0.2270263,0,0.4563504
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6834564,46.36734,33.75863,0.1485194,0.1485194,0,0,0,0.1485194,460.1797,0,0,0,0.6834564,0.1563362,0.1485194,0,0,4.669713,0.3509468,0.5271201,0,0.5271201,2.070003,34.49998,0.1221578,0.1633714,0.5467651,0,1.034403
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.027624,55.61236,35.46632,0.3117906,0.3117906,0,-1,0,0.3117906,329.5877,0,0,0,1.027624,0.3282006,0.3117906,0,0,4.142593,0.8253549,0.6994229,0,0.6994229,2.733534,45.5588,0.1220503,0.3429697,0.8220989,0,1.852978
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.197613,61.46965,37.03288,0.1909975,0.1909975,0,-1,0,0.1909975,627.0309,0,0,0,1.197613,0.20105,0.1909975,0,0,3.443171,1.454836,0.9965633,0,0.9965633,3.678957,61.31582,0.1218974,0.2100972,0.9580906,0,2.652449
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.386604,68.31535,38.62061,0.9573861,0.9573861,0,-1,0,0.9573861,144.8323,0,0,0,1.386604,1.007775,0.9573861,0,0,2.446607,2.351743,0.3788292,0,0.3788292,4.038345,67.30563,0.1218393,1.053125,1.109283,0,3.738347
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.362376,69.67146,40.20833,0.2502452,0.2502452,0,-1,0,0.2502452,544.4165,0,0,0,1.362376,0.263416,0.2502452,0,0,2.067778,2.692689,1.09896,0,1.09896,5.080911,84.68167,0.1216713,0.2752697,1.089901,0,4.055065
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.354156,71.52132,41.8384,0.006019562,0.006019562,0,-1,0,0.006019562,22495.92,0.3790013,0,0,1.354156,0.006336381,0.006019562,0,0,0.9688179,3.681753,0.9688179,0,0.9688179,6.000012,100,0.1215236,0.006621518,1.083325,0,5.035908
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.309914,71.65158,42.911,0.5798384,0.5798384,0,-1,0,0.5798384,225.9102,0.6995581,0,0,1.309914,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1215236,0.6378223,1.047931,0,5.863603
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.039813,65.20553,43.42613,0.2765756,0.2765756,0,-1,0,0.2765756,375.9598,0.7486809,0,0,1.039813,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1215236,0.3042332,0.8318505,0,5.593502
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6799226,57.52156,44.01888,0,0,0,-1,0,0,0,0.6799226,0,0,0.6799226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215236,0,0.5439381,0,5.233612
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3668523,50.57921,43.62371,0.5180321,0.5180321,0,-1,0,0.5180321,70.81652,0,1.110223E-16,0,0.3668523,0.545297,0.5180321,0,0,0,4.553689,0,0.1784447,-0.1784447,5.811915,96.86505,0.1215236,0.5698354,0.2934819,0,4.920541
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07028122,43.50669,42.23357,0,0,0,-1,0,0,0,0,0,0,0.07028122,0,0,0,0,0.1982718,4.375244,0.07028122,0,0.07028122,5.87859,97.9763,0.1215129,0,0.05622498,0,4.445526
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1279906,4.438498,0,0,0,5.87859,97.9763,0.1215129,0,0,0,4.438498
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,39.73554,39.73554,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1279906,4.438498,0,0.7523251,-0.7523251,5.085569,84.75932,0.1215129,0.7861797,0,0,4.438498
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,38.56415,38.56415,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9639073,3.686172,0,0.9729771,-0.9729771,4.059961,67.66589,0.1215129,1.016761,0,0,3.686172
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,37.42805,37.42805,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.044993,2.713195,0,0.2587377,-0.2587377,3.787228,63.12034,0.1215129,0.2703809,0,0,2.713195
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,36.67299,36.67299,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.332479,2.454458,0,0.08480995,-0.08480995,3.69783,61.63038,0.1215129,0.0886264,0,0,2.454458
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.02379,36.02379,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.426713,2.369648,0,0.1472811,-0.1472811,3.542582,59.04292,0.1215129,0.1539088,0,0,2.369648
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,35.32519,35.32519,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.590358,2.222366,0,0.2569383,-0.2569383,3.271745,54.52898,0.1215129,0.2685005,0,0,2.222366
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,34.8524,34.8524,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.875845,1.965428,0,0.1463202,-0.1463202,3.117511,51.9584,0.1215129,0.1529046,0,0,1.965428
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,34.3161,34.3161,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.038423,1.819108,0,0.3102514,-0.3102514,2.790477,46.50785,0.1215129,0.3242128,0,0,1.819108
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,33.87859,33.87859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383147,1.508856,0,0,0,2.790477,46.50785,0.1215129,0,0,0,1.508856
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,33.56105,33.56105,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.383147,1.508856,0,0.03944186,-0.03944186,2.748901,45.81493,0.1215129,0.04121675,0,0,1.508856
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01299648,33.58484,33.36346,0.2463923,0.2463923,0,0,0,0.2463923,5.274709,0,2.775558E-17,0,0.01299648,0.2593603,0.2463923,0,0,3.426971,1.469415,0,0.2463638,-0.2463638,2.489211,41.48677,0.1215129,0.2710315,0.01039718,0,1.482411
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2322742,37.10978,33.06709,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,12.82172,0,0,0,0.2322742,1.452632,1.38,0,0,3.700709,1.223051,0,1.220357,-1.220357,1.202842,20.04732,0.1215129,1.992725,0.1858194,1.7,1.455325
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4499408,41.71884,33.65984,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,125.3784,0,0,0,0.4499408,0,0,1.341134,1.274077,5.056662,0.002693427,1.724018,0,1.724018,2.838388,47.30638,0.1217346,0.3947529,0.3599526,1.7,0.4526342
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5741804,45.93061,35.36753,0.3358685,0.3358685,0,-1,0,0.3358685,170.954,0,0,0,0.5741804,0.3535458,0.3358685,0,0,3.332644,1.554309,0.2206347,0,0.2206347,3.047701,50.79491,0.121701,0.3694553,0.4593444,0,2.12849
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9281758,55.06355,36.93409,0.3708101,0.3708101,0,-1,0,0.3708101,250.3103,0,0,0,0.9281758,0.3903264,0.3708101,0,0,3.112009,1.752881,0.5378494,0,0.5378494,3.55795,59.29904,0.1216192,0.4078911,0.7425407,0,2.681056
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.709988,52.09718,38.50064,0.7551579,0.7551579,0,-1,0,0.7551579,94.01849,0,0,0,0.709988,0.794903,0.7551579,0,0,2.57416,2.236945,0,0.08491502,-0.08491502,3.468441,57.80724,0.1216192,0.8306737,0.5679904,0,2.946933
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.198619,65.19157,40.08837,0,0,0,-1,0,0,0,0,0,0,1.198619,0,0,0,0,2.66851,2.15203,1.198619,0,1.198619,4.605551,76.75904,0.1214374,0,0.9588954,0,3.350649
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9688277,61.4897,41.71844,0.4422897,0.4422897,0,-1,0,0.4422897,219.0483,0,0,0,0.9688277,0.465568,0.4422897,0,0,1.46989,3.230788,0.5032597,0,0.5032597,5.082985,84.71626,0.1213612,0.4865186,0.7750622,0,4.199615
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8620573,60.18288,42.7487,0.3312868,0.3312868,0,-1,0,0.3312868,260.2148,0,0,0,0.8620573,0.3487229,0.3312868,0,0,0.9666308,3.683721,0.5133344,0,0.5133344,5.569977,92.83277,0.1212836,0.3644154,0.6896458,0,4.545779
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6624443,56.3121,43.26383,0.2245808,0.2245808,0,-1,0,0.2245808,294.9692,0,0,0,0.6624443,0.2364009,0.2245808,0,0,0.4532964,4.145722,0.4260434,0,0.4260434,5.974157,99.56909,0.1212192,0.2470389,0.5299554,0,4.808167
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5113607,53.7654,43.86364,0.7961234,0.7961234,0,-1,0,0.7961234,64.23133,0,0,0,0.5113607,0.8380246,0.7961234,0,0,0.02725299,4.529161,0,0.3266639,-0.3266639,5.629824,93.83021,0.1212192,0.8757358,0.4090886,0,5.040522
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3397118,49.87259,43.46141,0,0,0,-1,0,0,0,0,0,0,0.3397118,0,0,0,0,0.3902129,4.202497,0.3397118,0,0.3397118,5.952102,99.20151,0.121168,0,0.2717694,0,4.542209
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07330243,43.40532,42.07832,0.4769602,0.4769602,0,-1,0,0.4769602,15.36867,0,0,0,0.07330243,0.5020634,0.4769602,0,0,0.05050119,4.508238,0,0.4287609,-0.4287609,5.500149,91.66896,0.121168,0.5246562,0.05864194,0,4.58154
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,40.84343,40.84343,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.5269023,4.079477,0,0.9264029,-0.9264029,4.523634,75.39375,0.121168,0.9680911,0,0,4.079477
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,39.59441,39.59441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.556239,3.153074,0,0,0,4.523634,75.39375,0.121168,0,0,0,3.153074
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,38.42302,38.42302,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.556239,3.153074,0,1.149599,-1.149599,3.311851,55.1974,0.121168,1.201331,0,0,3.153074
