Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.82716,32.82716,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205422,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01721936,32.92172,32.62958,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.63558,2.220446E-16,0,0,0.01721936,0,0,1.452632,1.38,3.679654,1.242,1.397219,0,1.397219,3.834704,63.91161,0.1207675,0.1627878,0.01377549,1.7,1.259219
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3501797,38.49449,32.34732,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,155.414,0,0,0,0.3501797,0,0,1.452632,1.38,2.282435,2.499497,1.73018,0,1.73018,5.476097,91.2681,0.120972,0.2478526,0.2801437,1.7,2.849677
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.514432,42.16605,32.92595,0,0,0,0,0,0,0,0,0,0,0.514432,0,0,0,0,0.5522553,4.056659,0.514432,0,0.514432,5.964129,99.40196,0.1208977,0,0.4115456,0,4.571091
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4172272,42.04441,34.55602,0.39904,0.39904,0,-1,0,0.39904,104.5578,5.551115E-17,0,0,0.4172272,0.4200421,0.39904,0,0,0.03782338,4.519648,0,0.00281482,-0.00281482,5.961163,99.35251,0.1208977,0.438944,0.3337818,0,4.936875
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.066945,57.25117,36.10141,0.1777874,0.1777874,0,-1,0,0.1777874,600.1242,0.8388497,0,0,1.066945,0.1871447,0.1777874,0,0,0.04095095,4.516833,0.04095095,0,0.04095095,6.000012,100,0.1208918,0.1955662,0.8535563,0,5.583778
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.396703,67.32477,37.62563,1.265986,1.265986,0,-1,0,1.265986,110.3253,0.06408621,0,0.01258495,1.396703,1.332617,1.265986,0,0,0,4.553689,0,0,0,6.000012,100,0.1208918,1.392585,1.117363,0,5.950392
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.332576,67.53519,39.15691,0.1036585,0.1036585,0,-1,0,0.1036585,1285.545,1.223462,0,0,1.332576,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1208918,0.1140244,1.066061,0,5.886265
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9437116,59.71202,40.68818,0,0,0,-1,0,0,0,0.9437116,0,0,0.9437116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208918,0,0.7549693,0,5.497401
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4490736,50.16757,41.6761,0.4020489,0.4020489,0,-1,0,0.4020489,111.6962,0.02586414,0,0,0.4490736,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1208918,0.4422538,0.3592588,0,5.002762
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5713645,53.13063,42.11361,0.4115781,0.4115781,0,-1,0,0.4115781,138.8228,0.1381243,0,0,0.5713645,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1208918,0.4527359,0.4570916,0,5.125053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5056366,52.37181,42.67108,0.4801843,0.4801843,0,-1,0,0.4801843,105.3005,0.0001793627,0,0,0.5056366,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1208918,0.5282028,0.4045093,0,5.059326
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3323509,48.44789,42.23357,0.4767287,0.4767287,0,-1,0,0.4767287,69.7149,0,0,0,0.3323509,0.5018197,0.4767287,0,0,0,4.553689,0,0.1694687,-0.1694687,5.821376,97.02274,0.1208918,0.5244015,0.2658808,0,4.88604
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07656366,42.29741,40.92105,0.6260224,0.6260224,0,-1,0,0.6260224,12.23018,0,0,0,0.07656366,0.658971,0.6260224,0,0,0.1882986,4.38422,0,0.5824073,-0.5824073,5.207465,86.79091,0.1208918,0.6886246,0.06125093,0,4.460784
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,39.65086,39.65086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8354178,3.801813,0,0,0,5.207465,86.79091,0.1208918,0,0,0,3.801813
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,38.52181,38.52181,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8354178,3.801813,0,0.35617,-0.35617,4.832029,80.53365,0.1208918,0.3721977,0,0,3.801813
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,37.39276,37.39276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231162,3.445643,0,0,0,4.832029,80.53365,0.1208918,0,0,0,3.445643
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231162,3.445643,0,0,0,4.832029,80.53365,0.1208918,0,0,0,3.445643
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,35.60745,35.60745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231162,3.445643,0,0,0,4.832029,80.53365,0.1208918,0,0,0,3.445643
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.98647,34.98647,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.231162,3.445643,0,0.1323142,-0.1323142,4.692557,78.20914,0.1208918,0.1382684,0,0,3.445643
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,34.39372,34.39372,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.378178,3.313329,0,0.09118247,-0.09118247,4.596443,76.60722,0.1208918,0.09528568,0,0,3.313329
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.479492,3.222146,0,0,0,4.596443,76.60722,0.1208918,0,0,0,3.222146
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,33.41991,33.41991,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.479492,3.222146,0,0.04904229,-0.04904229,4.544748,75.74564,0.1208918,0.05124919,0,0,3.222146
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.02475,33.02475,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.533983,3.173104,0,0.04293383,-0.04293383,4.499491,74.99137,0.1208918,0.04486585,0,0,3.173104
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,32.76365,32.76365,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.581688,3.13017,0,0.1694513,-0.1694513,4.320874,72.01442,0.1208918,0.1770766,0,0,3.13017
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02581725,32.99015,32.55196,0.2509575,0.2509575,0,0,0,0.2509575,10.2875,0,0,0,0.02581725,0.2641658,0.2509575,0,0,1.769967,2.960719,0,0.2383485,-0.2383485,4.069633,67.82707,0.1208918,0.2760532,0.0206538,0,2.986536
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1899159,35.54353,32.26969,0.847621,0.847621,0,0,0,0.847621,22.40575,0,1.110223E-16,0,0.1899159,0.8922327,0.847621,0,0,2.034799,2.72237,0,0.7023168,-0.7023168,3.329326,55.48865,0.1208918,0.9323831,0.1519327,0,2.912286
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.555526,42.88612,32.86245,1.073261,1.073261,0,0,0,1.073261,51.76058,0,0,0,0.555526,1.129748,1.073261,0,0,2.81515,2.020053,0,0.5742222,-0.5742222,2.724042,45.40062,0.1208918,1.180587,0.4444208,0,2.575579
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3339957,40.38255,34.45017,0.3855318,0.3855318,0,-1,0,0.3855318,86.63245,0,0,0,0.3339957,0.405823,0.3855318,0,0,3.453175,1.445831,0,0.07182728,-0.07182728,2.64833,44.13874,0.1208918,0.424085,0.2671965,0,1.779827
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.271535,40.83938,36.00262,0.06397574,0.06397574,0,-1,0,0.06397574,424.4343,0,0,0,0.271535,0.06734288,0.06397574,0,0,3.532983,1.374004,0.2041921,0,0.2041921,2.842043,47.36729,0.1208623,0.07037331,0.217228,0,1.645539
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3117136,43.16106,37.52684,0.6410252,0.6410252,0,-1,0,0.6410252,48.62736,0,0,0,0.3117136,0.6747634,0.6410252,0,0,3.328791,1.557777,0,0.3630497,-0.3630497,2.459355,40.98917,0.1208623,0.7051277,0.2493709,0,1.869491
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3388023,45.24241,39.03695,0.4191308,0.4191308,0,-1,0,0.4191308,80.8345,0,5.551115E-17,0,0.3388023,0.4411903,0.4191308,0,0,3.73218,1.194727,0,0.1023881,-0.1023881,2.351429,39.1904,0.1208623,0.4610439,0.2710418,0,1.533529
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7755203,55.7901,40.56822,0.851797,0.851797,0,-1,0,0.851797,91.0452,0,0,0,0.7755203,0.8966284,0.851797,0,0,3.845944,1.092339,0,0.1211082,-0.1211082,2.22377,37.06276,0.1208623,0.9369767,0.6204162,0,1.867859
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4082106,49.2277,41.55614,0,0,0,-1,0,0,0,0,0,0,0.4082106,0,0,0,0,3.980509,0.971231,0.4082106,0,0.4082106,2.611032,43.51712,0.1208034,0,0.3265685,0,1.379442
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3764119,49.05988,41.99364,0.6342853,0.6342853,0,-1,0,0.6342853,59.34425,0,0,0,0.3764119,0.6676688,0.6342853,0,0,3.572298,1.338621,0,0.2912568,-0.2912568,2.304021,38.40027,0.1208034,0.6977139,0.3011295,0,1.715032
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2718297,47.60616,42.55111,0.7057427,0.7057427,0,-1,0,0.7057427,38.51682,0,1.110223E-16,0,0.2718297,0.7428871,0.7057427,0,0,3.895917,1.047364,0,0.4710574,-0.4710574,1.807482,30.12465,0.1208034,0.776317,0.2174637,0,1.319193
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1646128,45.1264,42.11361,0.03363474,0.03363474,0,-1,0,0.03363474,489.4129,0,0,0,0.1646128,0.035405,0.03363474,0,0,4.419314,0.5763063,0.1292078,0,0.1292078,1.93006,32.1676,0.1207848,0.03699822,0.1316902,0,0.7409191
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04732848,41.64842,40.80109,0.197649,0.197649,0,-1,0,0.197649,23.94573,0,5.551115E-17,0,0.04732848,0.2080515,0.197649,0,0,4.290106,0.6925933,0,0.1607231,-0.1607231,1.760643,29.34399,0.1207848,0.2174139,0.03786279,0,0.7399217
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,39.5309,39.5309,0.5994427,0.5052767,0,-1,0,0.5052767,0,0,0.09416601,0.1541103,0,0.5318702,0.5052767,0,0,4.468688,0.5318702,0,0.5318702,-0.5318702,1.200002,20,0.1207848,0.659387,0,0,0.5318702
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,38.42302,38.42302,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,37.31514,37.31514,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,36.27782,36.27782,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,35.52277,35.52277,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.90885,34.90885,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,34.33727,34.33727,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.83625,33.83625,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,33.36346,33.36346,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.96829,32.96829,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207848,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,32.7072,32.7072,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1210292,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00468156,32.5677,32.48845,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.76917,2.220446E-16,0,0,0.00468156,0,0,1.452632,1.38,3.679654,1.242,1.384682,0,1.384682,3.82281,63.71337,0.1212096,0.02743709,0.003745248,1.7,1.246682
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06506657,33.31981,32.21324,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.77935,0,0,0,0.06506657,0,0,1.287647,1.223265,2.294973,2.488213,1.288332,0,1.288332,5.045028,84.08363,0.1214834,0.453588,0.05205325,1.7,2.55328
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.230788,36.79385,32.78482,0.2599082,0.2599082,0,0,0,0.2599082,88.79599,0,0,0,0.230788,0.2735875,0.2599082,0,0,1.006641,3.647712,0,0.04279952,-0.04279952,4.999914,83.33173,0.1214834,0.285899,0.1846304,0,3.8785
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1547822,37.06578,34.37255,2.04831,1.38,0,-1,0,1.38,11.2161,2.220446E-16,0.6683096,0.8731406,0.1547822,1.452632,1.38,0,0,1.054196,3.604912,0,1.297849,-1.297849,3.63186,60.53088,0.1214834,2.253141,0.1238258,0,3.759694
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2730031,40.78629,35.925,0.6395705,0.6395705,0,-1,0,0.6395705,42.68538,0,0,0,0.2730031,0.6732321,0.6395705,0,0,2.496251,2.307063,0,0.400229,-0.400229,3.209982,53.49959,0.1214834,0.7035276,0.2184025,0,2.580066
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2660021,42.20714,37.42805,1.290999,1.290999,0,-1,0,1.290999,20.60436,0,2.220446E-16,0.04009854,0.2660021,1.358946,1.290999,0,0,2.94095,1.906834,0,1.092944,-1.092944,2.057918,34.29856,0.1214834,1.420099,0.2128016,0,2.172836
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3384342,45.13253,38.93815,0,0,0,-1,0,0,0,0,0,0,0.3384342,0,0,0,0,4.155332,0.8138899,0.3384342,0,0.3384342,2.378985,39.64967,0.1214346,0,0.2707474,0,1.152324
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5420533,50.73614,40.44826,0.495845,0.495845,0,-1,0,0.495845,109.3191,0,0,0,0.5420533,0.5219421,0.495845,0,0,3.816898,1.118481,0.02011114,0,0.02011114,2.398064,39.96765,0.1214317,0.5454295,0.4336426,0,1.660534
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2299585,45.65933,41.43618,0.1904286,0.1904286,0,-1,0,0.1904286,120.7584,0,0,0,0.2299585,0.2004512,0.1904286,0,0,3.796787,1.136581,0.02950731,0,0.02950731,2.426057,40.4342,0.1214275,0.2094715,0.1839668,0,1.366539
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3685522,48.77977,41.87368,1.074134,1.074134,0,-1,0,1.074134,34.31157,0,0,0.006542083,0.3685522,1.130667,1.074134,0,0,3.76728,1.163137,0,0.7621152,-0.7621152,1.622717,27.04523,0.1214275,1.181548,0.2948418,0,1.53169
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.0823469,43.88407,42.38881,0.5462169,0.4592006,0,-1,0,0.4592006,17.93266,0,0.08701631,0.2042217,0.0823469,0.483369,0.4592006,0,0,4.614074,0.4010221,0,0.4010221,-0.4010221,1.200002,20,0.1214275,0.6008386,0.06587752,0,0.483369
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1427453,44.59741,41.99364,0.5588203,0.1356081,0,-1,0,0.1356081,105.2632,0,0.4232123,0.5875807,0.1427453,0.1427453,0.1356081,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.6147023,0.1141963,0,0.1427453
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07546019,42.00694,40.6529,0.5029896,0.07168718,0,-1,0,0.07168718,105.2632,0,0.4313025,0.5389512,0.07546019,0.07546019,0.07168718,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.5532886,0.06036815,0,0.07546019
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,39.418,39.418,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,38.30306,38.30306,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,37.19518,37.19518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,36.17903,36.17903,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,35.44515,35.44515,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.83123,34.83123,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,34.23848,34.23848,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,33.75863,33.75863,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,33.28584,33.28584,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.88361,32.88361,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214275,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,32.65075,32.65075,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1216388,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009127153,32.56534,32.41082,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,33.11804,0,0,0,0.009127153,0,0,1.452632,1.38,3.679654,1.242,1.389127,0,1.389127,3.827027,63.78366,0.1218176,0.0303154,0.007301723,1.7,1.251127
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04952468,32.96903,32.12856,0.232411,0.232411,1.685043,0,0.5161166,0.232411,21.3091,2.220446E-16,0,0,0.04952468,0,0,1.452632,1.38,2.290527,2.492214,1.429525,0,1.429525,5.183193,86.38638,0.1220634,0.2556521,0.03961975,1.7,2.541739
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1367301,35.05721,32.7072,0.4839791,0.4839791,0,0,0,0.4839791,28.25125,0,0,0,0.1367301,0.5094517,0.4839791,0,0,0.8610026,3.778787,0,0.3727216,-0.3727216,4.79031,79.83834,0.1220634,0.5323771,0.1093841,0,3.915517
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5038534,43.41684,34.29493,0.4477534,0.4477534,0,-1,0,0.4477534,112.5292,0,0,0,0.5038534,0.4713194,0.4477534,0,0,1.275138,3.406065,0.03253404,0,0.03253404,4.821175,80.35275,0.1220587,0.4925287,0.4030827,0,3.909919
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6229957,47.39594,35.8262,0.5835798,0.5835798,0,-1,0,0.5835798,106.7542,0,0,0,0.6229957,0.6142945,0.5835798,0,0,1.242604,3.435346,0.008701204,0,0.008701204,4.82943,80.49033,0.1220574,0.6419377,0.4983966,0,4.058342
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4130109,44.89849,37.35042,0.8193802,0.8193802,0,-1,0,0.8193802,50.40528,0,1.110223E-16,0,0.4130109,0.8625055,0.8193802,0,0,1.233902,3.443177,0,0.4494946,-0.4494946,4.35562,72.59353,0.1220574,0.9013183,0.3304087,0,3.856188
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.494703,48.06649,38.83936,0.1452055,0.1452055,0,-1,0,0.1452055,340.6917,0,0,0,0.494703,0.1528479,0.1452055,0,0,1.733341,2.993682,0.3418551,0,0.3418551,4.679933,77.99873,0.1220082,0.159726,0.3957624,0,3.488385
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3342261,46.52154,40.34946,0.7519664,0.7519664,0,-1,0,0.7519664,44.44695,0,1.110223E-16,0,0.3342261,0.7915436,0.7519664,0,0,1.391486,3.301352,0,0.4573175,-0.4573175,4.197878,69.96449,0.1220082,0.8271631,0.2673809,0,3.635578
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4192448,49.20082,41.32327,0.5872673,0.5872673,0,-1,0,0.5872673,71.3891,0,0,0,0.4192448,0.618176,0.5872673,0,0,1.899616,2.844034,0,0.1989313,-0.1989313,3.988186,66.46963,0.1220082,0.645994,0.3353958,0,3.263279
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4910295,51.05762,41.71844,0.3309678,0.3309678,0,-1,0,0.3309678,148.3617,0,0,0,0.4910295,0.3483872,0.3309678,0,0,2.120651,2.645103,0.1426423,0,0.1426423,4.123508,68.725,0.1219876,0.3640646,0.3928236,0,3.136132
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.268873,47.26496,42.27591,0.6391502,0.6391502,0,-1,0,0.6391502,42.06726,0,0,0,0.268873,0.6727897,0.6391502,0,0,1.978009,2.773481,0,0.4039167,-0.4039167,3.697742,61.62892,0.1219876,0.7030653,0.2150984,0,3.042354
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08411267,43.36066,41.8384,0,0,0,-1,0,0,0,0,0,0,0.08411267,0,0,0,0,2.426805,2.369564,0.08411267,0,0.08411267,3.777539,62.95885,0.1219755,0,0.06729013,0,2.453677
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07020852,41.78392,40.52588,0.13455,0.13455,0,-1,0,0.13455,52.18023,0,0,0,0.07020852,0.1416316,0.13455,0,0,2.342692,2.445266,0,0.0714231,-0.0714231,3.702252,61.70408,0.1219755,0.148005,0.05616682,0,2.515474
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,39.29803,39.29803,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.422051,2.373843,0,0.252434,-0.252434,3.436163,57.26928,0.1219755,0.2637935,0,0,2.373843
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,38.20427,38.20427,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,2.702534,2.121409,0,0.9049828,-0.9049828,2.482228,41.37038,0.1219755,0.945707,0,0,2.121409
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.70807,1.216426,0,0,0,2.482228,41.37038,0.1219755,0,0,0,1.216426
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.08024,36.08024,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,3.70807,1.216426,0,0.06647062,-0.06647062,2.412162,40.20261,0.1219755,0.0694618,0,0,1.216426
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,35.36753,35.36753,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,3.781926,1.149955,0,0.24208,-0.24208,2.156987,35.94971,0.1219755,0.2529736,0,0,1.149955
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,34.7536,34.7536,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.050904,0.9078752,0,0.1677596,-0.1677596,1.980153,33.00248,0.1219755,0.1753088,0,0,0.9078752
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.17497,34.17497,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.237304,0.7401156,0,0.1343823,-0.1343823,1.838501,30.64163,0.1219755,0.1404295,0,0,0.7401156
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,33.68101,33.68101,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.386617,0.6057333,0,0.003822221,-0.003822221,1.834472,30.57448,0.1219755,0.003994221,0,0,0.6057333
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,33.22233,33.22233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390864,0.6019111,0,0,0,1.834472,30.57448,0.1219755,0,0,0,0.6019111
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.82716,32.82716,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.390864,0.6019111,0,0.06200781,-0.06200781,1.76911,29.48512,0.1219755,0.06479816,0,0,0.6019111
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,32.56607,32.56607,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.459762,0.5399033,0,0.1775224,-0.1775224,1.581985,26.36637,0.1219755,0.1855109,0,0,0.5399033
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01835031,32.644,32.3332,0.1101119,0.1101119,0,0,0,0.1101119,16.66515,0,0,0,0.01835031,0.1159072,0.1101119,0,0,4.657009,0.3623809,0,0.09755691,-0.09755691,1.479151,24.65247,0.1219755,0.121123,0.01468025,0,0.3807312
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3079655,37.44323,32.07211,1.296737,1.296737,0.7525869,0,0.2615562,1.296737,23.74927,1.110223E-16,0,0,0.3079655,0.5727895,0.5441501,0,0,4.765406,0.264824,0,0.264824,-0.264824,1.200002,20,0.1219755,1.426411,0.2463724,1.7,0.5727895
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7487702,46.47386,32.65075,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,426.6116,2.220446E-16,0,0,0.7487702,0,0,1.452632,1.38,5.059654,0,2.12877,0,2.12877,3.219531,53.65874,0.1220995,0.1930672,0.5990161,1.7,0.7487702
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.071433,55.15822,34.2173,0,0,0,-1,0,0,0,0,0,0,1.071433,0,0,0,0,2.930884,1.915893,1.071433,0,1.071433,4.235982,70.59956,0.1219456,0,0.8571466,0,2.987326
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.286577,62.13666,35.7627,0.3593656,0.3593656,0,-1,0,0.3593656,358.0135,0,0,0,1.286577,0.3782796,0.3593656,0,0,1.859451,2.880183,0.9082977,0,0.9082977,5.097669,84.96098,0.1218155,0.3953022,1.029262,0,4.16676
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.265288,63.44918,37.2728,0.5365718,0.5365718,0,-1,0,0.5365718,235.8097,0,0,0,1.265288,0.5648124,0.5365718,0,0,0.9511532,3.697651,0.7004761,0,0.7004761,5.762199,96.03645,0.1217154,0.590229,1.012231,0,4.96294
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.176975,63.04174,38.76174,0.6724092,0.6724092,0,-1,0,0.6724092,175.0386,0.2184992,0,0,1.176975,0.7077991,0.6724092,0,0,0.2506772,4.32808,0.2506772,0,0.2506772,6.000012,100,0.1216796,0.7396501,0.9415804,0,5.505055
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7240112,54.34568,40.27184,0.736049,0.736049,0,-1,0,0.736049,98.36455,1.110223E-16,0,0,0.7240112,0.7747884,0.736049,0,0,0,4.553689,0,0.05077718,-0.05077718,5.946488,99.10794,0.1216796,0.8096539,0.579209,0,5.2777
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.162787,65.67486,41.23859,0.664942,0.664942,0,-1,0,0.664942,174.8705,0.4064295,0,0,1.162787,0.6999389,0.664942,0,0,0.05641909,4.502912,0.05641909,0,0.05641909,6.000012,100,0.1216715,0.7314361,0.93023,0,5.665699
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9762827,61.57616,41.64082,0.5878816,0.5878816,0,-1,0,0.5878816,166.0679,0.3574599,0,0,0.9762827,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1216715,0.6466697,0.7810261,0,5.529972
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6620387,55.08936,42.15594,1.455214,1.38,0,-1,0,1.38,47.97382,2.220446E-16,0.0752137,0.2207351,0.6620387,1.452632,1.38,0,0,0,4.553689,0,0.7905928,-0.7905928,5.166654,86.11073,0.1216715,1.600735,0.529631,0,5.215728
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4380976,49.9929,41.71844,0,0,0,-1,0,0,0,0,0,0,0.4380976,0,0,0,0,0.8784365,3.763096,0.4380976,0,0.4380976,5.58227,93.03764,0.121609,0,0.3504781,0,4.201194
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07718778,41.81041,40.42709,2.017226,1.38,0,-1,0,1.38,5.593317,0,0.6372262,0.8389488,0.07718778,1.452632,1.38,0,0,0.4403389,4.157384,0,1.375444,-1.375444,4.132425,68.87361,0.121609,2.218949,0.06175022,0,4.234571
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,39.23453,39.23453,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.96861,2.78194,0,0.9166147,-0.9166147,3.166228,52.77036,0.121609,0.9578624,0,0,2.78194
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,38.14782,38.14782,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.987071,1.865325,0,0.9844916,-0.9844916,2.128483,35.47464,0.121609,1.028794,0,0,1.865325
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.03288,37.03288,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.08095,0.8808337,0,0.7576489,-0.7576489,1.329851,22.16413,0.121609,0.7917431,0,0,0.8808337
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.0379,36.0379,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.922782,0.1231848,0,0.1030503,-0.1030503,1.221226,20.35373,0.121609,0.1076876,0,0,0.1231848
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,35.30402,35.30402,0.0495468,0.01912771,0,-1,0,0.01912771,0,0,0.03041909,0.03537377,0,0.02013443,0.01912771,0,0,5.037283,0.02013443,0,0.02013443,-0.02013443,1.200002,20,0.121609,0.05450148,0,0,0.02013443
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,34.6901,34.6901,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121609,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.11852,34.11852,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121609,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121609,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.14471,33.14471,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121609,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,32.76365,32.76365,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121609,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,32.50962,32.50962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121609,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01451536,32.51535,32.26969,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.88428,0,0,0,0.01451536,0,0,1.402815,1.332674,5.059654,0,1.347189,0,1.347189,2.478059,41.30089,0.12187,0.3269037,0.01161228,1.7,0.01451536
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2519186,36.35889,31.99449,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.52829,0,0,0,0.2519186,0,0,0.8468567,0.8045139,3.712465,1.212471,1.056432,0,1.056432,3.480278,58.00452,0.1221047,0.9384576,0.2015349,1.7,1.464389
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6333645,44.10398,32.58724,1.8579,1.8579,1.7,0,0.5202,1.8579,34.09034,0,0,0,0.6333645,0.1662105,0.1578999,0,0,2.656032,2.16326,0.4671541,0,0.4671541,3.92346,65.39086,0.1221954,2.04369,0.5066916,1.7,2.796624
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.036668,54.28267,34.13968,0.7418098,0.7418098,0,-1,0,0.7418098,139.7484,0,0,0,1.036668,0.7808525,0.7418098,0,0,2.188878,2.583698,0.2558152,0,0.2558152,4.166147,69.43565,0.1221589,0.8159909,0.8293342,0,3.620366
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.285326,62.01022,35.68507,0.3519499,0.3519499,0,-1,0,0.3519499,365.2014,0,0,0,1.285326,0.3704736,0.3519499,0,0,1.933063,2.813932,0.9148525,0,0.9148525,5.034052,83.90071,0.1220285,0.3871449,1.028261,0,4.099258
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.28691,63.90395,37.19518,0.7771565,0.7771565,0,-1,0,0.7771565,165.5921,0,0,0,1.28691,0.8180594,0.7771565,0,0,1.018211,3.637299,0.4688505,0,0.4688505,5.478843,91.31387,0.1219617,0.8548722,1.029528,0,4.924209
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.327671,66.81212,38.68411,0.06474488,0.06474488,0,-1,0,0.06474488,2050.619,0.7101583,0,0,1.327671,0.06815251,0.06474488,0,0,0.5493602,4.059265,0.5493602,0,0.5493602,6.000012,100,0.1218836,0.07121937,1.062137,0,5.386936
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.402067,70.72855,40.17305,0.961877,0.961877,0,-1,0,0.961877,145.7636,0.3895644,0,0,1.402067,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1218836,1.058065,1.121653,0,5.955756
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.148693,65.17303,41.11863,0.6660066,0.6660066,0,-1,0,0.6660066,172.4746,0.4476329,0,0,1.148693,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1218836,0.7326073,0.9189541,0,5.702382
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8221201,57.8882,41.52085,0.5930315,0.5930315,0,-1,0,0.5930315,138.6301,0.1978765,0,0,0.8221201,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1218836,0.6523346,0.6576961,0,5.375809
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7049853,55.92867,42.07832,0.3246862,0.3246862,0,-1,0,0.3246862,217.1282,0.3632103,0,0,0.7049853,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1218836,0.3571548,0.5639883,0,5.258674
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4019045,49.19211,41.64082,1.272316,1.272316,0,-1,0,1.272316,31.58842,0,0,0.01954742,0.4019045,1.33928,1.272316,0,0,0,4.553689,0,0.9373753,-0.9373753,5.011932,83.53203,0.1218836,1.399547,0.3215236,0,4.955594
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07752622,41.75958,40.37064,1.800022,1.38,0,-1,0,1.38,5.617842,0,0.4200225,0.6000248,0.07752622,1.452632,1.38,0,0,1.041528,3.616314,0,1.375105,-1.375105,3.562443,59.37394,0.1218836,1.980025,0.06202098,0,3.69384
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.569423,2.241208,0,0,0,3.562443,59.37394,0.1218836,0,0,0,2.241208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.06314,38.06314,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.569423,2.241208,0,0.1806309,-0.1806309,3.372042,56.20058,0.1218836,0.1887593,0,0,2.241208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.97643,36.97643,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.770124,2.060577,0,0.2770407,-0.2770407,3.080015,51.33348,0.1218836,0.2895075,0,0,2.060577
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.98145,35.98145,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.077947,1.783537,0,0.1270707,-0.1270707,2.946071,49.10109,0.1218836,0.1327888,0,0,1.783537
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,35.26873,35.26873,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.219136,1.656466,0,0.1585914,-0.1585914,2.778901,46.31492,0.1218836,0.165728,0,0,1.656466
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,34.61247,34.61247,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.395349,1.497875,0,0.05522507,-0.05522507,2.720689,45.34472,0.1218836,0.0577102,0,0,1.497875
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.03384,34.03384,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.45671,1.44265,0,0.01436382,-0.01436382,2.705548,45.09237,0.1218836,0.0150102,0,0,1.44265
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.53988,33.53988,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.47267,1.428286,0,0.08301014,-0.08301014,2.618047,43.63404,0.1218836,0.0867456,0,0,1.428286
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.0812,33.0812,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.564904,1.345276,0,0.09090819,-0.09090819,2.522222,42.03695,0.1218836,0.09499906,0,0,1.345276
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.68603,32.68603,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.665913,1.254367,0,0.08029209,-0.08029209,2.437587,40.62636,0.1218836,0.08390523,0,0,1.254367
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,32.43199,32.43199,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.755126,1.174075,0,0.1142363,-0.1142363,2.317171,38.61944,0.1218836,0.1193769,0,0,1.174075
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02332354,32.58697,32.19207,0,0,0,0,0,0,0,0,0,0,0.02332354,0,0,0,0,3.882056,1.059839,0.02332354,0,0.02332354,2.339298,38.98821,0.1218803,0,0.01865883,0,1.083163
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2964325,37.06784,31.90981,0.6821818,0.6821818,0,0,0,0.6821818,43.45359,0,0,0,0.2964325,0.7180861,0.6821818,0,0,3.858732,1.08083,0,0.4216536,-0.4216536,1.894836,31.58053,0.1218803,0.7504,0.237146,0,1.377263
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3881426,39.35992,32.50962,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,56.11271,0,0,0,0.3881426,0,0,1.00828,0.9578663,4.327236,0.6591766,1.346009,0,1.346009,3.171772,52.86276,0.1221395,0.7608917,0.3105141,1.7,1.047319
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5800644,44.63853,34.055,0.6855229,0.6855229,0,-1,0,0.6855229,84.61634,0,0,0,0.5800644,0.7216031,0.6855229,0,0,2.981227,1.870585,0,0.1415386,-0.1415386,3.022577,50.37618,0.1221395,0.7540752,0.4640515,0,2.450649
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6793398,48.27432,35.58628,0.4866667,0.4866667,0,-1,0,0.4866667,139.5904,0,0,0,0.6793398,0.5122807,0.4866667,0,0,3.138492,1.729046,0.1670591,0,0.1670591,3.181063,53.01761,0.1221157,0.5353333,0.5434719,0,2.408386
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9151268,54.9744,37.1105,0.1314156,0.1314156,0,-1,0,0.1314156,696.3608,0,0,0,0.9151268,0.1383322,0.1314156,0,0,2.971433,1.879399,0.7767946,0,0.7767946,3.917995,65.29979,0.1220055,0.1445572,0.7321014,0,2.794526
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.335009,66.88313,38.58532,0.4296777,0.4296777,0,-1,0,0.4296777,310.7,0,0,0,1.335009,0.4522924,0.4296777,0,0,2.194638,2.578514,0.8827165,0,0.8827165,4.755414,79.25674,0.1218804,0.4726455,1.068007,0,3.913523
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.230737,65.98923,40.0672,1.022472,1.022472,0,-1,0,1.022472,120.3688,0,0,0,1.230737,1.076286,1.022472,0,0,1.311922,3.372959,0.154451,0,0.154451,4.901938,81.69881,0.1218585,1.124719,0.9845899,0,4.603696
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6688942,54.01474,41.04101,1.440626,1.38,0,-1,0,1.38,48.4706,2.220446E-16,0.06062614,0.2046888,0.6688942,1.452632,1.38,0,0,1.157471,3.511965,0,0.7837374,-0.7837374,4.075807,67.92998,0.1218585,1.584689,0.5351154,0,4.180859
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5717188,52.40728,41.43618,0.4626425,0.4626425,0,-1,0,0.4626425,123.5768,0,0,0,0.5717188,0.4869921,0.4626425,0,0,2.02829,2.728228,0.0847266,0,0.0847266,4.156186,69.26962,0.1218465,0.5089068,0.457375,0,3.299946
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4848379,51.18767,41.95836,0.3438182,0.3438182,0,-1,0,0.3438182,141.0158,0,0,0,0.4848379,0.3619139,0.3438182,0,0,1.943564,2.804482,0.1229241,0,0.1229241,4.272801,71.21322,0.1218292,0.3782,0.3878703,0,3.28932
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3961874,48.99024,41.55614,0.4277844,0.4277844,0,-1,0,0.4277844,92.6138,0,0,0,0.3961874,0.4502993,0.4277844,0,0,1.82064,2.915113,0,0.05411198,-0.05411198,4.215763,70.26257,0.1218292,0.4705628,0.3169499,0,3.311301
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07389294,41.57298,40.25067,0,0,0,-1,0,0,0,0,0,0,0.07389294,0,0,0,0,1.880764,2.861001,0.07389294,0,0.07389294,4.285863,71.43092,0.1218187,0,0.05911436,0,2.934894
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.05811,39.05811,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.806871,2.927505,0,0.8074186,-0.8074186,3.43477,57.24604,0.1218187,0.8437524,0,0,2.927505
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.96434,37.96434,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.704003,2.120086,0,0.7467293,-0.7467293,2.647648,44.12737,0.1218187,0.7803321,0,0,2.120086
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.87763,36.87763,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.533702,1.373357,0,0.6981639,-0.6981639,1.911718,31.86191,0.1218187,0.7295813,0,0,1.373357
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.88266,35.88266,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.30944,0.675193,0,0.03191974,-0.03191974,1.878072,31.30114,0.1218187,0.03335613,0,0,0.675193
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,35.16994,35.16994,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.344906,0.6432733,0,0.3013498,-0.3013498,1.560421,26.00697,0.1218187,0.3149105,0,0,0.6432733
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,34.53485,34.53485,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.679739,0.3419235,0,0.002736066,-0.002736066,1.557537,25.9589,0.1218187,0.002859189,0,0,0.3419235
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.97738,33.97738,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.682779,0.3391874,0,0.04440884,-0.04440884,1.510726,25.17872,0.1218187,0.04640724,0,0,0.3391874
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,33.46225,33.46225,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.732122,0.2947786,0,0.06581318,-0.06581318,1.441353,24.0225,0.1218187,0.06877478,0,0,0.2947786
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.00358,33.00358,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.805248,0.2289654,0,0.07643799,-0.07643799,1.36078,22.67963,0.1218187,0.0798777,0,0,0.2289654
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,32.62958,32.62958,0.1614854,0.1449011,0,-1,0,0.1449011,0,0,0.01658432,0.03273286,0,0.1525274,0.1449011,0,0,4.89018,0.1525274,0,0.1525274,-0.1525274,1.200002,20,0.1218187,0.1776339,0,0,0.1525274
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,32.36848,32.36848,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220135,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02386344,32.53247,32.12856,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.775,2.220446E-16,0,0,0.02386344,0,0,1.452632,1.38,3.679654,1.242,1.403863,0,1.403863,3.841007,64.01665,0.1222184,0.1327423,0.01909075,1.7,1.265863
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2336954,35.91215,31.87453,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.07128,0,0,0,0.2336954,0,0,0.7291526,0.692695,2.275791,2.505477,0.9263903,0,0.9263903,4.719858,78.66415,0.122421,1.067932,0.1869563,1.7,2.739172
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5424195,42.17536,32.43199,0.5591974,0.5591974,1.325829,0,0.4180514,0.5591974,96.99966,0,0,0,0.5424195,0,0,0.766632,0.7283005,1.349401,3.339228,1.27072,0,1.27072,5.925369,98.75595,0.1225568,0.6151171,0.4339356,1.7,3.881648
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6851497,46.61643,33.95621,0.04796229,0.04796229,0,-1,0,0.04796229,1428.517,0.5559824,0,0,0.6851497,0.05048662,0.04796229,0,0,0.07868066,4.482876,0.07868066,0,0.07868066,6.000012,100,0.1225457,0.05275852,0.5481197,0,5.168026
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7176964,48.97417,35.50866,0,0,0,-1,0,0,0,0.7176964,0,0,0.7176964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225457,0,0.5741571,0,5.271385
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.791302,52.17304,37.01171,0.06786392,0.06786392,0,-1,0,0.06786392,1166.013,0.7198663,0,0,0.791302,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1225457,0.07465031,0.6330416,0,5.344991
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8949709,56.08031,38.47947,0.9302949,0.9302949,0,-1,0,0.9302949,96.20292,0,1.110223E-16,0,0.8949709,0.9792578,0.9302949,0,0,0,4.553689,0,0.08428694,-0.08428694,5.911166,98.51923,0.1225457,1.023324,0.7159767,0,5.44866
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9348785,58.6816,39.96841,0,0,0,-1,0,0,0,0.8412264,0,0,0.9348785,0,0,0,0,0.09365215,4.469402,0.09365215,0,0.09365215,6.000012,100,0.1225324,0,0.7479028,0,5.404281
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.785966,56.41288,40.92105,0.2949716,0.2949716,0,-1,0,0.2949716,266.4548,0.4754696,0,0,0.785966,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1225324,0.3244688,0.6287729,0,5.339655
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1971205,44.92643,41.32327,0.07714439,0.07714439,0,-1,0,0.07714439,255.5216,0.1159159,0,0,0.1971205,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1225324,0.08485883,0.1576964,0,4.75081
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4346592,50.05104,41.8384,0.5280594,0.5280594,0,-1,0,0.5280594,82.31256,0,0,0,0.4346592,0.555852,0.5280594,0,0,0,4.553689,0,0.1211928,-0.1211928,5.872263,97.87086,0.1225324,0.5808653,0.3477274,0,4.988348
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1378208,43.93962,41.43618,0,0,0,-1,0,0,0,0.003162161,0,0,0.1378208,0,0,0,0,0.1346587,4.432496,0.1346587,0,0.1346587,6.000012,100,0.1225134,0,0.1102567,0,4.570317
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07848839,41.55627,40.15188,0.3263223,0.3263223,0,-1,0,0.3263223,24.05241,0,0,0,0.07848839,0.3434972,0.3263223,0,0,0,4.553689,0,0.2650088,-0.2650088,5.720668,95.34428,0.1225134,0.3589546,0.06279071,0,4.632177
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.93815,38.93815,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2944542,4.28868,0,0.3082404,-0.3082404,5.395754,89.92905,0.1225134,0.3221112,0,0,4.28868
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,37.84438,37.84438,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6369436,3.98044,0,1.452632,-1.452632,3.864546,64.40897,0.1225134,1.726491,0,0,3.98044
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,36.77884,36.77884,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.250979,2.527808,0,0.2559944,-0.2559944,3.594704,59.91162,0.1225134,0.2675142,0,0,2.527808
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,35.78386,35.78386,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.535417,2.271814,0,0.05474464,-0.05474464,3.536998,58.94986,0.1225134,0.05720815,0,0,2.271814
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.08527,35.08527,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.596244,2.217069,0,0.07440498,-0.07440498,3.458569,57.6427,0.1225134,0.07775321,0,0,2.217069
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,34.47134,34.47134,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.678916,2.142664,0,0.2406279,-0.2406279,3.204925,53.4153,0.1225134,0.2514562,0,0,2.142664
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.89976,33.89976,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.946281,1.902036,0,0.2503753,-0.2503753,2.941006,49.01667,0.1225134,0.2616422,0,0,1.902036
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,33.38463,33.38463,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.224476,1.651661,0,0.2175165,-0.2175165,2.711723,45.1953,0.1225134,0.2273047,0,0,1.651661
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.94712,32.94712,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.466161,1.434144,0,0.1489701,-0.1489701,2.554695,42.57816,0.1225134,0.1556738,0,0,1.434144
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,32.56607,32.56607,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.631683,1.285174,0,0.1694202,-0.1694202,2.37611,39.60176,0.1225134,0.1770441,0,0,1.285174
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819928,1.115754,0,0,0,2.37611,39.60176,0.1225134,0,0,0,1.115754
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01176805,32.24979,32.05094,0.01189456,0.01189456,0,0,0,0.01189456,98.93635,0,0,0,0.01176805,0.01252059,0.01189456,0,0,3.819928,1.115754,0,0.0007525464,-0.0007525464,2.375317,39.58854,0.1225134,0.01308402,0.009414437,0,1.127522
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09655597,33.45445,31.81102,0.4109047,0.4109047,0,0,0,0.4109047,23.49838,0,0,0,0.09655597,0.4325313,0.4109047,0,0,3.820764,1.115002,0,0.3359753,-0.3359753,2.021168,33.68607,0.1225134,0.4519952,0.07724477,0,1.211558
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2669931,37.01268,32.36848,0.4003997,0.4003997,0,0,0,0.4003997,66.68164,5.551115E-17,0,0,0.2669931,0.4214734,0.4003997,0,0,4.19407,0.7790262,0,0.1544803,-0.1544803,1.858332,30.97213,0.1225134,0.4404397,0.2135945,0,1.046019
