Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,37.2728,37.2728,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.484761,2.317404,0,0.6138451,-0.6138451,2.995711,49.92842,0.1259692,0.6414682,0,0,2.317404
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,36.2002,36.2002,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.166811,1.703559,0,0.5167685,-0.5167685,2.450989,40.84974,0.1259692,0.5400231,0,0,1.703559
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,35.26873,35.26873,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.740999,1.18679,0,0.157261,-0.157261,2.285221,38.08695,0.1259692,0.1643378,0,0,1.18679
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.55602,34.55602,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.915733,1.029529,0,0.08192705,-0.08192705,2.198863,36.64764,0.1259692,0.08561376,0,0,1.029529
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006763,0.9476021,0,0,0,2.198863,36.64764,0.1259692,0,0,0,0.9476021
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,33.39875,33.39875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006763,0.9476021,0,0,0,2.198863,36.64764,0.1259692,0,0,0,0.9476021
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.86245,32.86245,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.006763,0.9476021,0,0.01302151,-0.01302151,2.185137,36.41887,0.1259692,0.01360748,0,0,0.9476021
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,32.46728,32.46728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021232,0.9345806,0,0,0,2.185137,36.41887,0.1259692,0,0,0,0.9345806
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.12856,32.12856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021232,0.9345806,0,0,0,2.185137,36.41887,0.1259692,0,0,0,0.9345806
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.85336,31.85336,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.021232,0.9345806,0,0.176197,-0.176197,1.999409,33.32341,0.1259692,0.1841259,0,0,0.9345806
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01111327,31.80071,31.61343,0.07951987,0.07951987,0,0,0,0.07951987,13.97547,0,1.387779E-17,0,0.01111327,0.08370512,0.07951987,0,0,4.217006,0.7583836,0,0.07259185,-0.07259185,1.92289,32.04811,0.1259692,0.08747185,0.00889062,0,0.7694969
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3314617,37.12912,31.35939,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.29735,5.551115E-17,0,0,0.3314617,0.3775226,0.3586465,0,0,4.297664,0.6857917,0,0.04606092,-0.04606092,1.874338,31.2389,0.1259692,0.8620111,0.2651694,1.7,1.017253
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7060705,44.82921,31.93098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7060705,0,0,1.452632,1.38,4.348843,0.6397308,2.086071,0,2.086071,3.853358,64.2225,0.1260231,0,0.5648564,1.7,1.345801
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.021218,52.97006,33.29995,0.575052,0.575052,0,-1,0,0.575052,177.5872,0,0,0,1.021218,0.6053178,0.575052,0,0,2.262772,2.517194,0.4159006,0,0.4159006,4.247916,70.79846,0.1259654,0.6325572,0.8169748,0,3.538413
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.124666,57.0778,34.81006,0.5979607,0.5979607,0,-1,0,0.5979607,188.0836,0,0,0,1.124666,0.6294323,0.5979607,0,0,1.846871,2.891505,0.4952335,0,0.4952335,4.717736,78.62877,0.1258967,0.6577567,0.8997326,0,4.016171
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.400853,65.78178,36.32016,0.245171,0.245171,0,-1,0,0.245171,571.3781,0,0,0,1.400853,0.2580747,0.245171,0,0,1.351638,3.337215,1.142779,0,1.142779,5.801871,96.69765,0.1257384,0.2696881,1.120683,0,4.738068
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.452137,68.99697,37.74559,0.7538654,0.7538654,0,-1,0,0.7538654,192.6255,0.4497354,0,0,1.452137,0.7935425,0.7538654,0,0,0.2088592,4.365716,0.2088592,0,0.2088592,6.000012,100,0.1257096,0.8292519,1.16171,0,5.817853
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.436694,70.46294,39.21336,1.035037,1.035037,0,-1,0,1.035037,138.8061,0.347182,0,0,1.436694,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1257096,1.13854,1.149355,0,5.990383
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.146731,63.98629,40.17305,0.09908082,0.09908082,0,-1,0,0.09908082,1157.369,1.042435,0,0,1.146731,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1257096,0.1089889,0.9173849,0,5.70042
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9630442,59.93377,40.4906,0.8264238,0.8264238,0,-1,0,0.8264238,116.5315,0.09312438,0,0,0.9630442,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1257096,0.9090662,0.7704353,0,5.516733
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7076074,54.75619,40.96339,0,0,0,-1,0,0,0,0.7076074,0,0,0.7076074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257096,0,0.5660859,0,5.261296
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3716837,47.49646,40.58939,0.3557554,0.3557554,0,-1,0,0.3557554,104.4773,0,0,0,0.3716837,0.3744793,0.3557554,0,0,0,4.553689,0,0.002795637,-0.002795637,5.997065,99.95088,0.1257096,0.3913309,0.2973469,0,4.925373
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07713997,40.74895,39.37566,0.5235874,0.5235874,0,-1,0,0.5235874,14.73297,0,1.110223E-16,0,0.07713997,0.5511447,0.5235874,0,0,0.003106263,4.550893,0,0.4740047,-0.4740047,5.49742,91.62349,0.1257096,0.5759462,0.06171198,0,4.628033
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5297781,4.076889,0,0,0,5.49742,91.62349,0.1257096,0,0,0,4.076889
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,37.2728,37.2728,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5297781,4.076889,0,0.1606957,-0.1606957,5.328032,88.80036,0.1257096,0.167927,0,0,4.076889
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,36.2002,36.2002,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7083289,3.916193,0,0.392037,-0.392037,4.914789,81.91299,0.1257096,0.4096787,0,0,3.916193
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,35.24757,35.24757,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.143926,3.524156,0,0.1415547,-0.1415547,4.765577,79.42612,0.1257096,0.1479246,0,0,3.524156
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,34.55602,34.55602,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.301209,3.382601,0,0.01139605,-0.01139605,4.753565,79.22592,0.1257096,0.01190887,0,0,3.382601
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.93504,33.93504,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.313871,3.371205,0,0.05613949,-0.05613949,4.694388,78.23965,0.1257096,0.05866576,0,0,3.371205
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,33.39875,33.39875,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.376248,3.315066,0,0.3477054,-0.3477054,4.327875,72.1311,0.1257096,0.3633521,0,0,3.315066
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.84833,32.84833,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.762587,2.96736,0,0.0829609,-0.0829609,4.240427,70.67363,0.1257096,0.08669414,0,0,2.96736
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.46728,32.46728,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.854766,2.884399,0,0.1729863,-0.1729863,4.058083,67.63457,0.1257096,0.1807707,0,0,2.884399
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.046973,2.711413,0,0,0,4.058083,67.63457,0.1257096,0,0,0,2.711413
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.81102,31.81102,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.046973,2.711413,0,0.03395532,-0.03395532,4.022291,67.03805,0.1257096,0.03548332,0,0,2.711413
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02175039,31.95914,31.59226,0.1561929,0.1561929,0,0,0,0.1561929,13.92534,0,2.775558E-17,0,0.02175039,0.1644136,0.1561929,0,0,2.084701,2.677458,0,0.1426632,-0.1426632,3.871911,64.53172,0.1257096,0.1718122,0.01740031,0,2.699208
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2731534,36.06191,31.33823,0.1400101,0.1400101,0,0,0,0.1400101,195.0955,0,0,0,0.2731534,0.1473791,0.1400101,0,0,2.243216,2.534795,0.1257743,0,0.1257743,3.99123,66.52038,0.1256922,0.1540111,0.2185227,0,2.807948
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5753259,42.24907,31.90981,0.7454786,0.7454786,0,0,0,0.7454786,77.17538,0,0,0,0.5753259,0.7847143,0.7454786,0,0,2.117442,2.647991,0,0.2093884,-0.2093884,3.770516,62.8418,0.1256922,0.8200264,0.4602607,0,3.223317
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8900804,50.10989,33.28584,0.3907519,0.3907519,0,-1,0,0.3907519,227.7866,0,0,0,0.8900804,0.4113178,0.3907519,0,0,2.350095,2.438603,0.4787626,0,0.4787626,4.22471,70.41169,0.1256261,0.4298271,0.7120643,0,3.328684
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5869534,45.56144,34.78889,0.4029215,0.4029215,0,-1,0,0.4029215,145.6744,0,0,0,0.5869534,0.4241279,0.4029215,0,0,1.871333,2.869489,0.1628255,0,0.1628255,4.37918,72.98618,0.1256036,0.4432137,0.4695627,0,3.456443
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6204777,47.83344,36.27782,0.1276372,0.1276372,0,-1,0,0.1276372,486.126,0,0,0,0.6204777,0.134355,0.1276372,0,0,1.708507,3.016032,0.4861228,0,0.4861228,4.840356,80.67244,0.1255365,0.1404009,0.4963822,0,3.63651
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.093611,59.78869,37.73148,0.3819672,0.3819672,0,-1,0,0.3819672,286.3103,0,0,0,1.093611,0.4020707,0.3819672,0,0,1.222384,3.453543,0.6915407,0,0.6915407,5.496409,91.60664,0.1254413,0.4201639,0.8748891,0,4.547154
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.132471,62.46772,39.19925,0.1774503,0.1774503,0,-1,0,0.1774503,638.1904,0.4148372,0,0,1.132471,0.1867898,0.1774503,0,0,0.5308439,4.07593,0.5308439,0,0.5308439,6.000012,100,0.1253683,0.1951953,0.9059767,0,5.2084
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.021225,60.88405,40.13071,0.4031196,0.4031196,0,-1,0,0.4031196,253.3305,0.5968884,0,0,1.021225,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1253683,0.4434316,0.8169799,0,5.574914
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7076818,54.19041,40.44826,0.07568444,0.07568444,0,-1,0,0.07568444,935.0425,0.628014,0,0,0.7076818,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1253683,0.08325289,0.5661454,0,5.261371
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4412774,49.17596,40.88577,0.2143425,0.2143425,0,-1,0,0.2143425,205.8749,0.2156537,0,0,0.4412774,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1253683,0.2357768,0.3530219,0,4.994967
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2233811,44.62231,40.54705,0.4761316,0.4761316,0,-1,0,0.4761316,46.91582,0,0,0,0.2233811,0.5011912,0.4761316,0,0,0,4.553689,0,0.2778101,-0.2778101,5.707174,95.11938,0.1253683,0.5237448,0.1787049,0,4.77707
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07636957,40.69241,39.33332,0.3702789,0.3702789,0,-1,0,0.3702789,20.62488,0,0,0,0.07636957,0.3897673,0.3702789,0,0,0.3086779,4.275879,0,0.3133977,-0.3133977,5.376824,89.61356,0.1253683,0.4073068,0.06109566,0,4.352248
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,38.24661,38.24661,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6568976,3.962481,0,0.6552805,-0.6552805,4.686098,78.10148,0.1253683,0.6847681,0,0,3.962481
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,37.2728,37.2728,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.384987,3.307201,0,0.7711346,-0.7711346,3.873251,64.55405,0.1253683,0.8058356,0,0,3.307201
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,36.2002,36.2002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241803,2.536066,0,0,0,3.873251,64.55405,0.1253683,0,0,0,2.536066
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,35.22639,35.22639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241803,2.536066,0,0,0,3.873251,64.55405,0.1253683,0,0,0,2.536066
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241803,2.536066,0,0,0,3.873251,64.55405,0.1253683,0,0,0,2.536066
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.92093,33.92093,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.241803,2.536066,0,0.2440884,-0.2440884,3.615959,60.26586,0.1253683,0.2550723,0,0,2.536066
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.513012,2.291978,0,0,0,3.615959,60.26586,0.1253683,0,0,0,2.291978
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.80599,32.80599,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.513012,2.291978,0,0.02702495,-0.02702495,3.587472,59.79108,0.1253683,0.02824107,0,0,2.291978
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,32.43199,32.43199,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.54304,2.264953,0,0.06793476,-0.06793476,3.515863,58.5976,0.1253683,0.07099182,0,0,2.264953
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.09328,32.09328,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.618523,2.197018,0,0.09261697,-0.09261697,3.418236,56.97048,0.1253683,0.09678473,0,0,2.197018
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.81102,31.81102,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.721431,2.104401,0,0.006649299,-0.006649299,3.411227,56.85367,0.1253683,0.006948518,0,0,2.104401
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01858973,31.89158,31.57815,0.3246591,0.3246591,0,0,0,0.3246591,5.725923,0,5.551115E-17,0,0.01858973,0.3417464,0.3246591,0,0,2.728819,2.097752,0,0.3231567,-0.3231567,3.07059,51.1764,0.1253683,0.357125,0.01487178,0,2.116341
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2488309,35.62993,31.33823,0.2024595,0.2024595,0,0,0,0.2024595,122.9041,0,0,0,0.2488309,0.2131152,0.2024595,0,0,3.087882,1.774595,0.03571567,0,0.03571567,3.104473,51.74111,0.1253633,0.2227054,0.1990647,0,2.023426
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3855963,38.67204,31.89569,1.662218,1.662218,0.425,0,0.172125,1.662218,23.19769,0,0,0,0.3855963,1.302335,1.237218,0,0,3.052166,1.806739,0,0.9167389,-0.9167389,2.138145,35.63568,0.1253633,1.82844,0.3084771,1.7,2.192335
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3835702,40.08614,33.28584,0.9744095,0.9744095,0,-1,0,0.9744095,39.36437,0,0,0.1534719,0.3835702,1.025694,0.9744095,0,0,4.070765,0.8900002,0,0.6421241,-0.6421241,1.461287,24.35473,0.1253633,1.07185,0.3068562,0,1.27357
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4270072,42.47357,34.78889,0.9315748,0.6411391,0,-1,0,0.6411391,66.60133,0,0.2904357,0.7081186,0.4270072,0.6748833,0.6411391,0,0,4.784236,0.2478762,0,0.2478762,-0.2478762,1.200002,20,0.1253633,1.024732,0.3416057,0,0.6748833
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6165103,47.77649,36.299,0,0,0,-1,0,0,0,0,0,0,0.6165103,0,0,0,0,5.059654,0,0.6165103,0,0.6165103,1.784875,29.74786,0.1252786,0,0.4932083,0,0.6165103
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8460951,54.15784,37.73148,0.5348354,0.5348354,0,-1,0,0.5348354,158.1973,0,0,0,0.8460951,0.5629846,0.5348354,0,0,4.443144,0.5548593,0.2831105,0,0.2831105,2.053458,34.22423,0.1252398,0.5883189,0.6768761,0,1.400954
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6697024,52.01755,39.19925,0.4561388,0.4561388,0,-1,0,0.4561388,146.8199,0,0,0,0.6697024,0.4801461,0.4561388,0,0,4.160034,0.8096588,0.1895563,0,0.1895563,2.233287,37.22137,0.1252138,0.5017527,0.5357619,0,1.479361
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4768676,49.0617,40.10954,0.3444525,0.3444525,0,-1,0,0.3444525,138.4422,0,0,0,0.4768676,0.3625816,0.3444525,0,0,3.970477,0.9802594,0.114286,0,0.114286,2.341708,39.02839,0.1251981,0.3788978,0.3814941,0,1.457127
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.561342,51.10706,40.42709,0.806797,0.806797,0,-1,0,0.806797,69.57661,0,1.110223E-16,0,0.561342,0.84926,0.806797,0,0,3.856191,1.083117,0,0.2879179,-0.2879179,2.038216,33.97019,0.1251981,0.8874767,0.4490736,0,1.644459
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.393241,48.22813,40.88577,0.2659468,0.2659468,0,-1,0,0.2659468,147.8645,0,0,0,0.393241,0.279944,0.2659468,0,0,4.1761,0.7951989,0.113297,0,0.113297,2.145699,35.76157,0.1251826,0.2925415,0.3145928,0,1.18844
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2770247,45.58996,40.50471,1.001474,1.001474,0,-1,0,1.001474,27.66171,0,0,0.1966785,0.2770247,1.054183,1.001474,0,0,4.062803,0.8971662,0,0.7771581,-0.7771581,1.326502,22.10832,0.1251826,1.101621,0.2216198,0,1.174191
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07670933,40.68428,39.31921,0.8055621,0.1868816,0,-1,0,0.1868816,41.04703,0,0.6186805,0.7575359,0.07670933,0.1967174,0.1868816,0,0,4.926312,0.1200081,0,0.1200081,-0.1200081,1.200002,20,0.1251826,0.8861184,0.06136746,0,0.1967174
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.20427,38.20427,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,37.23046,37.23046,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,35.20523,35.20523,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,34.49251,34.49251,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.87859,33.87859,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,33.34229,33.34229,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.78482,32.78482,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,32.41082,32.41082,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.07211,32.07211,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251826,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.7969,31.7969,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253702,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0206391,31.905,31.55698,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,7.126451,0,0,0,0.0206391,0,0,1.410387,1.339868,3.679654,1.242,1.360507,0,1.360507,3.799876,63.33113,0.1256062,0.3185738,0.01651128,1.7,1.262639
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.282302,36.20318,31.31706,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,55.12974,0,0,0,0.282302,0,0,1.187932,1.128535,2.319147,2.466456,1.410837,0,1.410837,5.138313,85.63838,0.1258346,0.5632753,0.2258416,1.7,2.748758
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5489351,41.70583,31.87453,0,0,0,0,0,0,0,0,0,0,0.5489351,0,0,0,0,0.9083102,3.73621,0.5489351,0,0.5489351,5.659079,94.31779,0.1257593,0,0.4391481,0,4.285145
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6681967,45.50251,33.2435,0.1826963,0.1826963,0,-1,0,0.1826963,365.7419,0.1165098,0,0,0.6681967,0.1923119,0.1826963,0,0,0.3593751,4.230251,0.3593751,0,0.3593751,6.000012,100,0.1257101,0.2009659,0.5345574,0,4.898448
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2524985,39.22018,34.76772,1.044767,1.044767,0,-1,0,1.044767,24.16793,0,0,0,0.2524985,1.099754,1.044767,0,0,0,4.553689,0,0.847256,-0.847256,5.106926,85.11526,0.1257101,1.149243,0.2019988,0,4.806188
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3472127,42.52865,36.27782,0.4025077,0.4025077,0,-1,0,0.4025077,86.26238,0,0,0,0.3472127,0.4236923,0.4025077,0,0,0.9413955,3.706433,0,0.07647958,-0.07647958,5.026309,83.77165,0.1257101,0.4427585,0.2777702,0,4.053646
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.763462,52.35593,37.71031,0.03841876,0.03841876,0,-1,0,0.03841876,1987.212,0,0,0,0.763462,0.0404408,0.03841876,0,0,1.026373,3.629953,0.7230212,0,0.7230212,5.712227,95.2036,0.1256112,0.04226064,0.6107696,0,4.393415
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9791784,58.79292,39.17807,1.28701,1.28701,0,-1,0,1.28701,76.08167,0,0,0.03571066,0.9791784,1.354747,1.28701,0,0,0.3033516,4.280673,0,0.3755686,-0.3755686,5.316343,88.60555,0.1256112,1.415711,0.7833427,0,5.259851
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.093736,62.5532,40.0672,0.8202674,0.8202674,0,-1,0,0.8202674,133.3389,0,0,0,1.093736,0.8634394,0.8202674,0,0,0.7206501,3.905104,0.2302964,0,0.2302964,5.534822,92.24684,0.1255798,0.9022942,0.8749887,0,4.99884
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4897505,49.61178,40.38475,0.4690797,0.4690797,0,-1,0,0.4690797,104.4067,0,5.551115E-17,0,0.4897505,0.4937681,0.4690797,0,0,0.4903537,4.11237,0,0.004017578,-0.004017578,5.530587,92.17626,0.1255798,0.5159876,0.3918004,0,4.602121
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3715723,47.76021,40.84343,0.4888773,0.4888773,0,-1,0,0.4888773,76.00522,0,5.551115E-17,0,0.3715723,0.5146077,0.4888773,0,0,0.4948176,4.108353,0,0.1430354,-0.1430354,5.379814,89.66339,0.1255798,0.537765,0.2972578,0,4.479925
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2924797,45.84724,40.46943,0.939002,0.939002,0,-1,0,0.939002,31.14793,0,0,0,0.2924797,0.9884232,0.939002,0,0,0.6537459,3.965318,0,0.6959435,-0.6959435,4.646225,77.43694,0.1255798,1.032902,0.2339838,0,4.257797
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07488823,40.6089,39.27687,0,0,0,-1,0,0,0,0,0,0,0.07488823,0,0,0,0,1.427016,3.269374,0.07488823,0,0.07488823,4.71727,78.62102,0.1255695,0,0.05991058,0,3.344262
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,38.1831,38.1831,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.352128,3.336774,0,0.04521107,-0.04521107,4.669614,77.82674,0.1255695,0.04724556,0,0,3.336774
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,37.19518,37.19518,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.402363,3.291563,0,1.225198,-1.225198,3.378142,56.30225,0.1255695,1.280332,0,0,3.291563
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.12258,36.12258,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.763694,2.066364,0,1.452632,-1.452632,1.846933,30.78216,0.1255695,1.948288,0,0,2.066364
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,35.16994,35.16994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.377729,0.6137326,0,0,0,1.846933,30.78216,0.1255695,0,0,0,0.6137326
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,34.45017,34.45017,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.377729,0.6137326,0,0.01864109,-0.01864109,1.827284,30.45467,0.1255695,0.01947994,0,0,0.6137326
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.83625,33.83625,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.398441,0.5950915,0,0.152732,-0.152732,1.66629,27.77145,0.1255695,0.1596049,0,0,0.5950915
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,33.29995,33.29995,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.568144,0.4423596,0,0.2848426,-0.2848426,1.36604,22.76728,0.1255695,0.2976606,0,0,0.4423596
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,32.72837,32.72837,0.3484424,0.1496411,0,-1,0,0.1496411,0,0,0.1988013,0.2336455,0,0.1575169,0.1496411,0,0,4.884635,0.1575169,0,0.1575169,-0.1575169,1.200002,20,0.1255695,0.3832866,0,0,0.1575169
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255695,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.05094,32.05094,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255695,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.75456,31.75456,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1257307,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007066444,31.65479,31.53581,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.076255,0,0,0,0.007066444,0,0,1.359654,1.291672,3.679654,1.242,1.298738,0,1.298738,3.741277,62.35448,0.1259731,0.3743803,0.005653156,1.7,1.249066
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2852617,36.23418,31.29589,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,292.8189,4.440892E-16,0,0,0.2852617,0,0,1.452632,1.38,2.380916,2.410864,1.665262,0,1.665262,5.321083,88.68453,0.1261154,0.1071611,0.2282094,1.7,2.696126
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5463284,41.65609,31.87453,1.078496,1.078496,0,0,0,1.078496,50.65649,0,2.220446E-16,0,0.5463284,1.135259,1.078496,0,0,0.7156547,3.9096,0,0.5889308,-0.5889308,4.700295,78.33809,0.1261154,1.186346,0.4370627,0,4.455928
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8213919,48.59549,33.22233,0.3633735,0.3633735,0,-1,0,0.3633735,226.0462,0,0,0,0.8213919,0.3824985,0.3633735,0,0,1.370022,3.320669,0.4388935,0,0.4388935,5.116666,85.2776,0.1260555,0.3997109,0.6571136,0,4.142061
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.101652,56.47722,34.7536,0,0,0,-1,0,0,0,0.170523,0,0,1.101652,0,0,0,0,0.9311287,3.715673,0.9311287,0,0.9311287,6.000012,100,0.1259286,0,0.8813214,0,4.817325
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.12452,58.78116,36.25666,1.200913,1.200913,0,-1,0,1.200913,93.63872,2.220446E-16,0,0,1.12452,1.264119,1.200913,0,0,0,4.553689,0,0.1395995,-0.1395995,5.852861,97.54749,0.1259286,1.321005,0.8996158,0,5.678209
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.300191,64.85487,37.68914,0,0,0,-1,0,0,0,1.14508,0,0,1.300191,0,0,0,0,0.1551105,4.41409,0.1551105,0,0.1551105,6.000012,100,0.1259075,0,1.040153,0,5.714281
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.424277,70.01427,39.13573,1.615267,1.38,0,-1,0,1.38,103.2084,0,0.2352674,0.3967942,1.424277,1.452632,1.38,0,0,0,4.553689,0,0.02835504,-0.02835504,5.970123,99.50185,0.1259075,1.776794,1.139421,0,5.977965
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.173535,64.48797,40.03192,0,0,0,-1,0,0,0,1.142029,0,0,1.173535,0,0,0,0,0.0315056,4.525334,0.0315056,0,0.0315056,6.000012,100,0.1259032,0,0.9388279,0,5.698869
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8303717,56.73058,40.3283,0.3645463,0.3645463,0,-1,0,0.3645463,227.7823,0.4466389,0,0,0.8303717,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1259032,0.4010009,0.6642974,0,5.384061
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5304278,50.8399,40.7658,0.9442255,0.9442255,0,-1,0,0.9442255,56.17596,0,1.110223E-16,0,0.5304278,0.9939216,0.9442255,0,0,0,4.553689,0,0.4634938,-0.4634938,5.511446,91.85726,0.1259032,1.038648,0.4243422,0,5.084117
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.324858,46.40031,40.40592,0.5025433,0.5025433,0,-1,0,0.5025433,64.64278,0,0,0,0.324858,0.528993,0.5025433,0,0,0.5149931,4.090195,0,0.204135,-0.204135,5.296269,88.27098,0.1259032,0.5527976,0.2598864,0,4.415053
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07489482,40.56633,39.23453,0.799931,0.799931,0,-1,0,0.799931,9.362659,0,1.110223E-16,0,0.07489482,0.8420327,0.799931,0,0,0.7418098,3.88606,0,0.7671379,-0.7671379,4.487635,74.79377,0.1259032,0.8799242,0.05991586,0,3.960955
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,38.14782,38.14782,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.594185,3.118922,0,0.6797701,-0.6797701,3.771095,62.85145,0.1259032,0.7103598,0,0,3.118922
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349485,2.439152,0,0,0,3.771095,62.85145,0.1259032,0,0,0,2.439152
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.08024,36.08024,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.349485,2.439152,0,0.7925219,-0.7925219,2.935703,48.92829,0.1259032,0.8281854,0,0,2.439152
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.12761,35.12761,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.230065,1.64663,0,0.1482099,-0.1482099,2.779476,46.32451,0.1259032,0.1548793,0,0,1.64663
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.39372,34.39372,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.394743,1.49842,0,0.1566714,-0.1566714,2.61433,43.57208,0.1259032,0.1637216,0,0,1.49842
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.80097,33.80097,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.568822,1.341749,0,0.3083835,-0.3083835,2.289265,38.15435,0.1259032,0.3222607,0,0,1.341749
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.26467,33.26467,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.91147,1.033366,0,0.08276194,-0.08276194,2.202027,36.70037,0.1259032,0.08648623,0,0,1.033366
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,32.7072,32.7072,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.003428,0.9506036,0,0.1034301,-0.1034301,2.093002,34.88329,0.1259032,0.1080844,0,0,0.9506036
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,32.34732,32.34732,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.118351,0.8471735,0,0.2904644,-0.2904644,1.786825,29.78036,0.1259032,0.3035353,0,0,0.8471735
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.02977,32.02977,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.441089,0.5567091,0,0.1193488,-0.1193488,1.661021,27.68362,0.1259032,0.1247195,0,0,0.5567091
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,31.73339,31.73339,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.573699,0.4373603,0,0.03013739,-0.03013739,1.629253,27.15416,0.1259032,0.03149357,0,0,0.4373603
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005440509,31.60621,31.51464,0.2458755,0.2458755,0,0,0,0.2458755,2.212709,0,2.775558E-17,0,0.005440509,0.2588163,0.2458755,0,0,4.607184,0.4072229,0,0.2533758,-0.2533758,1.362172,22.70281,0.1259032,0.270463,0.004352408,0,0.4126634
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1481443,33.80153,31.27472,0.8403973,0.8403973,0.5535054,0,0.207207,0.8403973,17.62789,0,1.110223E-16,0,0.1481443,0.3019915,0.2868919,0,0,4.888713,0.1538471,0,0.1538471,-0.1538471,1.200002,20,0.1259032,0.924437,0.1185155,1.7,0.3019915
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4157324,39.1825,31.85336,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,63.58828,0,0,0,0.4157324,0,0,1.046212,0.9939016,5.059654,0,1.409634,0,1.409634,2.537299,42.28823,0.1261291,0.7191666,0.3325859,1.7,0.4157324
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1132283,35.1269,33.17999,0.5297113,0.5297113,0,-1,0,0.5297113,21.37547,0,1.110223E-16,0,0.1132283,0.5575908,0.5297113,0,0,3.65002,1.268671,0,0.4443626,-0.4443626,2.068899,34.48159,0.1261291,0.5826824,0.09058262,0,1.381899
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1983267,38.18612,34.71127,1.048756,0.971503,0,-1,0,0.971503,20.41442,0,0.07725313,0.332857,0.1983267,1.022635,0.971503,0,0,4.143756,0.824308,0,0.824308,-0.824308,1.200002,20,0.1261291,1.153632,0.1586613,0,1.022635
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7894354,51.27918,36.24254,0.6368664,0.6368664,0,-1,0,0.6368664,123.9562,0,0,0.5505603,0.7894354,0.6703857,0.6368664,0,0,5.059654,0,0.1190498,0,0.1190498,1.312943,21.88234,0.1261129,0.700553,0.6315483,0,0.7894354
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.058082,58.87537,37.66797,1.264931,1.106966,0,-1,0,1.106966,95.58401,0,0.157965,1.088601,1.058082,1.165227,1.106966,0,0,4.940605,0.1071448,0,0.1071448,-0.1071448,1.200002,20,0.1261129,1.391424,0.8464658,0,1.165227
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.181471,63.57922,39.11457,0.4319474,0.4319474,0,-1,0,0.4319474,273.5221,0,0,0.2506625,1.181471,0.4546815,0.4319474,0,0,5.059654,0,0.72679,0,0.72679,1.889496,31.49154,0.126014,0.4751421,0.9451771,0,1.181471
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.924641,58.47128,39.98958,0,0,0,-1,0,0,0,0,0,0,0.924641,0,0,0,0,4.332864,0.654111,0.924641,0,0.924641,2.766687,46.11136,0.1258885,0,0.7397128,0,1.578752
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6172209,52.10672,40.28596,0.5069306,0.5069306,0,-1,0,0.5069306,121.7565,0,0,0,0.6172209,0.5336112,0.5069306,0,0,3.408223,1.486288,0.08360979,0,0.08360979,2.846007,47.43335,0.1258772,0.5576237,0.4937768,0,2.103509
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5761962,51.7312,40.72346,0.5767062,0.5767062,0,-1,0,0.5767062,99.91156,0,1.110223E-16,0,0.5761962,0.6070592,0.5767062,0,0,3.324614,1.561537,0,0.03086302,-0.03086302,2.813474,46.89114,0.1258772,0.6343769,0.4609569,0,2.137733
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.244297,44.83348,40.37064,1.27156,1.27156,0,-1,0,1.27156,19.21239,0,2.220446E-16,0.01871561,0.244297,1.338484,1.27156,0,0,3.358906,1.530674,0,1.094187,-1.094187,1.6601,27.66828,0.1258772,1.398716,0.1954376,0,1.774971
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06310209,40.31961,39.19925,1.518904,0.4746095,0,-1,0,0.4746095,13.29558,0,1.044294,1.244142,0.06310209,0.4995889,0.4746095,0,0,4.574669,0.4364868,0,0.4364868,-0.4364868,1.200002,20,0.1258772,1.670794,0.05048167,0,0.4995889
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,38.12664,38.12664,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,37.13167,37.13167,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.0379,36.0379,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.08527,35.08527,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,34.35138,34.35138,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,33.75863,33.75863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,33.22233,33.22233,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,32.68603,32.68603,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,32.3332,32.3332,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.99449,31.99449,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,31.71222,31.71222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258772,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02012025,31.83259,31.49347,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.9424,2.220446E-16,0,0,0.02012025,0,0,1.452632,1.38,5.059654,0,1.40012,0,1.40012,2.528273,42.1378,0.1260829,0.2022617,0.0160962,1.7,0.02012025
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2860225,36.21137,31.2606,0.722687,0.722687,1.7,0,0.5202,0.722687,39.57764,0,0,0,0.2860225,0,0,0.977313,0.9284474,3.659534,1.260108,1.21447,0,1.21447,3.68042,61.34022,0.1263253,0.7949557,0.228818,1.7,1.546131
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4908114,40.55954,31.83219,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,254.7585,0,0,0,0.4908114,0,0,1.452632,1.38,2.445064,2.353131,1.870811,0,1.870811,5.455228,90.92028,0.1264688,0.2119233,0.3926491,1.7,2.843942
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8939297,50.07269,33.17999,1.13353,1.13353,0,-1,0,1.13353,78.86248,0,0,0,0.8939297,1.193189,1.13353,0,0,0.5742529,4.036861,0,0.2992595,-0.2992595,5.139781,85.66284,0.1264688,1.246883,0.7151437,0,4.930791
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.242439,59.76637,34.71127,0.341749,0.341749,0,-1,0,0.341749,363.5531,0,0,0,1.242439,0.3597358,0.341749,0,0,0.9067635,3.737602,0.8827034,0,0.8827034,5.977187,99.61958,0.1263492,0.3759239,0.9939514,0,4.980041
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.245726,61.67635,36.22137,0.0086101,0.0086101,0,-1,0,0.0086101,14468.2,1.212603,0,0,1.245726,0.009063262,0.0086101,0,0,0.02406006,4.532035,0.02406006,0,0.02406006,6.000012,100,0.126346,0.00947111,0.996581,0,5.777761
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.170596,61.54475,37.6468,1.103184,1.103184,0,-1,0,1.103184,106.1107,0.00934983,0,0,1.170596,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.126346,1.213502,0.9364769,0,5.724285
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7812986,54.28135,39.10045,0.8895106,0.8895106,0,-1,0,0.8895106,87.83466,0,0,0,0.7812986,0.9363269,0.8895106,0,0,0,4.553689,0,0.1550284,-0.1550284,5.836598,97.27644,0.126346,0.9784616,0.6250389,0,5.334988
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7488943,54.52976,39.9543,0.6962456,0.6962456,0,-1,0,0.6962456,107.5618,0,0,0,0.7488943,0.7328901,0.6962456,0,0,0.1722537,4.398661,0.01600417,0,0.01600417,5.851781,97.52948,0.1263438,0.7658702,0.5991154,0,5.147555
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8048036,56.078,40.25067,0.7767878,0.7767878,0,-1,0,0.7767878,103.6066,0,0,0,0.8048036,0.8176714,0.7767878,0,0,0.1562496,4.413064,0,0.01286783,-0.01286783,5.838217,97.30342,0.1263438,0.8544666,0.6438429,0,5.217868
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7302704,54.9403,40.68818,0.4624998,0.4624998,0,-1,0,0.4624998,157.8964,0.07288143,0,0,0.7302704,0.4868419,0.4624998,0,0,0.1705471,4.400197,0.1705471,0,0.1705471,6.000012,100,0.1263207,0.5087497,0.5842164,0,5.130467
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4026496,47.87131,40.37064,1.090035,1.090035,0,-1,0,1.090035,36.93914,0,0,0,0.4026496,1.147405,1.090035,0,0,0,4.553689,0,0.7447557,-0.7447557,5.214971,86.916,0.1263207,1.199039,0.3221197,0,4.956338
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07356797,40.48562,39.17807,0.5661875,0.5661875,0,-1,0,0.5661875,12.99357,0,1.110223E-16,0,0.07356797,0.5959868,0.5661875,0,0,0.8275063,3.808933,0,0.5224189,-0.5224189,4.664293,77.73806,0.1263207,0.6228063,0.05885438,0,3.882501
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,38.10548,38.10548,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.407972,3.286514,0,0.8240609,-0.8240609,3.795656,63.26081,0.1263207,0.8611436,0,0,3.286514
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,37.13167,37.13167,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.323595,2.462453,0,0.5392655,-0.5392655,3.227221,53.7869,0.1263207,0.5635325,0,0,2.462453
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.0379,36.0379,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.922779,1.923188,0,0.4167137,-0.4167137,2.787966,46.466,0.1263207,0.4354659,0,0,1.923188
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.07115,35.07115,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.385794,1.506474,0,0.2744183,-0.2744183,2.498703,41.64497,0.1263207,0.2867671,0,0,1.506474
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,34.35138,34.35138,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.690703,1.232056,0,0.005886622,-0.005886622,2.492498,41.54155,0.1263207,0.00615152,0,0,1.232056
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,33.7798,33.7798,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.697244,1.226169,0,0.08126451,-0.08126451,2.406838,40.11388,0.1263207,0.08492141,0,0,1.226169
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,33.22233,33.22233,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.787538,1.144905,0,0.2361089,-0.2361089,2.157957,35.96589,0.1263207,0.2467338,0,0,1.144905
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,32.66486,32.66486,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.049881,0.9087959,0,0.1749699,-0.1749699,1.973523,32.89198,0.1263207,0.1828435,0,0,0.9087959
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,32.3332,32.3332,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.244292,0.733826,0,0.0605396,-0.0605396,1.909708,31.82841,0.1263207,0.06326388,0,0,0.733826
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.99449,31.99449,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.311558,0.6732864,0,0.07115363,-0.07115363,1.834706,30.57837,0.1263207,0.07435555,0,0,0.6732864
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,31.67694,31.67694,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.390618,0.6021327,0,0.04908507,-0.04908507,1.782966,29.71604,0.1263207,0.0512939,0,0,0.6021327
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,31.47936,31.47936,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.445157,0.5530477,0,0.1653579,-0.1653579,1.608663,26.811,0.1263207,0.172799,0,0,0.5530477
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.0638651,32.31902,31.23943,1.317713,1.317713,0.8887354,0,0.2987248,1.317713,4.846664,0,2.220446E-16,0,0.0638651,0.4515549,0.4289772,0,0,4.628888,0.3876898,0,0.3876898,-0.3876898,1.200002,20,0.1263207,1.449484,0.05109208,1.7,0.4515549
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1912559,35.09901,31.81102,1.055203,1.055203,1.7,0,0.5202,1.055203,18.12504,0,0,0,0.1912559,0,0,0.6447973,0.6125575,5.059654,0,0.8038133,0,0.8038133,1.962567,32.70938,0.1264803,1.160723,0.1530047,1.7,0.1912559
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1710426,36.10332,33.14471,0.6788411,0.6788411,0,-1,0,0.6788411,25.19627,0,0,0.02696665,0.1710426,0.7145695,0.6788411,0,0,4.255841,0.723432,0,0.5435269,-0.5435269,1.389639,23.1606,0.1264803,0.7467251,0.1368341,0,0.8944746
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2396049,38.88524,34.66893,0.3688217,0.3688217,0,-1,0,0.3688217,64.96499,0,0,0.1892691,0.2396049,0.3882333,0.3688217,0,0,4.85976,0.1799051,0,0.1486284,-0.1486284,1.232971,20.54947,0.1264803,0.4057038,0.191684,0,0.4195101
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3001099,41.52672,36.15786,0.360861,0.3148173,0,-1,0,0.3148173,95.32828,0,0.04604374,0.3102134,0.3001099,0.3313866,0.3148173,0,0,5.024902,0.03127671,0,0.03127671,-0.03127671,1.200002,20,0.1264803,0.3969471,0.2400879,0,0.3313866
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2440816,41.96904,37.59035,0.8835988,0.2318775,0,-1,0,0.2318775,105.2632,0,0.6517214,0.9255832,0.2440816,0.2440816,0.2318775,0,0,5.059654,0,0,0,0,1.200002,20,0.1264803,0.9719587,0.1952652,0,0.2440816
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3697987,45.85806,39.05811,0.3090046,0.3090046,0,-1,0,0.3090046,119.6742,0,0,0.2696433,0.3697987,0.325268,0.3090046,0,0,5.059654,0,0.04453073,0,0.04453073,1.242248,20.70409,0.1264743,0.3399051,0.295839,0,0.3697987
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2966205,45.34852,39.91196,0.1416181,0.1416181,0,-1,0,0.1416181,209.4509,0,0,0.06134828,0.2966205,0.1490717,0.1416181,0,0,5.015124,0.04007765,0.1475488,0,0.1475488,1.382225,23.03704,0.1264543,0.15578,0.2372964,0,0.3366982
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3110304,45.93029,40.20833,0.0547328,0.0547328,0,-1,0,0.0547328,568.2707,0,0,0,0.3110304,0.05761347,0.0547328,0,0,4.867575,0.1728716,0.253417,0,0.253417,1.622638,27.0439,0.1264201,0.06020608,0.2488244,0,0.483902
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.137359,43.13525,40.6529,1.117057,0.5113905,0,-1,0,0.5113905,26.8599,0,0.605666,0.8217645,0.137359,0.5383058,0.5113905,0,0,4.614158,0.4009469,0,0.4009469,-0.4009469,1.200002,20,0.1264201,1.228762,0.1098872,0,0.5383058
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1719369,43.39839,40.28596,0.8803075,0.16334,0,-1,0,0.16334,105.2632,0,0.7169675,0.9356702,0.1719369,0.1719369,0.16334,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.9683383,0.1375495,0,0.1719369
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07306888,40.41265,39.11457,1.481942,0.06941544,0,-1,0,0.06941544,105.2632,0,1.412526,1.616253,0.07306888,0.07306888,0.06941544,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,1.630136,0.0584551,0,0.07306888
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.04902,38.04902,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.07522,37.07522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.00262,36.00262,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,34.33727,34.33727,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,33.73746,33.73746,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.20116,33.20116,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,32.65075,32.65075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0,0,0,0
