Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,32.31203,32.31203,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.97332,31.97332,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,31.67694,31.67694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264201,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,31.47936,31.47936,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1265964,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1089837,33.09031,31.23943,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.85942,2.220446E-16,0,0,0.1089837,0,0,1.452632,1.38,3.679654,1.242,1.488984,0,1.488984,3.921759,65.36253,0.1268045,0.261412,0.08718694,1.7,1.350984
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.240322,35.94998,31.7969,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,561.7691,4.440892E-16,0,0,0.240322,0,0,1.452632,1.38,2.190671,2.582085,1.620322,0,1.620322,5.458932,90.98202,0.1269314,0.04705746,0.1922576,1.7,2.822407
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.573149,43.50585,33.12354,0.7820767,0.7820767,0,-1,0,0.7820767,73.28553,0,1.110223E-16,0,0.573149,0.8232386,0.7820767,0,0,0.5703487,4.040375,0,0.2500895,-0.2500895,5.195314,86.58839,0.1269314,0.8602843,0.4585193,0,4.613524
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9441895,52.7995,34.63364,0.7431876,0.7431876,0,-1,0,0.7431876,127.0459,0,0,0,0.9441895,0.7823027,0.7431876,0,0,0.8482259,3.790286,0.1618867,0,0.1618867,5.348894,89.14805,0.1269096,0.8175064,0.7553516,0,4.734475
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5311568,45.92937,36.15786,0,0,0,-1,0,0,0,0,0,0,0.5311568,0,0,0,0,0.6863392,3.935984,0.5311568,0,0.5311568,5.852793,97.54636,0.1268379,0,0.4249255,0,4.467141
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7598332,52.14615,37.59035,1.346769,1.346769,0,-1,0,1.346769,56.41897,0,0,0.1014458,0.7598332,1.417652,1.346769,0,0,0.1551823,4.414025,0,0.6578184,-0.6578184,5.159392,85.98969,0.1268379,1.481446,0.6078665,0,5.173858
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4610227,47.61053,39.03695,0,0,0,-1,0,0,0,0,0,0,0.4610227,0,0,0,0,0.8860916,3.756207,0.4610227,0,0.4610227,5.596756,93.27908,0.1267757,0,0.3688182,0,4.217229
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.337742,46.08932,39.86962,0,0,0,-1,0,0,0,0,0,0,0.337742,0,0,0,0,0.425069,4.171127,0.337742,0,0.337742,5.917166,98.61924,0.1267302,0,0.2701936,0,4.508869
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6263511,52.174,40.17305,1.031247,1.031247,0,-1,0,1.031247,60.73724,0,0,0,0.6263511,1.085523,1.031247,0,0,0.08732699,4.475095,0,0.4591722,-0.4591722,5.433156,90.55242,0.1267302,1.134372,0.5010809,0,5.101446
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4103958,48.26816,40.6035,0.9052194,0.9052194,0,-1,0,0.9052194,45.33661,0,0,0,0.4103958,0.9528625,0.9052194,0,0,0.5975183,4.015923,0,0.5424667,-0.5424667,4.861346,81.02228,0.1267302,0.9957413,0.3283166,0,4.426318
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09498504,41.97589,40.27184,0,0,0,-1,0,0,0,0,0,0,0.09498504,0,0,0,0,1.200259,3.473456,0.09498504,0,0.09498504,4.951457,82.52412,0.1267174,0,0.07598803,0,3.568441
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02772704,39.56927,39.07928,0.5116953,0.5116953,0,-1,0,0.5116953,5.418662,0,1.110223E-16,0,0.02772704,0.5386266,0.5116953,0,0,1.105274,3.558942,0,0.5108996,-0.5108996,4.412921,73.54855,0.1267174,0.5628648,0.02218163,0,3.586669
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.02785,38.02785,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.67294,3.048043,0,0.9725688,-0.9725688,3.387744,56.46228,0.1267174,1.016334,0,0,3.048043
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.05405,37.05405,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.753572,2.075474,0,0.02463512,-0.02463512,3.361776,56.02949,0.1267174,0.0257437,0,0,2.075474
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.96028,35.96028,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.780945,2.050839,0,0.4515684,-0.4515684,2.885781,48.09626,0.1267174,0.4718889,0,0,2.050839
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.98647,34.98647,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.282687,1.59927,0,0.03935886,-0.03935886,2.844294,47.4048,0.1267174,0.04113001,0,0,1.59927
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,34.27376,34.27376,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.326419,1.559911,0,0.1867677,-0.1867677,2.647423,44.12363,0.1267174,0.1951723,0,0,1.559911
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,33.70218,33.70218,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.533939,1.373144,0,0.08459434,-0.08459434,2.558253,42.63746,0.1267174,0.08840109,0,0,1.373144
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.16588,33.16588,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.627933,1.288549,0,0.003679061,-0.003679061,2.554375,42.57283,0.1267174,0.003844619,0,0,1.288549
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,32.62958,32.62958,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.632021,1.28487,0,0.209135,-0.209135,2.333927,38.89871,0.1267174,0.218546,0,0,1.28487
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,32.29086,32.29086,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.864393,1.075735,0,0.07386814,-0.07386814,2.256063,37.60098,0.1267174,0.07719221,0,0,1.075735
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.95215,31.95215,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.946469,1.001867,0,0.09647595,-0.09647595,2.154369,35.90607,0.1267174,0.1008174,0,0,1.001867
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,31.65577,31.65577,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.053664,0.9053913,0,0.1673263,-0.1673263,1.977991,32.96645,0.1267174,0.174856,0,0,0.9053913
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,31.45819,31.45819,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.239582,0.738065,0,0.1526567,-0.1526567,1.817077,30.28456,0.1267174,0.1595262,0,0,0.738065
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2631662,35.78263,31.23943,0.1328259,0.1328259,0,0,0,0.1328259,198.1287,0,0,0,0.2631662,0.1398167,0.1328259,0,0,4.409201,0.5854083,0.1233495,0,0.1233495,1.934097,32.23488,0.1267008,0.1461085,0.210533,0,0.8485745
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5292962,41.24934,31.7969,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,73.82037,0,0,0,0.5292962,0,0,0.9829944,0.9338447,4.285851,0.6964229,1.463141,0,1.463141,3.322154,55.36912,0.1269144,0.7887062,0.4234369,1.7,1.225719
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9754524,51.73845,33.10237,0.3998755,0.3998755,0,-1,0,0.3998755,243.9391,0,0,0,0.9754524,0.4209215,0.3998755,0,0,2.82271,2.01325,0.5545309,0,0.5545309,3.848228,64.13701,0.1268398,0.439863,0.780362,0,2.988702
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9365173,52.60784,34.61247,0.04020573,0.04020573,0,-1,0,0.04020573,2329.313,0,0,0,0.9365173,0.04232182,0.04020573,0,0,2.268179,2.512327,0.8941955,0,0.8941955,4.696537,78.27545,0.1267197,0.04422631,0.7492139,0,3.448845
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.324693,63.57286,36.14375,1.090242,1.090242,0,-1,0,1.090242,121.5045,0,0,0,1.324693,1.147623,1.090242,0,0,1.373984,3.317103,0.1770698,0,0.1770698,4.86452,81.07516,0.126696,1.199266,1.059754,0,4.641796
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.415487,67.76221,37.56918,0.2784303,0.2784303,0,-1,0,0.2784303,508.3809,0,0,0,1.415487,0.2930846,0.2784303,0,0,1.196914,3.476466,1.122402,0,1.122402,5.929324,98.82186,0.1265456,0.3062734,1.132389,0,4.891953
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.205629,64.06616,39.01577,0.4350721,0.4350721,0,-1,0,0.4350721,277.1101,0.6731462,0,0,1.205629,0.4579706,0.4350721,0,0,0.074512,4.486628,0.074512,0,0.074512,6.000012,100,0.1265356,0.4785793,0.964503,0,5.692257
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.209336,65.1727,39.84845,0.6666533,0.6666533,0,-1,0,0.6666533,181.404,0.5075952,0,0,1.209336,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1265356,0.7333187,0.9674684,0,5.763024
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9199188,58.52474,40.13071,0.1470448,0.1470448,0,-1,0,0.1470448,625.6046,0.7651348,0,0,0.9199188,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1265356,0.1617493,0.735935,0,5.473608
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7697842,55.66477,40.56822,1.518009,1.38,0,-1,0,1.38,55.78146,2.220446E-16,0.1380088,0.2898097,0.7697842,1.452632,1.38,0,0,0,4.553689,0,0.6828474,-0.6828474,5.280228,88.00362,0.1265356,1.66981,0.6158273,0,5.323473
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4535883,48.70366,40.20833,0.527811,0.527811,0,-1,0,0.527811,85.93764,0,0,0,0.4535883,0.5555905,0.527811,0,0,0.7587194,3.870842,0,0.1020022,-0.1020022,5.172708,86.21162,0.1265356,0.5805921,0.3628706,0,4.32443
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07182658,40.29081,39.01577,1.154192,1.154192,0,-1,0,1.154192,6.223105,0,0,0,0.07182658,1.214939,1.154192,0,0,0.8720552,3.768839,0,1.143112,-1.143112,3.967762,66.12923,0.1265356,1.269611,0.05746127,0,3.840666
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.96434,37.96434,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.14218,2.625727,0,0.5462071,-0.5462071,3.392009,56.53337,0.1265356,0.5707865,0,0,2.625727
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.99759,36.99759,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.749077,2.07952,0,0.5294453,-0.5294453,2.833924,47.23198,0.1265356,0.5532703,0,0,2.07952
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.925,35.925,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.337349,1.550074,0,0.4518006,-0.4518006,2.357685,39.29467,0.1265356,0.4721316,0,0,1.550074
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.95119,34.95119,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.83935,1.098274,0,0.07772105,-0.07772105,2.275759,37.92925,0.1265356,0.0812185,0,0,1.098274
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,34.25259,34.25259,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.925707,1.020553,0,0.06254645,-0.06254645,2.20983,36.83042,0.1265356,0.06536105,0,0,1.020553
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,33.68101,33.68101,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.995203,0.9580063,0,0.1475941,-0.1475941,2.054252,34.23746,0.1265356,0.1542359,0,0,0.9580063
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.12354,33.12354,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.159196,0.8104122,0,0.07589075,-0.07589075,1.974256,32.9042,0.1265356,0.07930584,0,0,0.8104122
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.243519,0.7345215,0,0,0,1.974256,32.9042,0.1265356,0,0,0,0.7345215
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,32.26969,32.26969,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.243519,0.7345215,0,0.1089883,-0.1089883,1.859372,30.98948,0.1265356,0.1138928,0,0,0.7345215
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.95215,31.95215,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.364617,0.6255332,0,0.1873239,-0.1873239,1.661916,27.69854,0.1265356,0.1957535,0,0,0.6255332
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,31.6346,31.6346,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.572755,0.4382092,0,0.1235031,-0.1235031,1.531732,25.52881,0.1265356,0.1290607,0,0,0.4382092
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,31.43702,31.43702,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.709981,0.3147062,0,0.02605806,-0.02605806,1.504264,25.07102,0.1265356,0.02723067,0,0,0.3147062
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3126798,36.64486,31.21826,0,0,0,0,0,0,0,0,0,0,0.3126798,0,0,0,0,4.738934,0.2886481,0.3126798,0,0.3126798,1.800898,30.01491,0.1264938,0,0.2501439,0,0.6013279
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7058783,44.65624,31.77573,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,82.8097,0,0,0,0.7058783,0,0,0.8475898,0.8052103,4.426254,0.57006,1.511089,0,1.511089,3.234443,53.90727,0.1267002,0.9376512,0.5647026,1.7,1.275938
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9854892,51.93326,33.0812,1.204999,1.204999,0,-1,0,1.204999,81.7834,0,0,0,0.9854892,1.26842,1.204999,0,0,2.915166,1.93004,0,0.2829309,-0.2829309,2.936208,48.9367,0.1267002,1.325499,0.7883914,0,2.915529
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.148711,57.38213,34.5913,0.8079054,0.8079054,0,-1,0,0.8079054,142.1839,0,0,0,1.148711,0.8504267,0.8079054,0,0,3.229533,1.647109,0.2982844,0,0.2982844,3.219185,53.65298,0.1266604,0.888696,0.9189689,0,2.79582
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.117435,58.45542,36.12258,0.4177194,0.4177194,0,-1,0,0.4177194,267.5085,0,0,0,1.117435,0.4397046,0.4177194,0,0,2.931249,1.915565,0.67773,0,0.67773,3.862136,64.3688,0.1265699,0.4594913,0.8939477,0,3.033
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.24395,63.24642,37.54801,1.28642,1.28642,0,-1,0,1.28642,96.69859,0,0,0.03506242,1.24395,1.354127,1.28642,0,0,2.253519,2.525522,0,0.1101765,-0.1101765,3.746,62.43321,0.1265699,1.415062,0.9951602,0,3.769472
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.183512,63.49391,39.00166,0.1675312,0.1675312,0,-1,0,0.1675312,706.4427,0,0,0,1.183512,0.1763486,0.1675312,0,0,2.375937,2.415345,1.007163,0,1.007163,4.701479,78.35783,0.1264356,0.1842843,0.9468094,0,3.598857
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.304561,67.63612,39.83434,0.2781233,0.2781233,0,-1,0,0.2781233,469.0585,0,0,0,1.304561,0.2927614,0.2781233,0,0,1.368774,3.321792,1.0118,0,1.0118,5.661356,94.35575,0.1263011,0.3059357,1.043649,0,4.626353
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8013089,55.84323,40.10954,0.628621,0.628621,0,-1,0,0.628621,127.4709,0,0,0,0.8013089,0.6617064,0.628621,0,0,0.3569744,4.232412,0.1396025,0,0.1396025,5.793795,96.56306,0.1262825,0.6914831,0.6410471,0,5.033721
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5551234,51.10883,40.54705,0.4911583,0.4911583,0,-1,0,0.4911583,113.0233,0,0,0,0.5551234,0.5170087,0.4911583,0,0,0.2173719,4.358054,0.03811475,0,0.03811475,5.829954,97.1657,0.1262774,0.5402741,0.4440988,0,4.913177
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3846754,47.35007,40.20833,1.432289,1.38,0,-1,0,1.38,27.87503,0,0.0522892,0.1955181,0.3846754,1.452632,1.38,0,0,0.1792572,4.392357,0,1.067956,-1.067956,4.704229,78.40366,0.1262774,1.575518,0.3077403,0,4.777033
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.0699894,40.25795,39.01577,0,0,0,-1,0,0,0,0,0,0,0.0699894,0,0,0,0,1.365875,3.324401,0.0699894,0,0.0699894,4.770627,79.51028,0.1262681,0,0.05599152,0,3.394391
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.96434,37.96434,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.295886,3.387392,0,0.5745191,-0.5745191,4.16503,69.41704,0.1262681,0.6003724,0,0,3.387392
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.01171,37.01171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93424,2.812873,0,0,0,4.16503,69.41704,0.1262681,0,0,0,2.812873
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.925,35.925,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.93424,2.812873,0,0.6438379,-0.6438379,3.486366,58.10598,0.1262681,0.6728106,0,0,2.812873
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.649616,2.169035,0,0,0,3.486366,58.10598,0.1262681,0,0,0,2.169035
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,34.23848,34.23848,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.649616,2.169035,0,0.1056758,-0.1056758,3.374974,56.24945,0.1262681,0.1104312,0,0,2.169035
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,33.68101,33.68101,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.767033,2.063359,0,0.1180893,-0.1180893,3.250497,54.17484,0.1262681,0.1234033,0,0,2.063359
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.14471,33.14471,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.898244,1.94527,0,0.1501813,-0.1501813,3.092192,51.53643,0.1262681,0.1569395,0,0,1.94527
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,32.60841,32.60841,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,3.065112,1.795088,0,0.05665489,-0.05665489,3.032472,50.5411,0.1262681,0.05920436,0,0,1.795088
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.128062,1.738433,0,0,0,3.032472,50.5411,0.1262681,0,0,0,1.738433
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.128062,1.738433,0,0,0,3.032472,50.5411,0.1262681,0,0,0,1.738433
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,31.6346,31.6346,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.128062,1.738433,0,0.0553803,-0.0553803,2.974096,49.56817,0.1262681,0.05787241,0,0,1.738433
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,31.43702,31.43702,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.189595,1.683053,0,0.02747005,-0.02747005,2.94514,49.08557,0.1262681,0.0287062,0,0,1.683053
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09908605,32.87772,31.19709,0.6447227,0.6447227,0,0,0,0.6447227,15.36878,0,1.110223E-16,0,0.09908605,0.6786555,0.6447227,0,0,3.220118,1.655583,0,0.5795695,-0.5795695,2.33422,38.90359,0.1262681,0.709195,0.07926884,0,1.754669
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1653255,34.60947,31.77573,0.2090966,0.2090966,0,0,0,0.2090966,79.06658,0,0,0,0.1653255,0.2201017,0.2090966,0,0,3.864084,1.076014,0,0.05477615,-0.05477615,2.276481,37.94128,0.1262681,0.2300062,0.1322604,0,1.241339
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.357226,39.37222,33.06709,0,0,0,-1,0,0,0,0,0,0,0.357226,0,0,0,0,3.924946,1.021237,0.357226,0,0.357226,2.615376,43.58951,0.1262207,0,0.2857808,0,1.378464
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5806086,45.22445,34.5913,0,0,0,-1,0,0,0,0,0,0,0.5806086,0,0,0,0,3.56772,1.342741,0.5806086,0,0.5806086,3.166189,52.76971,0.1261437,0,0.4644869,0,1.923349
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7358051,49.99933,36.10141,0.2443157,0.2443157,0,-1,0,0.2443157,301.1697,0,0,0,0.7358051,0.2571745,0.2443157,0,0,2.987111,1.865289,0.4786306,0,0.4786306,3.620258,60.33752,0.1260803,0.2687473,0.5886441,0,2.601094
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6672794,50.14223,37.52684,0,0,0,-1,0,0,0,0,0,0,0.6672794,0,0,0,0,2.508481,2.296056,0.6672794,0,0.6672794,4.253295,70.88811,0.125992,0,0.5338235,0,2.963336
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6261438,50.87522,38.98049,0,0,0,-1,0,0,0,0,0,0,0.6261438,0,0,0,0,1.841201,2.896608,0.6261438,0,0.6261438,4.847307,80.78829,0.1259093,0,0.5009151,0,3.522752
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3195436,45.6824,39.81316,0.3161601,0.3161601,0,-1,0,0.3161601,101.0702,0,0,0,0.3195436,0.3328001,0.3161601,0,0,1.215058,3.460137,0,0.01325656,-0.01325656,4.833333,80.5554,0.1259093,0.3477761,0.2556349,0,3.779681
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4203047,47.94273,40.10954,0.6740723,0.6740723,0,-1,0,0.6740723,62.35306,0,0,0,0.4203047,0.7095498,0.6740723,0,0,1.229787,3.446881,0,0.2892451,-0.2892451,4.528442,75.47389,0.1259093,0.7414795,0.3362437,0,3.867185
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1411251,43.07533,40.52588,1.271205,1.271205,0,-1,0,1.271205,11.10168,0,0,0.01832534,0.1411251,1.33811,1.271205,0,0,1.55117,3.157635,0,1.196985,-1.196985,3.266709,54.44504,0.1259093,1.398325,0.1129,0,3.29876
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.22114,44.1965,40.17305,0.5058032,0.5058032,0,-1,0,0.5058032,43.72055,0,0,0,0.22114,0.5324244,0.5058032,0,0,2.881154,1.96065,0,0.3112845,-0.3112845,2.938586,48.97635,0.1259093,0.5563836,0.176912,0,2.18179
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05418562,39.94027,38.98049,0.5399019,0.5399019,0,-1,0,0.5399019,10.0362,0,1.110223E-16,0,0.05418562,0.5683177,0.5399019,0,0,3.227026,1.649366,0,0.5141321,-0.5141321,2.396644,39.94398,0.1259093,0.593892,0.0433485,0,1.703551
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.92906,37.92906,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.798284,1.135234,0,0.1620773,-0.1620773,2.225799,37.09658,0.1259093,0.1693708,0,0,1.135234
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.97643,36.97643,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.97837,0.9731563,0,0.129411,-0.129411,2.089388,34.82306,0.1259093,0.1352345,0,0,0.9731563
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.90383,35.90383,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,4.122159,0.8437453,0,0.7354196,-0.7354196,1.314188,21.90308,0.1259093,0.7685136,0,0,0.8437453
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.93002,34.93002,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0.002878518,0,0.1012324,0.09617079,0,0,4.939292,0.1083256,0,0.1012324,-0.1012324,1.207479,20.12461,0.1259093,0.1057879,0,0,0.1083256
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,34.23848,34.23848,0.06308169,0.006738561,0,-1,0,0.006738561,0,0,0.05634313,0.06265129,0,0.007093222,0.006738561,0,0,5.051773,0.007093222,0,0.007093222,-0.007093222,1.200002,20,0.1259093,0.06938986,0,0,0.007093222
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,33.65984,33.65984,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259093,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259093,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259093,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,32.26969,32.26969,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259093,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259093,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,31.6346,31.6346,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260556,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,31.43702,31.43702,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1262784,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1921493,34.48817,31.19709,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,25.35959,0,0,0,0.1921493,0,0,0.9423013,0.8951863,2.301873,2.482003,1.087336,0,1.087336,4.847801,80.79652,0.1264914,0.8334685,0.1537194,1.7,2.674153
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5956801,42.49758,31.77573,0.2282433,0.2282433,0,0,0,0.2282433,260.9847,0,0,0,0.5956801,0.2402561,0.2282433,0,0,1.214537,3.460605,0.355424,0,0.355424,5.184986,86.41625,0.1264444,0.2510676,0.4765441,0,4.056285
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7072316,46.0682,33.04591,1.048687,1.048687,0,-1,0,1.048687,67.4397,0,2.220446E-16,0,0.7072316,1.103882,1.048687,0,0,0.8591133,3.780487,0,0.3966499,-0.3966499,4.76688,79.44784,0.1264444,1.153556,0.5657853,0,4.487719
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9673639,53.23585,34.57014,0.8475465,0.8475465,0,-1,0,0.8475465,114.137,0,0,0,0.9673639,0.8921542,0.8475465,0,0,1.299835,3.383837,0.07520971,0,0.07520971,4.83823,80.63701,0.1264345,0.9323012,0.7738912,0,4.351201
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9334858,54.23357,36.10141,0.2433551,0.2433551,0,-1,0,0.2433551,383.5899,0,0,0,0.9334858,0.2561633,0.2433551,0,0,1.224626,3.451526,0.6773225,0,0.6773225,5.480794,91.34639,0.1263452,0.2676907,0.7467886,0,4.385012
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.03359,58.13951,37.52684,0.7046301,0.7046301,0,-1,0,0.7046301,146.6855,0,0,0,1.03359,0.7417158,0.7046301,0,0,0.5473032,4.061116,0.291874,0,0.291874,5.75769,95.96132,0.1263067,0.7750931,0.8268719,0,5.094706
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8309005,55.22784,38.98049,1.48629,1.38,0,-1,0,1.38,60.21018,0,0.1062895,0.2549185,0.8309005,1.452632,1.38,0,0,0.2554292,4.323802,0,0.6217311,-0.6217311,5.102328,85.03864,0.1263067,1.634918,0.6647204,0,5.154703
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.972955,59.38214,39.81316,0.9514171,0.9514171,0,-1,0,0.9514171,102.2638,0,1.110223E-16,0,0.972955,1.001492,0.9514171,0,0,0.9462416,3.702072,0,0.02853672,-0.02853672,5.072248,84.5373,0.1263067,1.046559,0.778364,0,4.675026
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9695448,59.62072,40.08837,0.6415534,0.6415534,0,-1,0,0.6415534,151.1246,0,0,0,0.9695448,0.6753194,0.6415534,0,0,0.977949,3.673535,0.2942255,0,0.2942255,5.351375,89.1894,0.126268,0.7057087,0.7756359,0,4.64308
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6565376,53.16711,40.50471,0.706604,0.706604,0,-1,0,0.706604,92.91451,0,1.110223E-16,0,0.6565376,0.7437937,0.706604,0,0,0.6837235,3.938338,0,0.08725607,-0.08725607,5.259399,87.65647,0.126268,0.7772644,0.5252301,0,4.594875
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2865476,45.42765,40.17305,0.05750945,0.05750945,0,-1,0,0.05750945,498.2617,0,0,0,0.2865476,0.06053627,0.05750945,0,0,0.7806747,3.851082,0.2260113,0,0.2260113,5.473812,91.23002,0.1262382,0.0632604,0.2292381,0,4.13763
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06886204,40.20223,38.98049,1.208624,1.208624,0,-1,0,1.208624,5.697554,0,2.220446E-16,0,0.06886204,1.272236,1.208624,0,0,0.5546634,4.054492,0,1.203374,-1.203374,4.205344,70.08893,0.1262382,1.329487,0.05508963,0,4.123354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.90789,37.90789,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.891746,2.851118,0,0.2766419,-0.2766419,3.913738,65.22884,0.1262382,0.2890908,0,0,2.851118
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.97643,36.97643,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.199126,2.574476,0,0.2793715,-0.2793715,3.619255,60.32079,0.1262382,0.2919432,0,0,2.574476
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.88266,35.88266,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.509539,2.295104,0,0.4852097,-0.4852097,3.107799,51.79654,0.1262382,0.5070441,0,0,2.295104
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.90885,34.90885,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.048661,1.809895,0,0.1618567,-0.1618567,2.937187,48.95302,0.1262382,0.1691402,0,0,1.809895
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,34.23848,34.23848,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.228501,1.648038,0,0.07975654,-0.07975654,2.853116,47.55184,0.1262382,0.08334558,0,0,1.648038
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,33.65984,33.65984,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.31712,1.568281,0,0.2913119,-0.2913119,2.546046,42.43402,0.1262382,0.304421,0,0,1.568281
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.12354,33.12354,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.6408,1.276969,0,0.2557177,-0.2557177,2.276496,37.94153,0.1262382,0.267225,0,0,1.276969
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,32.60841,32.60841,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.92493,1.021252,0,0.09413855,-0.09413855,2.177265,36.28769,0.1262382,0.09837478,0,0,1.021252
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,32.29086,32.29086,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.029529,0.9271132,0,0.1184822,-0.1184822,2.052374,34.20617,0.1262382,0.1238139,0,0,0.9271132
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.95215,31.95215,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.161176,0.8086309,0,0.2714547,-0.2714547,1.766236,29.4372,0.1262382,0.2836702,0,0,0.8086309
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,31.6346,31.6346,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.462792,0.5371762,0,0.02258188,-0.02258188,1.742432,29.04048,0.1262382,0.02359806,0,0,0.5371762
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,31.43702,31.43702,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.487883,0.5145943,0,0.2255809,-0.2255809,1.504649,25.07744,0.1262382,0.235732,0,0,0.5145943
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3136995,36.64127,31.19709,0,0,0,0,0,0,0,0,0,0,0.3136995,0,0,0,0,4.738528,0.2890134,0.3136995,0,0.3136995,1.802251,30.03745,0.126197,0,0.2509596,0,0.602713
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.742829,45.39456,31.77573,0.5680293,0.5680293,0,0,0,0.5680293,130.773,0,0,0,0.742829,0.5979257,0.5680293,0,0,4.424829,0.5713431,0.1449034,0,0.1449034,1.939718,32.32857,0.1261779,0.6248323,0.5942632,0,1.314172
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8844264,49.69684,33.02475,0.1437171,0.1437171,0,-1,0,0.1437171,615.394,0,0,0,0.8844264,0.1512812,0.1437171,0,0,4.279925,0.7017561,0.7331452,0,0.7331452,2.635241,43.92059,0.1260816,0.1580888,0.707541,0,1.586182
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.251951,59.82771,34.57014,1.31029,1.31029,0,-1,0,1.31029,95.5477,0,0,0.06131843,1.251951,1.379252,1.31029,0,0,3.54678,1.361587,0,0.1273006,-0.1273006,2.501054,41.68415,0.1260816,1.441318,1.001561,0,2.613538
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.1823,59.97856,36.10141,0,0,0,-1,0,0,0,0,0,0,1.1823,0,0,0,0,3.688225,1.234286,1.1823,0,1.1823,3.622683,60.37793,0.1259266,0,0.9458403,0,2.416586
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.327026,65.35062,37.52684,0.1177117,0.1177117,0,-1,0,0.1177117,1127.353,0,0,0,1.327026,0.1239071,0.1177117,0,0,2.505925,2.298357,1.203119,0,1.203119,4.764062,79.40087,0.1257692,0.1294829,1.061621,0,3.625383
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.184375,63.48993,38.98049,0.08567914,0.08567914,0,-1,0,0.08567914,1382.338,0,0,0,1.184375,0.09018857,0.08567914,0,0,1.302806,3.381164,1.094187,0,1.094187,5.802099,96.70145,0.1256265,0.09424706,0.9475002,0,4.565539
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9977723,59.96128,39.81316,1.012717,1.012717,0,-1,0,1.012717,98.52431,0,0,0,0.9977723,1.066018,1.012717,0,0,0.2086191,4.365932,0,0.06824546,-0.06824546,5.730162,95.5025,0.1256265,1.113989,0.7982178,0,5.363704
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9009118,58.0433,40.08837,1.138647,1.138647,0,-1,0,1.138647,79.12122,0,0,0,0.9009118,1.198576,1.138647,0,0,0.2844474,4.297686,0,0.2976645,-0.2976645,5.416396,90.27308,0.1256265,1.252512,0.7207294,0,5.198598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6123905,52.24358,40.50471,0.3091802,0.3091802,0,-1,0,0.3091802,198.0691,0,0,0,0.6123905,0.3254528,0.3091802,0,0,0.6151858,4.000022,0.2869377,0,0.2869377,5.688609,94.80995,0.1255891,0.3400982,0.4899124,0,4.612412
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2800933,45.28339,40.15188,0,0,0,-1,0,0,0,0,0,0,0.2800933,0,0,0,0,0.3282481,4.258265,0.2800933,0,0.2800933,5.954328,99.23861,0.1255526,0,0.2240746,0,4.538359
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05732305,39.9749,38.95932,0.2351876,0.2351876,0,-1,0,0.2351876,24.37333,0,2.775558E-17,0,0.05732305,0.2475659,0.2351876,0,0,0.04815486,4.51035,0,0.1902428,-0.1902428,5.753795,95.89639,0.1255526,0.2587063,0.04585844,0,4.567673
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.90789,37.90789,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2595358,4.320107,0,0.1254358,-0.1254358,5.621574,93.69271,0.1255526,0.1310804,0,0,4.320107
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3989089,4.194671,0,0,0,5.621574,93.69271,0.1255526,0,0,0,4.194671
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,35.84032,35.84032,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3989089,4.194671,0,0.1262513,-0.1262513,5.488493,91.47471,0.1255526,0.1319326,0,0,4.194671
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.87357,34.87357,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5391881,4.068419,0,0.05932653,-0.05932653,5.425958,90.43245,0.1255526,0.06199623,0,0,4.068419
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,34.19614,34.19614,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6051064,4.009093,0,0.1234273,-0.1234273,5.295854,88.26405,0.1255526,0.1289815,0,0,4.009093
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,33.63867,33.63867,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7422479,3.885666,0,0.2378419,-0.2378419,5.045146,84.08561,0.1255526,0.2485448,0,0,3.885666
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.0812,33.0812,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.006517,3.647824,0,0.1388551,-0.1388551,4.89878,81.64618,0.1255526,0.1451035,0,0,3.647824
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,32.58724,32.58724,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.1608,3.508969,0,0.03487999,-0.03487999,4.862014,81.0334,0.1255526,0.03644959,0,0,3.508969
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,32.24852,32.24852,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.199556,3.474089,0,0.1594591,-0.1594591,4.693929,78.23199,0.1255526,0.1666348,0,0,3.474089
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.93098,31.93098,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.376732,3.31463,0,0.06562128,-0.06562128,4.624758,77.07915,0.1255526,0.06857423,0,0,3.31463
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,31.61343,31.61343,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.449645,3.249008,0,0.1264283,-0.1264283,4.491491,74.85803,0.1255526,0.1321176,0,0,3.249008
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,31.41585,31.41585,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.590121,3.12258,0,0.04722662,-0.04722662,4.44171,74.02834,0.1255526,0.04935181,0,0,3.12258
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2310555,35.14936,31.17593,0.8355687,0.8355687,0,0,0,0.8355687,27.65249,0,0,0,0.2310555,0.8795459,0.8355687,0,0,1.642595,3.075354,0,0.6484904,-0.6484904,3.758141,62.63556,0.1255526,0.9191255,0.1848444,0,3.306409
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2282769,35.69329,31.75456,0.3411517,0.3411517,0,0,0,0.3411517,66.9136,0,5.551115E-17,0,0.2282769,0.3591071,0.3411517,0,0,2.36314,2.426863,0,0.1308302,-0.1308302,3.620234,60.3371,0.1255526,0.3752669,0.1826215,0,2.65514
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2311302,37.04595,33.02475,0.8006602,0.8006602,0,-1,0,0.8006602,28.86745,0,1.110223E-16,0,0.2311302,0.8428003,0.8006602,0,0,2.508507,2.296033,0,0.6116701,-0.6116701,2.975477,49.59118,0.1255526,0.8807262,0.1849041,0,2.527163
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8230589,50.12934,34.57014,0.6654605,0.6654605,0,-1,0,0.6654605,123.6826,0,0,0,0.8230589,0.7004848,0.6654605,0,0,3.18814,1.684363,0.1225742,0,0.1225742,3.091761,51.52924,0.1255367,0.7320065,0.6584471,0,2.507422
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.851503,52.44564,36.10141,0.6217425,0.6217425,0,-1,0,0.6217425,136.9543,0,0,0,0.851503,0.6544658,0.6217425,0,0,3.065566,1.79468,0.1970372,0,0.1970372,3.278687,54.64467,0.1255111,0.6839167,0.6812024,0,2.646183
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9260163,55.69046,37.52684,0.415705,0.415705,0,-1,0,0.415705,222.7581,0,0,0,0.9260163,0.4375842,0.415705,0,0,2.868529,1.972013,0.4884321,0,0.4884321,3.742054,62.36744,0.1254476,0.4572755,0.740813,0,2.898029
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.20221,63.96288,39.00166,0.3311385,0.3311385,0,-1,0,0.3311385,363.0535,0,0,0,1.20221,0.3485668,0.3311385,0,0,2.380097,2.411602,0.8536432,0,0.8536432,4.551891,75.8647,0.1253367,0.3642524,0.961768,0,3.613812
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4472829,48.16093,39.81316,0.1958251,0.1958251,0,-1,0,0.1958251,228.4093,0,0,0,0.4472829,0.2061317,0.1958251,0,0,1.526453,3.179881,0.2411512,0,0.2411512,4.780667,79.67763,0.1253054,0.2154077,0.3578263,0,3.627164
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1872848,43.4804,40.08837,2.041966,1.38,0,-1,0,1.38,13.57137,0,0.6619663,0.866163,0.1872848,1.452632,1.38,0,0,1.285302,3.396917,0,1.265347,-1.265347,3.446875,57.4478,0.1253054,2.246163,0.1498279,0,3.584202
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2548857,45.17104,40.50471,1.750948,1.38,0,-1,0,1.38,18.46998,2.220446E-16,0.3709477,0.5460424,0.2548857,1.452632,1.38,0,0,2.691243,2.13157,0,1.197746,-1.197746,2.18434,36.40559,0.1253054,1.926042,0.2039086,0,2.386456
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2749318,45.18568,40.15188,0.3259974,0.3259974,0,-1,0,0.3259974,84.33558,0,0,0,0.2749318,0.3431551,0.3259974,0,0,4.022072,0.9338243,0,0.06822336,-0.06822336,2.112426,35.20703,0.1253054,0.3585971,0.2199454,0,1.208756
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06534883,40.11812,38.95932,0.5733691,0.5733691,0,-1,0,0.5733691,11.39734,0,0,0,0.06534883,0.6035464,0.5733691,0,0,4.097876,0.8656009,0,0.5381976,-0.5381976,1.545116,25.75188,0.1253054,0.630706,0.05227907,0,0.9309497
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695873,0.3274033,0,0,0,1.545116,25.75188,0.1253054,0,0,0,0.3274033
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.91291,36.91291,0.821623,0.3110332,0,-1,0,0.3110332,0,0,0.5105898,0.5927522,0,0.3274033,0.3110332,0,0,4.695873,0.3274033,0,0.3274033,-0.3274033,1.200002,20,0.1253054,0.9037853,0,0,0.3274033
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,35.8262,35.8262,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.8524,34.8524,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.17497,34.17497,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,33.6175,33.6175,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.0812,33.0812,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,32.58724,32.58724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,32.24852,32.24852,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.93098,31.93098,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,31.59226,31.59226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,31.41585,31.41585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253054,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1757088,34.17978,31.17593,1.406298,1.406298,1.7,0,0.5202,1.406298,12.49442,0,0,0,0.1757088,0,0,0.2937019,0.2790169,5.059654,0,0.4547257,0,0.4547257,1.631393,27.18983,0.125391,1.546928,0.140567,1.7,0.1757088
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3283256,37.50409,31.77573,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,85.35903,0,0,0,0.3283256,0,0,1.315359,1.249591,4.604929,0.4092531,1.577917,0,1.577917,3.128336,52.13884,0.1255861,0.4231049,0.2626605,1.7,0.7375787
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5215607,42.42963,33.04591,0.8923748,0.8923748,0,-1,0,0.8923748,58.44637,0,0,0,0.5215607,0.9393418,0.8923748,0,0,3.027012,1.829378,0,0.4177812,-0.4177812,2.687956,44.79918,0.1255861,0.9816122,0.4172485,0,2.350939
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8595514,50.94914,34.61247,0.3896279,0.3896279,0,-1,0,0.3896279,220.6083,0,0,0,0.8595514,0.4101346,0.3896279,0,0,3.491213,1.411597,0.4494168,0,0.4494168,3.114311,51.90508,0.1255278,0.4285907,0.6876411,0,2.271148
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7843451,51.06211,36.14375,1.19368,1.19368,0,-1,0,1.19368,65.70815,0,2.220446E-16,0,0.7843451,1.256505,1.19368,0,0,3.041796,1.816072,0,0.4721602,-0.4721602,2.61661,43.61008,0.1255278,1.313048,0.6274761,0,2.600417
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.784521,52.64791,37.56918,0.5610373,0.5610373,0,-1,0,0.5610373,139.834,0,0,0,0.784521,0.5905656,0.5610373,0,0,3.566419,1.343912,0.1939555,0,0.1939555,2.800612,46.67678,0.1255027,0.6171411,0.6276168,0,2.128433
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9279935,57.45816,39.03695,0.6132833,0.6132833,0,-1,0,0.6132833,151.3156,0,0,0,0.9279935,0.6455614,0.6132833,0,0,3.372463,1.518472,0.2824321,0,0.2824321,3.068551,51.14241,0.1254661,0.6746117,0.7423948,0,2.446465
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.027947,60.71384,39.84845,1.288482,1.288482,0,-1,0,1.288482,79.77967,0,2.220446E-16,0.03733039,1.027947,1.356297,1.288482,0,0,3.090031,1.772661,0,0.3283502,-0.3283502,2.72244,45.3739,0.1254661,1.41733,0.8223574,0,2.800608
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7538024,54.83135,40.13071,0.5466602,0.5466602,0,-1,0,0.5466602,137.8923,0,0,0,0.7538024,0.5754318,0.5466602,0,0,3.454865,1.444311,0.1783706,0,0.1783706,2.891657,48.19418,0.125443,0.6013262,0.6030419,0,2.198113
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3753682,47.50165,40.52588,0,0,0,-1,0,0,0,0,0,0,0.3753682,0,0,0,0,3.276494,1.604844,0.3753682,0,0.3753682,3.247762,54.12926,0.1253945,0,0.3002945,0,1.980212
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2120428,44.02682,40.17305,0.6109665,0.6109665,0,-1,0,0.6109665,34.70612,0,1.110223E-16,0,0.2120428,0.6431226,0.6109665,0,0,2.901126,1.942675,0,0.4310798,-0.4310798,2.793364,46.55598,0.1253945,0.6720631,0.1696342,0,2.154718
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05331139,39.9034,38.95932,0.4544478,0.4544478,0,-1,0,0.4544478,11.73103,0,5.551115E-17,0,0.05331139,0.4783661,0.4544478,0,0,3.380104,1.511596,0,0.4250547,-0.4250547,2.345317,39.08854,0.1253945,0.4998925,0.04264911,0,1.564907
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,37.88672,37.88672,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.852387,1.086541,0,0.8506146,-0.8506146,1.448691,24.1448,0.1253945,0.8888922,0,0,1.086541
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.89175,36.89175,0.7747611,0.22413,0,-1,0,0.22413,0,0,0.5506311,0.6281072,0,0.2359264,0.22413,0,0,4.797514,0.2359264,0,0.2359264,-0.2359264,1.200002,20,0.1253945,0.8522373,0,0,0.2359264
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,35.80503,35.80503,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.83123,34.83123,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.1538,34.1538,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,33.6175,33.6175,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.06709,33.06709,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.58724,32.58724,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,32.24852,32.24852,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.93098,31.93098,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253945,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,31.59226,31.59226,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1255472,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,31.41585,31.41585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1256896,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2324073,35.19489,31.19709,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.16043,0,0,0,0.2324073,0,0,1.148755,1.091317,2.299654,2.484,1.323724,0,1.323724,5.074163,84.56922,0.1259158,0.6063696,0.1859258,1.7,2.716407
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.546423,41.55263,31.77573,0.4959627,0.4959627,0,0,0,0.4959627,110.1742,0,0,0,0.546423,0.522066,0.4959627,0,0,0.9759299,3.675352,0.02435698,0,0.02435698,5.09727,84.95434,0.1259127,0.545559,0.4371384,0,4.221775
