Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9498037,51.11797,33.04591,0,0,0,-1,0,0,0,0,0,0,0.9498037,0,0,0,0,0.951573,3.697273,0.9498037,0,0.9498037,5.998333,99.97202,0.12579,0,0.759843,0,4.647077
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.310765,61.33268,34.61247,0.8836703,0.8836703,0,-1,0,0.8836703,148.3319,0.3788165,0,0,1.310765,0.9301792,0.8836703,0,0,0.001769242,4.552097,0.001769242,0,0.001769242,6.000012,100,0.1257898,0.9720373,1.048612,0,5.862862
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.476284,67.61436,36.15786,0.05764866,0.05764866,0,-1,0,0.05764866,2560.829,1.415601,0,0,1.476284,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1257898,0.06341352,1.181027,0,6.029973
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.4891,69.83142,37.59035,0.7060885,0.7060885,0,-1,0,0.7060885,210.8942,0.7458485,0,0,1.4891,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1257898,0.7766973,1.19128,0,6.042789
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.52552,72.78947,39.03695,0.3137119,0.3137119,0,-1,0,0.3137119,486.2804,1.195297,0,0,1.52552,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1257898,0.3450831,1.220416,0,6.079209
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.394402,70.12476,39.86962,0.9534252,0.9534252,0,-1,0,0.9534252,146.2519,0.3907967,0,0,1.394402,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1257898,1.048768,1.115522,0,5.948091
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.198172,65.2574,40.15188,1.058831,1.058831,0,-1,0,1.058831,113.1599,0.08361308,0,0,1.198172,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1257898,1.164714,0.9585376,0,5.751861
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8250248,56.85774,40.54705,0.07563987,0.07563987,0,-1,0,0.07563987,1090.727,0.7454039,0,0,0.8250248,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1257898,0.08320386,0.6600199,0,5.378714
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.313213,45.95,40.18716,1.180029,1.180029,0,-1,0,1.180029,26.54282,0,0,0,0.313213,1.242136,1.180029,0,0,0,4.553689,0,0.9289227,-0.9289227,5.020842,83.68053,0.1257898,1.298032,0.2505704,0,4.866902
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.0518488,39.89864,38.98049,1.378424,1.378424,0,-1,0,1.378424,3.761454,0,0,0.1362667,0.0518488,1.450973,1.378424,0,0,1.032136,3.624766,0,1.399124,-1.399124,3.546035,59.10047,0.1257898,1.516267,0.04147904,0,3.676615
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.90789,37.90789,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.586719,2.225642,0,1.021307,-1.021307,2.469483,41.15797,0.1257898,1.067266,0,0,2.225642
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.89175,36.89175,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.721504,1.204335,0,0.3849564,-0.3849564,2.063704,34.39499,0.1257898,0.4022794,0,0,1.204335
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.149233,0.8193788,0,0,0,2.063704,34.39499,0.1257898,0,0,0,0.8193788
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,34.81006,34.81006,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.149233,0.8193788,0,0.05198079,-0.05198079,2.008911,33.48178,0.1257898,0.05431993,0,0,0.8193788
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.11852,34.11852,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.20699,0.767398,0,0.04523871,-0.04523871,1.961225,32.68702,0.1257898,0.04727445,0,0,0.767398
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,33.58221,33.58221,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.257255,0.7221593,0,0.1434013,-0.1434013,1.810067,30.16772,0.1257898,0.1498543,0,0,0.7221593
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.04591,33.04591,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.41659,0.578758,0,0.1233058,-0.1233058,1.680091,28.00146,0.1257898,0.1288546,0,0,0.578758
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,32.58724,32.58724,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.553596,0.4554522,0,0.07501809,-0.07501809,1.601015,26.68353,0.1257898,0.0783939,0,0,0.4554522
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63695,0.3804341,0,0,0,1.601015,26.68353,0.1257898,0,0,0,0.3804341
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.93098,31.93098,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.63695,0.3804341,0,0.2836691,-0.2836691,1.302002,21.69998,0.1257898,0.2964343,0,0,0.3804341
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.59226,31.59226,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.952138,0.09676499,0,0.08135911,-0.08135911,1.216242,20.27065,0.1257898,0.08502027,0,0,0.09676499
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,31.43702,31.43702,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.042537,0.01540587,1.38,0,1.38,2.525424,42.09032,0.1259728,0.1473158,0,1.7,0.01540587
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1726623,34.1483,31.19709,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.08229,0,0,0,0.1726623,0,0,1.161814,1.103724,3.662537,1.257406,1.276386,0,1.276386,3.73631,62.27172,0.126204,0.5920042,0.1381298,1.7,1.430068
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2565833,36.25336,31.81102,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,274.287,2.220446E-16,0,0,0.2565833,0,0,1.452632,1.38,2.386151,2.406153,1.636583,0,1.636583,5.28891,88.14832,0.1263403,0.1029001,0.2052667,1.7,2.662736
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5441276,42.90007,33.0812,0,0,0,-1,0,0,0,0,0,0,0.5441276,0,0,0,0,0.7495675,3.879078,0.5441276,0,0.5441276,5.805115,96.75172,0.1262702,0,0.435302,0,4.423206
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4282146,42.37032,34.66893,0.9222152,0.9222152,0,-1,0,0.9222152,46.43327,0,0,0,0.4282146,0.9707528,0.9222152,0,0,0.2054399,4.368793,0,0.5425381,-0.5425381,5.233229,87.22031,0.1262702,1.014437,0.3425717,0,4.797008
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6767429,48.9135,36.22137,0.4552585,0.4552585,0,-1,0,0.4552585,148.6502,0,0,0,0.6767429,0.4792195,0.4552585,0,0,0.8082601,3.826255,0.1975234,0,0.1975234,5.420616,90.34342,0.1262447,0.5007844,0.5413943,0,4.502998
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6464853,49.86836,37.66797,0.7001359,0.7001359,0,-1,0,0.7001359,92.33712,0,1.110223E-16,0,0.6464853,0.7369851,0.7001359,0,0,0.6107367,4.004026,0,0.09049983,-0.09049983,5.325221,88.75351,0.1262447,0.7701495,0.5171883,0,4.650511
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2187389,43.06589,39.11457,0.1084388,0.1084388,0,-1,0,0.1084388,201.7166,0,0,0,0.2187389,0.1141461,0.1084388,0,0,0.711292,3.913526,0.1045929,0,0.1045929,5.424447,90.40726,0.1262312,0.1192826,0.1749912,0,4.132265
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.0833879,41.42394,39.93313,0.8493072,0.8493072,0,-1,0,0.8493072,9.818343,0,0,0,0.0833879,0.8940076,0.8493072,0,0,0.6066992,4.00766,0,0.8106197,-0.8106197,4.569978,76.16615,0.1262312,0.934238,0.06671032,0,4.091048
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2751337,45.26971,40.2295,0.324648,0.324648,0,-1,0,0.324648,84.74833,0,0,0,0.2751337,0.3417347,0.324648,0,0,1.507388,3.19704,0,0.06660097,-0.06660097,4.499775,74.99609,0.1262312,0.3571128,0.220107,0,3.472174
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3891822,47.90424,40.6529,0,0,0,-1,0,0,0,0,0,0,0.3891822,0,0,0,0,1.581389,3.130439,0.3891822,0,0.3891822,4.868986,81.1496,0.1261811,0,0.3113457,0,3.519621
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2930723,45.65388,40.27184,1.055574,1.055574,0,-1,0,1.055574,27.76426,0,0,0,0.2930723,1.11113,1.055574,0,0,1.192207,3.480703,0,0.8180581,-0.8180581,4.006676,66.77781,0.1261811,1.161131,0.2344578,0,3.773775
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06281346,40.17233,39.05811,0.5244881,0.5244881,0,-1,0,0.5244881,11.97615,0,0,0,0.06281346,0.5520927,0.5244881,0,0,2.10116,2.662645,0,0.4892792,-0.4892792,3.490931,58.18206,0.1261811,0.5769369,0.05025077,0,2.725458
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.96434,37.96434,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.644804,2.173366,0,1.063504,-1.063504,2.369899,39.49823,0.1261811,1.111362,0,0,2.173366
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826475,1.109861,0,0,0,2.369899,39.49823,0.1261811,0,0,0,1.109861
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,35.8262,35.8262,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.826475,1.109861,0,0.2525293,-0.2525293,2.103709,35.06176,0.1261811,0.2638932,0,0,1.109861
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,34.81006,34.81006,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.107063,0.8573319,0,0.3310433,-0.3310433,1.754759,29.24593,0.1261811,0.3459402,0,0,0.8573319
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.13968,34.13968,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.474889,0.5262886,0,0.1562482,-0.1562482,1.590059,26.50093,0.1261811,0.1632793,0,0,0.5262886
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,33.60338,33.60338,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.648499,0.3700404,0,0.2226217,-0.2226217,1.355395,22.58988,0.1261811,0.2326396,0,0,0.3700404
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.04591,33.04591,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0.007877891,0,0.1415557,0.1344779,0,0,4.895856,0.1474187,0,0.1415557,-0.1415557,1.206183,20.103,0.1261811,0.1479257,0,0,0.1474187
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,32.58724,32.58724,0.2401426,0.0055699,0,-1,0,0.0055699,0,0,0.2345726,0.2585869,0,0.005863052,0.0055699,0,0,5.05314,0.005863052,0,0.005863052,-0.005863052,1.200002,20,0.1261811,0.2641568,0,0,0.005863052
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,32.26969,32.26969,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261811,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.93098,31.93098,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261811,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,31.59226,31.59226,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.126335,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,31.43702,31.43702,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1265482,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3182846,36.74556,31.21826,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,156.2014,2.220446E-16,0,0,0.3182846,0,0,1.452632,1.38,2.299654,2.484,1.698285,0,1.698285,5.429502,90.49153,0.1267092,0.224142,0.2546276,1.7,2.802284
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6794702,44.17142,31.81102,0.8199092,0.8199092,0,0,0,0.8199092,82.87141,0,0,0,0.6794702,0.8630623,0.8199092,0,0,0.6013698,4.012456,0,0.183592,-0.183592,5.23598,87.26615,0.1267092,0.9019001,0.5435762,0,4.691926
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.046875,53.3126,33.10237,0.04177097,0.04177097,0,-1,0,0.04177097,2506.227,0.1975449,0,0,1.046875,0.04396944,0.04177097,0,0,0.8053609,3.828864,0.8053609,0,0.8053609,6.000012,100,0.1266057,0.04594807,0.8375003,0,4.87574
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.288978,60.88487,34.6901,0,0,0,-1,0,0,0,1.288978,0,0,1.288978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0,1.031183,0,5.842667
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.244389,61.66886,36.24254,0.4155637,0.4155637,0,-1,0,0.4155637,299.4459,0.806953,0,0,1.244389,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0.4571201,0.9955108,0,5.798078
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.45935,69.15217,37.71031,1.325947,1.325947,0,-1,0,1.325947,110.061,0.06361661,0,0.07854153,1.45935,1.395733,1.325947,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,1.458542,1.16748,0,6.013039
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.418391,69.90452,39.17807,0,0,0,-1,0,0,0,1.418391,0,0,1.418391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0,1.134713,0,5.97208
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.156794,63.9915,39.96841,0,0,0,-1,0,0,0,1.156794,0,0,1.156794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0,0.9254349,0,5.710483
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6269004,52.29276,40.27184,0,0,0,-1,0,0,0,0.6269004,0,0,0.6269004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0,0.5015203,0,5.180589
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5633082,51.42823,40.68818,0.3622029,0.3622029,0,-1,0,0.3622029,155.5228,0.1820419,0,0,0.5633082,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0.3984232,0.4506465,0,5.116997
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1977045,43.91902,40.3283,0.153769,0.153769,0,-1,0,0.153769,128.5724,0.03584244,0,0,0.1977045,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0.1691459,0.1581636,0,4.751393
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05984441,40.14062,39.07928,1.559327,1.38,0,-1,0,1.38,4.336551,2.220446E-16,0.1793267,0.3352594,0.05984441,1.452632,1.38,0,0,0,4.553689,0,1.392787,-1.392787,4.531886,75.53127,0.1266057,1.715259,0.04787553,0,4.613533
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.96434,37.96434,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.547541,3.160902,0,0.9964669,-0.9964669,3.481517,58.02517,0.1266057,1.041308,0,0,3.160902
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.91291,36.91291,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.654727,2.164435,0,1.007478,-1.007478,2.419543,40.32563,0.1266057,1.052814,0,0,2.164435
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,35.80503,35.80503,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.774146,1.156957,0,0.8866279,-0.8866279,1.484955,24.7492,0.1266057,0.9265261,0,0,1.156957
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,34.78889,34.78889,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.759288,0.2703294,0,0.1153794,-0.1153794,1.363334,22.72219,0.1266057,0.1205715,0,0,0.2703294
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.11852,34.11852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887488,0.15495,0,0,0,1.363334,22.72219,0.1266057,0,0,0,0.15495
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887488,0.15495,0,0,0,1.363334,22.72219,0.1266057,0,0,0,0.15495
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.04591,33.04591,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.887488,0.15495,0,0.1134773,-0.1134773,1.243719,20.7286,0.1266057,0.1185837,0,0,0.15495
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,32.60841,32.60841,0.2328357,0.03939914,0,-1,0,0.03939914,0,0,0.1934365,0.2167201,0,0.04147278,0.03939914,0,0,5.013574,0.04147278,0,0.04147278,-0.04147278,1.200002,20,0.1266057,0.2561192,0,0,0.04147278
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,32.26969,32.26969,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266057,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.93098,31.93098,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266057,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,31.61343,31.61343,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267632,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,31.45819,31.45819,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1269825,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05396062,32.15067,31.23943,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,54.88639,2.220446E-16,0,0,0.05396062,0,0,1.452632,1.38,2.338867,2.448709,1.433961,0,1.433961,5.141542,85.6922,0.1271435,0.1081446,0.04316849,1.7,2.502669
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09507459,33.45037,31.83219,0.1791878,0.1791878,0,0,0,0.1791878,53.05862,0,2.775558E-17,0,0.09507459,0.1886188,0.1791878,0,0,0.9049065,3.739273,0,0.09354419,-0.09354419,5.042938,84.0488,0.1271435,0.1971066,0.07605967,0,3.834348
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2126388,36.79618,33.10237,0.347016,0.347016,0,-1,0,0.347016,61.27635,0,0,0,0.2126388,0.36528,0.347016,0,0,1.008844,3.645729,0,0.1526413,-0.1526413,4.88204,81.36717,0.1271435,0.3817176,0.170111,0,3.858368
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1660769,37.61075,34.71127,0.526679,0.526679,0,-1,0,0.526679,31.53286,0,0,0,0.1660769,0.5543989,0.526679,0,0,1.178446,3.493088,0,0.388322,-0.388322,4.472713,74.54507,0.1271435,0.5793468,0.1328615,0,3.659165
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1055636,38.12671,36.27782,0,0,0,-1,0,0,0,0,0,0,0.1055636,0,0,0,0,1.609915,3.104766,0.1055636,0,0.1055636,4.572859,76.21416,0.12713,0,0.08445085,0,3.210329
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2297975,41.86535,37.74559,0,0,0,-1,0,0,0,0,0,0,0.2297975,0,0,0,0,1.504351,3.199773,0.2297975,0,0.2297975,4.790864,79.84758,0.1271005,0,0.183838,0,3.42957
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6011909,50.61454,39.21336,0.3503829,0.3503829,0,-1,0,0.3503829,171.5811,0,0,0,0.6011909,0.3688241,0.3503829,0,0,1.274554,3.406591,0.2323667,0,0.2323667,5.011307,83.52161,0.1270707,0.3854212,0.4809527,0,4.007782
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.431172,48.0745,40.03192,0.4081291,0.4081291,0,-1,0,0.4081291,105.646,0,0,0,0.431172,0.4296096,0.4081291,0,0,1.042187,3.615721,0.001562459,0,0.001562459,5.012789,83.54632,0.1270705,0.448942,0.3449376,0,4.046893
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2425205,44.73473,40.30713,1.553497,1.38,0,-1,0,1.38,17.57395,0,0.1734971,0.3288468,0.2425205,1.452632,1.38,0,0,1.040624,3.617127,0,1.210111,-1.210111,3.73722,62.28687,0.1270705,1.708847,0.1940164,0,3.859648
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1897597,44.17552,40.72346,0.6303634,0.6303634,0,-1,0,0.6303634,30.10322,0,1.110223E-16,0,0.1897597,0.6635404,0.6303634,0,0,2.385192,2.407016,0,0.4737807,-0.4737807,3.237811,53.96341,0.1270705,0.6933997,0.1518078,0,2.596776
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2119807,44.18481,40.3283,0.3734063,0.3734063,0,-1,0,0.3734063,56.76944,0,0,0,0.2119807,0.3930593,0.3734063,0,0,2.911615,1.933235,0,0.1810786,-0.1810786,3.046938,50.78219,0.1270705,0.4107469,0.1695845,0,2.145216
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05977327,40.13935,39.07928,1.154134,1.154134,0,-1,0,1.154134,5.179058,0,2.220446E-16,0,0.05977327,1.214878,1.154134,0,0,3.112814,1.752157,0,1.155105,-1.155105,1.82935,30.48911,0.1270705,1.269547,0.04781861,0,1.81193
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.96434,37.96434,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.396263,0.5970519,0,0.2585203,-0.2585203,1.556846,25.94738,0.1270705,0.2701537,0,0,0.5970519
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.93409,36.93409,0.442692,0.3216051,0,-1,0,0.3216051,0,0,0.1210869,0.1653561,0,0.3385316,0.3216051,0,0,4.683508,0.3385316,0,0.3385316,-0.3385316,1.200002,20,0.1270705,0.4869611,0,0,0.3385316
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,35.80503,35.80503,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,34.78889,34.78889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.11852,34.11852,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,33.60338,33.60338,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.06709,33.06709,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,32.62958,32.62958,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,32.29086,32.29086,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.95215,31.95215,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270705,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,31.6346,31.6346,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272247,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,31.47936,31.47936,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1273618,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01472413,31.50829,31.2606,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.997623,0,0,0,0.01472413,0,0,1.208807,1.148366,2.299654,2.484,1.16309,0,1.16309,4.921773,82.02938,0.1275858,0.5403127,0.0117793,1.7,2.498724
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1449109,34.33301,31.85336,0.7927374,0.7927374,0,0,0,0.7927374,18.27981,0,1.110223E-16,0,0.1449109,0.8344604,0.7927374,0,0,1.136564,3.530781,0,0.6895495,-0.6895495,4.194924,69.91525,0.1275858,0.8720111,0.1159287,0,3.675692
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1323832,35.42513,33.14471,0.7825269,0.7825269,0,-1,0,0.7825269,16.9174,0,1.110223E-16,0,0.1323832,0.8237125,0.7825269,0,0,1.90273,2.841232,0,0.6913293,-0.6913293,3.466199,57.76986,0.1275858,0.8607796,0.1059066,0,2.973615
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3975014,41.8806,34.7536,0.4580135,0.4580135,0,-1,0,0.4580135,86.78815,0,0,0,0.3975014,0.4821194,0.4580135,0,0,2.670874,2.149903,0,0.08461801,-0.08461801,3.377003,56.28328,0.1275858,0.5038148,0.3180012,0,2.547404
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3321599,42.31303,36.34133,0.9709926,0.9709926,0,-1,0,0.9709926,34.20828,0,0,0,0.3321599,1.022097,0.9709926,0,0,2.764894,2.065284,0,0.6899376,-0.6899376,2.649745,44.16233,0.1275858,1.068092,0.2657279,0,2.397444
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1007743,39.59021,37.8091,0,0,0,-1,0,0,0,0,0,0,0.1007743,0,0,0,0,3.531491,1.375347,0.1007743,0,0.1007743,2.745348,45.75571,0.1275729,0,0.08061942,0,1.476121
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3025325,44.80247,39.27687,0.2066353,0.2066353,0,-1,0,0.2066353,146.4089,0,0,0,0.3025325,0.2175108,0.2066353,0,0,3.430717,1.466044,0.08502165,0,0.08502165,2.826007,47.10002,0.127562,0.2272988,0.242026,0,1.768576
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3537765,46.62586,40.08837,0.3606393,0.3606393,0,-1,0,0.3606393,98.09706,0,0,0,0.3537765,0.3796203,0.3606393,0,0,3.345695,1.542563,0,0.02584375,-0.02584375,2.798765,46.64599,0.127562,0.3967032,0.2830212,0,1.89634
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1811949,43.65602,40.37064,0.6563205,0.6563205,0,-1,0,0.6563205,27.60768,0,1.110223E-16,0,0.1811949,0.6908637,0.6563205,0,0,3.37441,1.51672,0,0.5096688,-0.5096688,2.261527,37.69204,0.127562,0.7219526,0.1449559,0,1.697914
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3031728,46.35856,40.7658,0.4992879,0.4992879,0,-1,0,0.4992879,60.72104,0,0,0,0.3031728,0.5255662,0.4992879,0,0,3.940709,1.007051,0,0.2223934,-0.2223934,2.027104,33.785,0.127562,0.5492167,0.2425383,0,1.310224
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2250398,44.47223,40.37064,0.5644795,0.5644795,0,-1,0,0.5644795,39.86679,0,1.110223E-16,0,0.2250398,0.594189,0.5644795,0,0,4.187813,0.7846573,0,0.3691491,-0.3691491,1.637987,27.29972,0.127562,0.6209275,0.1800319,0,1.009697
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05897398,40.1606,39.11457,0,0,0,-1,0,0,0,0,0,0,0.05897398,0,0,0,0,4.597979,0.4155082,0.05897398,0,0.05897398,1.693934,28.23218,0.1275544,0,0.04717918,0,0.4744822
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.98552,37.98552,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.539005,0.4685848,0,0.2176541,-0.2176541,1.464507,24.40839,0.1275544,0.2274485,0,0,0.4685848
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.95525,36.95525,0.5691797,0.2383841,0,-1,0,0.2383841,0,0,0.3307956,0.3877135,0,0.2509307,0.2383841,0,0,4.780842,0.2509307,0,0.2509307,-0.2509307,1.200002,20,0.1275544,0.6260977,0,0,0.2509307
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,35.8262,35.8262,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.83123,34.83123,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.13968,34.13968,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.0812,33.0812,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,32.66486,32.66486,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,32.3332,32.3332,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.99449,31.99449,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275544,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,31.65577,31.65577,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276933,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,31.49347,31.49347,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1278681,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3156982,36.7575,31.27472,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156982,0,0,1.452632,1.38,2.299654,2.484,1.695698,0,1.695698,5.427049,90.45064,0.1279631,0,0.2525586,1.7,2.799698
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4983015,40.76779,31.89569,0,0,0,0,0,0,0,0,0,0,0.4983015,0,0,0,0,0.6039561,4.010128,0.4983015,0,0.4983015,5.899779,98.32946,0.1278993,0,0.3986412,0,4.50843
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8145564,48.40653,33.17999,0.1842279,0.1842279,0,-1,0,0.1842279,442.1461,0.5149778,0,0,0.8145564,0.1939241,0.1842279,0,0,0.1056546,4.4586,0.1056546,0,0.1056546,6.000012,100,0.1278858,0.2026507,0.6516451,0,5.273156
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.064028,55.67917,34.81006,0.639561,0.639561,0,-1,0,0.639561,166.3685,0.3908057,0,0,1.064028,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1278858,0.7035171,0.8512223,0,5.617717
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.117277,58.77651,36.39779,1.1833,1.1833,0,-1,0,1.1833,94.42042,2.220446E-16,0,0,1.117277,1.245579,1.1833,0,0,0,4.553689,0,0.1283022,-0.1283022,5.864769,97.74596,0.1278858,1.30163,0.8938217,0,5.670966
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.239597,63.54967,37.88672,0,0,0,-1,0,0,0,1.097039,0,0,1.239597,0,0,0,0,0.142558,4.425387,0.142558,0,0.142558,6.000012,100,0.1278675,0,0.9916778,0,5.664984
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.438021,70.68319,39.35449,0,0,0,-1,0,0,0,1.438021,0,0,1.438021,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278675,0,1.150417,0,5.99171
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.373089,69.93987,40.18716,0.08573038,0.08573038,0,-1,0,0.08573038,1601.637,1.282847,0,0,1.373089,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1278675,0.09430341,1.098472,0,5.926778
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.143498,64.26155,40.46943,0.4011056,0.4011056,0,-1,0,0.4011056,285.0866,0.7212818,0,0,1.143498,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1278675,0.4412161,0.9147985,0,5.697187
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8473463,57.6903,40.84343,0.9562017,0.9562017,0,-1,0,0.9562017,88.61585,0,0,0,0.8473463,1.006528,0.9562017,0,0,0,4.553689,0,0.1591819,-0.1591819,5.83222,97.20347,0.1278675,1.051822,0.677877,0,5.401035
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3788131,47.4874,40.44826,0.09631616,0.09631616,0,-1,0,0.09631616,393.3017,0.1005589,0,0,0.3788131,0.1013854,0.09631616,0,0,0.1768687,4.394507,0.1768687,0,0.1768687,6.000012,100,0.1278449,0.1059478,0.3030505,0,4.77332
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05787929,40.20498,39.17807,1.123357,1.123357,0,-1,0,1.123357,5.152349,0,2.220446E-16,0,0.05787929,1.182481,1.123357,0,0,0,4.553689,0,1.124602,-1.124602,4.814578,80.2428,0.1278449,1.235693,0.04630343,0,4.611568
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.02785,38.02785,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.249558,3.429087,0,0.09890502,-0.09890502,4.710322,78.50522,0.1278449,0.1033557,0,0,3.429087
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.97643,36.97643,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.359452,3.330182,0,0.1671063,-0.1671063,4.534177,75.56947,0.1278449,0.1746261,0,0,3.330182
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,35.84032,35.84032,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.545126,3.163076,0,0.1417669,-0.1417669,4.384741,73.07888,0.1278449,0.1481464,0,0,3.163076
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.83123,34.83123,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.702645,3.021309,0,0.2182216,-0.2182216,4.154716,69.24512,0.1278449,0.2280416,0,0,3.021309
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.1538,34.1538,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.945113,2.803087,0,0.1148613,-0.1148613,4.033641,67.22722,0.1278449,0.1200301,0,0,2.803087
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,33.63867,33.63867,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.072737,2.688226,0,0.08145119,-0.08145119,3.947784,65.79627,0.1278449,0.0851165,0,0,2.688226
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.0812,33.0812,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.163238,2.606775,0,0.06807722,-0.06807722,3.876024,64.60028,0.1278449,0.07114069,0,0,2.606775
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,32.66486,32.66486,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.238879,2.538697,0,0.1057597,-0.1057597,3.764544,62.74227,0.1278449,0.1105189,0,0,2.538697
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,32.3332,32.3332,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.35639,2.432938,0,0.2687616,-0.2687616,3.481244,58.02062,0.1278449,0.2808559,0,0,2.432938
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.99449,31.99449,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.655014,2.164176,0,0.1825114,-0.1825114,3.28886,54.81423,0.1278449,0.1907244,0,0,2.164176
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,31.65577,31.65577,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.857805,1.981665,0,0.002569245,-0.002569245,3.286152,54.76909,0.1278449,0.002684861,0,0,1.981665
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,31.51464,31.51464,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.860659,1.979095,0,0.1566941,-0.1566941,3.120982,52.01627,0.1278449,0.1637453,0,0,1.979095
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2797668,36.11432,31.27472,0.4334432,0.4334432,0,0,0,0.4334432,64.54519,0,0,0,0.2797668,0.4562561,0.4334432,0,0,3.034764,1.822401,0,0.1764893,-0.1764893,2.934946,48.91567,0.1278449,0.4767876,0.2238134,0,2.102168
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4862357,40.55559,31.90981,0,0,0,0,0,0,0,0,0,0,0.4862357,0,0,0,0,3.230863,1.645912,0.4862357,0,0.4862357,3.39623,56.60372,0.1277828,0,0.3889886,0,2.132148
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5481811,43.10608,33.20116,0.2375922,0.2375922,0,-1,0,0.2375922,230.7236,0,0,0,0.5481811,0.250097,0.2375922,0,0,2.744627,2.083524,0.2980841,0,0.2980841,3.679017,61.31683,0.1277447,0.2613514,0.4385449,0,2.631705
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.780265,49.52313,34.83123,0.01276999,0.01276999,0,-1,0,0.01276999,6110.147,0,0,0,0.780265,0.01344209,0.01276999,0,0,2.446543,2.3518,0.7668229,0,0.7668229,4.406489,73.44134,0.1276469,0.01404699,0.624212,0,3.132065
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9856779,55.81084,36.4613,0.2255922,0.2255922,0,-1,0,0.2255922,436.929,0,0,0,0.9856779,0.2374655,0.2255922,0,0,1.679721,3.04194,0.7482124,0,0.7482124,5.116306,85.27159,0.1275517,0.2481515,0.7885423,0,4.027618
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.141574,61.17484,37.92906,0,0,0,-1,0,0,0,0.2100655,0,0,1.141574,0,0,0,0,0.9315081,3.715332,0.9315081,0,0.9315081,6.000012,100,0.1274332,0,0.9132589,0,4.856905
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5742257,50.28425,39.418,0.9034599,0.9034599,0,-1,0,0.9034599,63.55852,0,0,0,0.5742257,0.9510104,0.9034599,0,0,0,4.553689,0,0.3767847,-0.3767847,5.602846,93.38058,0.1274332,0.9938059,0.4593806,0,5.127914
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9874976,60.20341,40.2295,1.476534,1.38,0,-1,0,1.38,71.5578,0,0.09653448,0.2441879,0.9874976,1.452632,1.38,0,0,0.4186497,4.176904,0,0.4651339,-0.4651339,5.112552,85.20903,0.1274332,1.624188,0.7899981,0,5.164402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7012898,54.10045,40.4906,0.6571227,0.6571227,0,-1,0,0.6571227,106.7213,0,0,0,0.7012898,0.6917081,0.6571227,0,0,0.9354652,3.71177,0.009581691,0,0.009581691,5.121642,85.36053,0.127432,0.722835,0.5610319,0,4.41306
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4391243,49.13321,40.88577,0,0,0,-1,0,0,0,0,0,0,0.4391243,0,0,0,0,0.9258835,3.720394,0.4391243,0,0.4391243,5.538232,92.30367,0.1273763,0,0.3512994,0,4.159518
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2298052,44.66298,40.46943,0,0,0,-1,0,0,0,0,0,0,0.2298052,0,0,0,0,0.4867592,4.115606,0.2298052,0,0.2298052,5.756244,95.93721,0.1273471,0,0.1838442,0,4.345411
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05527346,40.15846,39.17807,0.6615123,0.6615123,0,-1,0,0.6615123,8.355621,0,1.110223E-16,0,0.05527346,0.6963288,0.6615123,0,0,0.256954,4.32243,0,0.6410553,-0.6410553,5.080513,84.67504,0.1273471,0.7276635,0.04421877,0,4.377704
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.02785,38.02785,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.9692376,3.681375,0,0.7882318,-0.7882318,4.249643,70.82725,0.1273471,0.8237022,0,0,3.681375
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.97643,36.97643,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.845051,2.893143,0,0.3608969,-0.3608969,3.869225,64.48695,0.1273471,0.3771372,0,0,2.893143
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,35.84032,35.84032,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.246047,2.532246,0,1.06397,-1.06397,2.747702,45.79493,0.1273471,1.111849,0,0,2.532246
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.83123,34.83123,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.428236,1.468276,0,0.2091355,-0.2091355,2.527253,42.1208,0.1273471,0.2185466,0,0,1.468276
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.1538,34.1538,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.660609,1.259141,0,0.2424902,-0.2424902,2.271646,37.86069,0.1273471,0.2534023,0,0,1.259141
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,33.63867,33.63867,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.930043,1.016651,0,0.04768469,-0.04768469,2.221382,37.02296,0.1273471,0.0498305,0,0,1.016651
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.10237,33.10237,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.983026,0.9689659,0,0.03719774,-0.03719774,2.182172,36.36946,0.1273471,0.03887163,0,0,0.9689659
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024356,0.9317682,0,0,0,2.182172,36.36946,0.1273471,0,0,0,0.9317682
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,32.34732,32.34732,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.024356,0.9317682,0,0.1725927,-0.1725927,2.000244,33.33733,0.1273471,0.1803593,0,0,0.9317682
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.99449,31.99449,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.216126,0.7591755,0,0.1919709,-0.1919709,1.797889,29.96475,0.1273471,0.2006095,0,0,0.7591755
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,31.67694,31.67694,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.429427,0.5672047,0,0.1631286,-0.1631286,1.625936,27.09888,0.1273471,0.1704694,0,0,0.5672047
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.51464,31.51464,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.610681,0.4040761,0,0.08160703,-0.08160703,1.539915,25.66519,0.1273471,0.08527935,0,0,0.4040761
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2127128,34.94943,31.29589,1.357039,1.357039,0.8486159,0,0.2877721,1.357039,15.67478,1.110223E-16,0,0,0.2127128,0.5351819,0.5084228,0,0,4.701355,0.3224691,0,0.3224691,-0.3224691,1.200002,20,0.1273471,1.492743,0.1701703,1.7,0.5351819
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5610397,41.99754,31.93098,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,198.6666,0,0,0,0.5610397,0,0,1.417597,1.346717,5.059654,0,1.907757,0,1.907757,3.00986,50.16423,0.1274901,0.3106429,0.4488318,1.7,0.5610397
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6491067,45.12344,33.2435,0.1340897,0.1340897,0,-1,0,0.1340897,484.0841,0,0,0,0.6491067,0.141147,0.1340897,0,0,3.151897,1.716981,0.5079597,0,0.5079597,3.491753,58.19576,0.1274257,0.1474986,0.5192854,0,2.366088
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7231673,48.42902,34.90885,0,0,0,-1,0,0,0,0,0,0,0.7231673,0,0,0,0,2.643938,2.174145,0.7231673,0,0.7231673,4.177809,69.63002,0.1273342,0,0.5785338,0,2.897312
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.200709,60.95103,36.53892,1.016723,1.016723,0,-1,0,1.016723,118.096,0,0,0,1.200709,1.070235,1.016723,0,0,1.92077,2.824996,0.1304741,0,0.1304741,4.301588,71.69299,0.1273177,1.118395,0.9605669,0,4.025704
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.334006,66.18532,38.04902,0,0,0,-1,0,0,0,0,0,0,1.334006,0,0,0,0,1.790296,2.942422,1.334006,0,1.334006,5.567138,92.78544,0.1271494,0,1.067205,0,4.276429
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.175358,63.92875,39.5309,1.091382,1.091382,0,-1,0,1.091382,107.6944,0,0,0,1.175358,1.148823,1.091382,0,0,0.4562897,4.143028,0.02653416,0,0.02653416,5.59231,93.20498,0.127146,1.200521,0.9402862,0,5.318386
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8183941,56.44122,40.30713,0.1996186,0.1996186,0,-1,0,0.1996186,409.9789,0.1785138,0,0,0.8183941,0.2101248,0.1996186,0,0,0.4297555,4.166909,0.4297555,0,0.4297555,6.000012,100,0.1270919,0.2195804,0.6547152,0,4.985303
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3320451,46.72939,40.58939,0.3563947,0.3563947,0,-1,0,0.3563947,93.1678,0,5.551115E-17,0,0.3320451,0.3751523,0.3563947,0,0,0,4.553689,0,0.04310723,-0.04310723,5.954573,99.24268,0.1270919,0.3920342,0.2656361,0,4.885734
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08875699,42.51883,40.92105,0.4794993,0.4794993,0,-1,0,0.4794993,18.51035,0,1.110223E-16,0,0.08875699,0.5047361,0.4794993,0,0,0.04789692,4.510581,0,0.4159792,-0.4159792,5.516092,91.93469,0.1270919,0.5274493,0.07100558,0,4.599339
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1214818,42.71548,40.52588,0.07410478,0.07410478,0,-1,0,0.07410478,163.9325,0,0,0,0.1214818,0.07800503,0.07410478,0,0,0.510096,4.094603,0.04347678,0,0.04347678,5.557338,92.62212,0.1270864,0.08151525,0.09718544,0,4.216084
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0170598,39.53595,39.23453,1.285658,1.285658,0,-1,0,1.285658,1.326932,0,2.220446E-16,0.03422328,0.0170598,1.353324,1.285658,0,0,0.4666192,4.133732,0,1.336264,-1.336264,4.148792,69.1464,0.1270864,1.414223,0.01364784,0,4.150792
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.06314,38.06314,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.951357,2.797468,0,0.5303215,-0.5303215,3.589784,59.82962,0.1270864,0.554186,0,0,2.797468
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.01171,37.01171,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.540603,2.267146,0,1.401947,-1.401947,2.112003,35.19997,0.1270864,1.465034,0,0,2.267146
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.88266,35.88266,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.098322,0.8651994,0,0.3969656,-0.3969656,1.693564,28.22601,0.1270864,0.414829,0,0,0.8651994
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.8524,34.8524,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.539394,0.4682339,0,0.2648291,-0.2648291,1.41441,23.57345,0.1270864,0.2767464,0,0,0.4682339
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.17497,34.17497,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.833649,0.2034048,0,0.1634648,-0.1634648,1.242103,20.70167,0.1270864,0.1708207,0,0,0.2034048
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,33.68101,33.68101,0.1898902,0.03794296,0,-1,0,0.03794296,0,0,0.1519472,0.1709362,0,0.03993995,0.03794296,0,0,5.015276,0.03993995,0,0.03993995,-0.03993995,1.200002,20,0.1270864,0.2088792,0,0,0.03993995
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.12354,33.12354,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270864,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,32.72837,32.72837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270864,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,32.36848,32.36848,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270864,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.02977,32.02977,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270864,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,31.69811,31.69811,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272584,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,31.53581,31.53581,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1273943,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3481886,37.38761,31.31706,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,94.77721,0,0,0,0.3481886,0,0,1.332624,1.265993,2.299654,2.484,1.614182,0,1.614182,5.349715,89.16174,0.127573,0.4041135,0.2785509,1.7,2.832189
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.657464,43.89093,31.95215,0.3316692,0.3316692,0,0,0,0.3316692,198.2288,0,0,0,0.657464,0.3491255,0.3316692,0,0,0.6854728,3.936763,0.3083385,0,0.3083385,5.642231,94.03699,0.1275342,0.3648362,0.5259712,0,4.594227
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.700765,46.19997,33.28584,0.4268411,0.4268411,0,-1,0,0.4268411,164.1747,0,0,0,0.700765,0.4493064,0.4268411,0,0,0.3771344,4.214268,0.2514586,0,0.2514586,5.880785,98.01289,0.1275026,0.4695252,0.560612,0,4.915033
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5994799,45.98344,34.95119,0,0,0,-1,0,0,0,0.4738041,0,0,0.5994799,0,0,0,0,0.1256758,4.440581,0.1256758,0,0.1256758,6.000012,100,0.1274868,0,0.4795839,0,5.040061
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9677196,55.5604,36.59537,0.2385532,0.2385532,0,-1,0,0.2385532,405.662,0.716611,0,0,0.9677196,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0.2624085,0.7741757,0,5.521409
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7826346,53.20351,38.10548,0.3288743,0.3288743,0,-1,0,0.3288743,237.9738,0.4364511,0,0,0.7826346,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0.3617618,0.6261077,0,5.336324
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.861984,56.63081,39.61558,0.1550612,0.1550612,0,-1,0,0.1550612,555.899,0.6987616,0,0,0.861984,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0.1705674,0.6895872,0,5.415673
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7311037,54.62282,40.38475,0.556725,0.556725,0,-1,0,0.556725,131.3222,0.1450773,0,0,0.7311037,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0.6123976,0.5848829,0,5.284792
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9742721,60.3838,40.6529,0.2918711,0.2918711,0,-1,0,0.2918711,333.8022,0.6670393,0,0,0.9742721,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0.3210582,0.7794177,0,5.527961
