Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4846721,50.17049,41.00573,0.2153521,0.2153521,0,-1,0,0.2153521,225.0603,0.2579857,0,0,0.4846721,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0.2368874,0.3877377,0,5.038361
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2955939,46.00893,40.56822,0,0,0,-1,0,0,0,0.2955939,0,0,0.2955939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0,0.2364751,0,4.849283
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04470363,40.04806,39.2557,0,0,0,-1,0,0,0,0.04470363,0,0,0.04470363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274868,0,0.0357629,0,4.598392
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.0843,38.0843,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1274868,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.01171,37.01171,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1274868,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.86149,35.86149,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1274868,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.83123,34.83123,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1274868,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.17497,34.17497,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1274868,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,33.68101,33.68101,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1274868,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.12354,33.12354,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1274868,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,32.74954,32.74954,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1274868,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,32.38966,32.38966,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1274868,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.02977,32.02977,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1274868,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,31.71222,31.71222,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1274868,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.018462,31.86822,31.55698,0,0,0,0,0,0,0,0,0,0,0.018462,0,0,0,0,3.122384,1.743544,0.018462,0,0.018462,3.055373,50.92278,0.1274845,0,0.0147696,0,1.762005
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1421329,33.76192,31.33823,0.1615806,0.1615806,0,0,0,0.1615806,87.96408,0,2.775558E-17,0,0.1421329,0.1700849,0.1615806,0,0,3.103922,1.760159,0,0.02795195,-0.02795195,3.025909,50.43172,0.1274845,0.1777387,0.1137063,0,1.902292
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1365651,34.28836,31.95215,0.6581042,0.6581042,0,0,0,0.6581042,20.75129,0,0,0,0.1365651,0.6927413,0.6581042,0,0,3.134979,1.732207,0,0.5561761,-0.5561761,2.439648,40.66072,0.1274845,0.7239146,0.1092521,0,1.868772
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1396438,35.70963,33.29995,1.421389,1.249891,0,-1,0,1.249891,11.17248,0,0.1714981,0.4197664,0.1396438,1.315675,1.249891,0,0,3.752953,1.176031,0,1.176031,-1.176031,1.200002,20,0.1274845,1.563528,0.1117151,0,1.315675
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3725242,41.65622,34.98647,0.6473235,0.353898,0,-1,0,0.353898,105.2632,0,0.2934255,0.6412762,0.3725242,0.3725242,0.353898,0,0,5.059654,0,0,0,0,1.200002,20,0.1274845,0.7120559,0.2980194,0,0.3725242
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4924777,45.70584,36.65888,0.2054445,0.2054445,0,-1,0,0.2054445,239.7132,0,0,0.1324182,0.4924777,0.2162574,0.2054445,0,0,5.059654,0,0.2762203,0,0.2762203,1.462048,24.36742,0.1274498,0.225989,0.3939822,0,0.4924777
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5193598,47.85699,38.1831,0.120536,0.120536,0,-1,0,0.120536,430.8751,0,0,0,0.5193598,0.12688,0.120536,0,0,4.783434,0.2485983,0.3924797,0,0.3924797,1.834387,30.57306,0.1274005,0.1325897,0.4154878,0,0.7679581
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2359074,43.97942,39.6932,0.4893624,0.4893624,0,-1,0,0.4893624,48.2071,0,5.551115E-17,0,0.2359074,0.5151184,0.4893624,0,0,4.390954,0.6018301,0,0.2792109,-0.2792109,1.540073,25.66783,0.1274005,0.5382987,0.1887259,0,0.8377374
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4416698,48.76605,40.4906,0.01123011,0.01123011,0,-1,0,0.01123011,3932.908,0,0,0,0.4416698,0.01182117,0.01123011,0,0,4.701189,0.3226191,0.4298486,0,0.4298486,1.947863,32.46432,0.1273465,0.01235312,0.3533359,0,0.764289
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3829902,47.85727,40.72346,0.3683924,0.3683924,0,-1,0,0.3683924,103.9625,0,0,0,0.3829902,0.3877815,0.3683924,0,0,4.27134,0.7094829,0,0.004791378,-0.004791378,1.942813,32.38014,0.1273465,0.4052317,0.3063921,0,1.092473
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2136222,44.98972,41.08335,0.1553496,0.1553496,0,-1,0,0.1553496,137.5107,0,0,0,0.2136222,0.1635258,0.1553496,0,0,4.276664,0.7046915,0.05009635,0,0.05009635,1.990338,33.17223,0.1273403,0.1708845,0.1708978,0,0.9183137
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1990779,44.24791,40.62467,0.104784,0.104784,0,-1,0,0.104784,189.9889,0,0,0,0.1990779,0.1102989,0.104784,0,0,4.226567,0.7497783,0.088779,0,0.088779,2.074561,34.57595,0.1273291,0.1152624,0.1592623,0,0.9488562
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05187818,40.23983,39.31921,0.652546,0.652546,0,-1,0,0.652546,7.950119,0,1.110223E-16,0,0.05187818,0.6868905,0.652546,0,0,4.137788,0.8296794,0,0.6350123,-0.6350123,1.4052,23.41994,0.1273291,0.7178006,0.04150255,0,0.8815575
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,38.12664,38.12664,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.843358,0.194667,0,0.06275485,-0.06275485,1.33905,22.31746,0.1273291,0.06557882,0,0,0.194667
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.05405,37.05405,0.4623381,0.1253166,0,-1,0,0.1253166,0,0,0.3370215,0.3832553,0,0.1319122,0.1253166,0,0,4.913085,0.1319122,0,0.1319122,-0.1319122,1.200002,20,0.1273291,0.5085719,0,0,0.1319122
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.90383,35.90383,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.87357,34.87357,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,34.19614,34.19614,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,33.70218,33.70218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.14471,33.14471,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,32.76365,32.76365,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,32.41082,32.41082,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.05094,32.05094,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273291,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,31.73339,31.73339,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.127514,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01695062,31.87804,31.59226,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,19.47846,2.220446E-16,0,0,0.01695062,0,0,1.452632,1.38,3.679654,1.242,1.396951,0,1.396951,3.834449,63.90736,0.1276712,0.0957246,0.0135605,1.7,1.258951
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1105022,33.23774,31.35939,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,18.59851,0,0,0,0.1105022,0,0,1.105855,1.050562,2.282704,2.499256,1.161064,0,1.161064,4.935931,82.26536,0.127886,0.65356,0.08840176,1.7,2.609758
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.236731,36.08899,31.99449,1.281261,1.281261,0.425,0,0.172125,1.281261,18.47641,0,0,0,0.236731,0.9013272,0.8562608,0,0,1.12164,3.544213,0,0.6645962,-0.6645962,4.235385,70.58961,0.127886,1.409387,0.1893848,1.7,3.780944
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7404467,47.087,33.36346,0.7976052,0.7976052,0,-1,0,0.7976052,92.83375,0,1.110223E-16,0,0.7404467,0.8395844,0.7976052,0,0,1.86008,2.879617,0,0.09913764,-0.09913764,4.130885,68.84795,0.127886,0.8773657,0.5923574,0,3.620064
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6328961,46.778,35.07115,1.50508,1.38,0,-1,0,1.38,45.86204,2.220446E-16,0.12508,0.2755879,0.6328961,1.452632,1.38,0,0,1.970233,2.780479,0,0.8197355,-0.8197355,3.266808,54.44669,0.127886,1.655588,0.5063169,0,3.413376
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1586368,39.56094,36.75767,0.3023105,0.3023105,0,-1,0,0.3023105,52.47478,0,5.551115E-17,0,0.1586368,0.3182216,0.3023105,0,0,2.88105,1.960744,0,0.1595848,-0.1595848,3.098591,51.64308,0.127886,0.3325416,0.1269094,0,2.119381
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3480642,44.63222,38.28189,0.4515544,0.4515544,0,-1,0,0.4515544,77.08136,0,0,0,0.3480642,0.4753204,0.4515544,0,0,3.058367,1.801159,0,0.1272561,-0.1272561,2.964451,49.40742,0.127886,0.4967098,0.2784514,0,2.149223
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5065364,49.33951,39.81316,0.631341,0.631341,0,-1,0,0.631341,80.23182,0,0,0,0.5065364,0.6645694,0.631341,0,0,3.199762,1.673903,0,0.1580331,-0.1580331,2.797869,46.63107,0.127886,0.6944751,0.4052291,0,2.180439
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5427805,50.90232,40.58939,0.5599353,0.5599353,0,-1,0,0.5599353,96.93629,0,0,0,0.5427805,0.5894055,0.5599353,0,0,3.375355,1.51587,0,0.04662506,-0.04662506,2.748722,45.81195,0.127886,0.6159288,0.4342244,0,2.05865
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5238683,50.78966,40.84343,0.1959914,0.1959914,0,-1,0,0.1959914,267.2915,0,0,0,0.5238683,0.2063067,0.1959914,0,0,3.42716,1.469245,0.3175616,0,0.3175616,3.049988,50.83303,0.1278462,0.2155905,0.4190946,0,1.993113
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4328144,49.29868,41.16097,0,0,0,-1,0,0,0,0,0,0,0.4328144,0,0,0,0,3.109599,1.75505,0.4328144,0,0.4328144,3.460592,57.67641,0.127792,0,0.3462515,0,2.187865
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.169464,43.76295,40.68818,0.3792945,0.3792945,0,-1,0,0.3792945,44.67875,0,0,0,0.169464,0.3992574,0.3792945,0,0,2.676784,2.144583,0,0.2297934,-0.2297934,3.218368,53.63936,0.127792,0.417224,0.1355712,0,2.314047
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05044529,40.24974,39.35449,0.7298153,0.7298153,0,-1,0,0.7298153,6.912063,0,1.110223E-16,0,0.05044529,0.7682266,0.7298153,0,0,2.93211,1.91479,0,0.7177814,-0.7177814,2.46176,41.02925,0.127792,0.8027968,0.04035623,0,1.965235
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,38.16193,38.16193,1.148512,1.137158,0,-1,0,1.137158,0,0,0.01135383,0.126205,0,1.197009,1.137158,0,0,3.729645,1.197009,0,1.197009,-1.197009,1.200002,20,0.127792,1.263363,0,0,1.197009
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.05405,37.05405,0.4199463,0,0,-1,0,0,0,0,0.4199463,0.461941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0.461941,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.925,35.925,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,34.2173,34.2173,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,33.71629,33.71629,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.78482,32.78482,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,32.43199,32.43199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.09328,32.09328,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127792,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.75456,31.75456,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279533,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01375906,31.84536,31.61343,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01375906,0,0,1.452632,1.38,3.679654,1.242,1.393759,0,1.393759,3.831421,63.8569,0.1280837,0,0.01100725,1.7,1.255759
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1658508,34.21652,31.38056,1.092965,1.092965,1.7,0,0.5202,1.092965,15.17438,0,0,0,0.1658508,0,0,0.6070345,0.5766828,2.285895,2.496383,0.7425336,0,0.7425336,4.535851,75.59736,0.1282173,1.202262,0.1326806,1.7,2.662234
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4536263,40.07136,32.02977,1.06063,1.06063,1.7,0,0.5202,1.06063,42.7695,0,0,0,0.4536263,0,0,0.6393696,0.6074011,1.543362,3.164663,1.061028,0,1.061028,5.542429,92.37364,0.1284014,1.166693,0.3629011,1.7,3.61829
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6673828,45.65476,33.39875,1.030858,1.030858,0,-1,0,1.030858,64.74051,0,0,0,0.6673828,1.085114,1.030858,0,0,0.4823343,4.119588,0,0.417731,-0.417731,5.102102,85.03487,0.1284014,1.133944,0.5339063,0,4.786971
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8851051,52.09908,35.14877,0.3391246,0.3391246,0,-1,0,0.3391246,260.997,0,0,0,0.8851051,0.3569733,0.3391246,0,0,0.9464798,3.701857,0.5281318,0,0.5281318,5.603132,93.38535,0.1283353,0.373037,0.7080841,0,4.586962
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.071285,58.20999,36.83529,0.03411248,0.03411248,0,-1,0,0.03411248,3140.451,0.6170297,0,0,1.071285,0.03590787,0.03411248,0,0,0.418348,4.177176,0.418348,0,0.418348,6.000012,100,0.1282829,0.03752372,0.8570284,0,5.248461
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4676737,47.04634,38.38068,0.4578758,0.4578758,0,-1,0,0.4578758,102.1398,0,5.551115E-17,0,0.4676737,0.4819745,0.4578758,0,0,0,4.553689,0,0.01430088,-0.01430088,5.984938,99.74876,0.1282829,0.5036634,0.3741389,0,5.021363
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6413941,52.20354,39.91196,0.161916,0.161916,0,-1,0,0.161916,396.1278,0.4550664,0,0,0.6413941,0.1704379,0.161916,0,0,0.01588986,4.539388,0.01588986,0,0.01588986,6.000012,100,0.1282809,0.1781076,0.5131153,0,5.180782
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5830112,51.83364,40.68818,0.3056721,0.3056721,0,-1,0,0.3056721,190.7309,0.261251,0,0,0.5830112,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1282809,0.3362393,0.4664089,0,5.1367
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4800496,50.03256,40.96339,0.1400558,0.1400558,0,-1,0,0.1400558,342.756,0.3326225,0,0,0.4800496,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1282809,0.1540613,0.3840397,0,5.033739
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3731029,48.2482,41.28093,0.2355029,0.2355029,0,-1,0,0.2355029,158.4282,0.1252051,0,0,0.3731029,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1282809,0.2590531,0.2984823,0,4.926792
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3995564,48.26306,40.80109,1.222249,1.222249,0,-1,0,1.222249,32.69025,0,0,0,0.3995564,1.286578,1.222249,0,0,0,4.553689,0,0.8870218,-0.8870218,5.065009,84.41665,0.1282809,1.344474,0.3196451,0,4.953245
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05139226,40.36601,39.45328,0.4456301,0.4456301,0,-1,0,0.4456301,11.53249,0,0,0,0.05139226,0.4690843,0.4456301,0,0,0.9855798,3.666667,0,0.417692,-0.417692,4.624723,77.07856,0.1282809,0.4901931,0.04111381,0,3.718059
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,38.22544,38.22544,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.449682,3.248975,0,1.011214,-1.011214,3.558809,59.31337,0.1282809,1.056719,0,0,3.248975
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.09639,37.09639,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.573254,2.237761,0,0.370305,-0.370305,3.168473,52.80779,0.1282809,0.3869687,0,0,2.237761
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.96028,35.96028,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.984704,1.867456,0,0.4001356,-0.4001356,2.746693,45.77813,0.1282809,0.4181417,0,0,1.867456
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.90885,34.90885,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.429299,1.46732,0,0.1776672,-0.1776672,2.559416,42.65685,0.1282809,0.1856622,0,0,1.46732
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626707,1.289653,0,0,0,2.559416,42.65685,0.1282809,0,0,0,1.289653
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,33.73746,33.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626707,1.289653,0,0,0,2.559416,42.65685,0.1282809,0,0,0,1.289653
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626707,1.289653,0,0,0,2.559416,42.65685,0.1282809,0,0,0,1.289653
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.80599,32.80599,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.626707,1.289653,0,0.08516392,-0.08516392,2.469645,41.16067,0.1282809,0.0889963,0,0,1.289653
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721334,1.204489,0,0,0,2.469645,41.16067,0.1282809,0,0,0,1.204489
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.09328,32.09328,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.721334,1.204489,0,0.1715619,-0.1715619,2.288803,38.14664,0.1282809,0.1792822,0,0,1.204489
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.77573,31.77573,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.911958,1.032927,0,0.04942862,-0.04942862,2.236701,37.27827,0.1282809,0.0516529,0,0,1.032927
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0100615,31.78296,31.61343,0,0,0,0,0,0,0,0,0,0,0.0100615,0,0,0,0,3.966878,0.9834984,0.0100615,0,0.0100615,2.246246,37.43736,0.1282797,0,0.008049197,0,0.9935599
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02600516,31.83299,31.39468,1.105568,1.105568,0.425,0,0.172125,1.105568,2.352199,0,2.220446E-16,0,0.02600516,0.7163876,0.6805682,0,0,3.956817,0.9925537,0,0.6903824,-0.6903824,1.518519,25.3086,0.1282797,1.216125,0.02080413,1.7,1.018559
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06617232,33.17533,32.05094,1.074212,1.074212,1.7,0,0.5202,1.074212,6.160077,0,0,0,0.06617232,0,0,0.6257876,0.5944982,4.723908,0.3021713,0.6606705,0,0.6606705,2.145286,35.7547,0.1284006,1.181634,0.05293785,1.7,0.3683437
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09379341,35.07447,33.46225,0.6449445,0.6449445,0,-1,0,0.6449445,14.54287,0,0,0,0.09379341,0.678889,0.6449445,0,0,4.063238,0.8967748,0,0.5850956,-0.5850956,1.528541,25.47564,0.1284006,0.709439,0.07503473,0,0.9905682
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1902331,38.5457,35.20523,0,0,0,-1,0,0,0,0,0,0,0.1902331,0,0,0,0,4.713344,0.3116792,0.1902331,0,0.1902331,1.709012,28.48348,0.1283768,0,0.1521864,0,0.5019123
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2814023,41.96086,36.91291,0.2820141,0.2820141,0,-1,0,0.2820141,99.78305,0,0,0,0.2814023,0.2968569,0.2820141,0,0,4.523111,0.482889,0,0.01545467,-0.01545467,1.692721,28.21197,0.1283768,0.3102155,0.2251218,0,0.7642912
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2717791,43.38473,38.46536,0.1132217,0.1132217,0,-1,0,0.1132217,240.0415,0,0,0,0.2717791,0.1191807,0.1132217,0,0,4.540283,0.4674343,0.1525983,0,0.1525983,1.837489,30.62475,0.1283577,0.1245439,0.2174233,0,0.7392133
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1226787,42.21495,40.01075,1.082511,0.6910789,0,-1,0,0.6910789,17.75176,0,0.3914316,0.5929185,0.1226787,0.7274515,0.6910789,0,0,4.387685,0.6047728,0,0.6047728,-0.6047728,1.200002,20,0.1283577,1.190762,0.09814294,0,0.7274515
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.0660983,41.95144,40.7658,0.3771422,0.06279339,0,-1,0,0.06279339,105.2632,0,0.3143488,0.4022977,0.0660983,0.0660983,0.06279339,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.4148564,0.05287864,0,0.0660983
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2043878,44.77336,41.04101,0.6354147,0.1941684,0,-1,0,0.1941684,105.2632,0,0.4412463,0.6601225,0.2043878,0.2043878,0.1941684,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.6989561,0.1635102,0,0.2043878
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1441936,43.9784,41.35855,0.3322211,0.136984,0,-1,0,0.136984,105.2632,0,0.1952371,0.3380464,0.1441936,0.1441936,0.136984,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.3654432,0.1153549,0,0.1441936
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04896143,41.76297,40.88577,1.191198,0.04651336,0,-1,0,0.04651336,105.2632,0,1.144685,1.301015,0.04896143,0.04896143,0.04651336,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,1.310318,0.03916914,0,0.04896143
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04700536,40.35153,39.51679,0.2541298,0.04465509,0,-1,0,0.04465509,105.2632,0,0.2094747,0.2706117,0.04700536,0.04700536,0.04465509,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.2795427,0.03760429,0,0.04700536
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,38.26072,38.26072,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,37.13167,37.13167,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.98145,35.98145,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,34.27376,34.27376,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,33.7798,33.7798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,33.22233,33.22233,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.82716,32.82716,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,32.46728,32.46728,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.12856,32.12856,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283577,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.7969,31.7969,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284918,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007423044,31.78085,31.65577,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.857805,2.220446E-16,0,0,0.007423044,0,0,1.452632,1.38,3.679654,1.242,1.387423,0,1.387423,3.82541,63.75671,0.1286587,0.1393926,0.005938435,1.7,1.249423
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03853396,32.06624,31.41585,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.8212,2.220446E-16,0,0,0.03853396,0,0,1.452632,1.38,2.292231,2.490681,1.418534,0,1.418534,5.17115,86.18566,0.1288133,0.1091861,0.03082717,1.7,2.529215
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1161613,34.05647,32.07211,0.8486425,0.8486425,0,0,0,0.8486425,13.68789,0,1.110223E-16,0,0.1161613,0.8933079,0.8486425,0,0,0.8736974,3.767361,0,0.7771466,-0.7771466,4.351965,72.53262,0.1288133,0.9335067,0.09292901,0,3.883523
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2022876,37.01629,33.49754,0.7961076,0.7961076,0,-1,0,0.7961076,25.40958,0,1.110223E-16,0,0.2022876,0.838008,0.7961076,0,0,1.737194,2.990215,0,0.6357204,-0.6357204,3.681857,61.36417,0.1288133,0.8757183,0.1618301,0,3.192502
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05585242,36.25692,35.28991,0.130699,0.130699,0,-1,0,0.130699,42.73363,0,0,0,0.05585242,0.1375779,0.130699,0,0,2.44355,2.354494,0,0.08172546,-0.08172546,3.595711,59.9284,0.1288133,0.1437689,0.04468194,0,2.410347
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.10762,38.92715,37.03288,0.1330646,0.1330646,0,-1,0,0.1330646,80.87806,0,0,0,0.10762,0.140068,0.1330646,0,0,2.534356,2.272769,0,0.03244792,-0.03244792,3.561508,59.35835,0.1288133,0.146371,0.08609603,0,2.380389
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3044898,44.13728,38.59944,0.5891503,0.5891503,0,-1,0,0.5891503,51.68287,0,1.110223E-16,0,0.3044898,0.6201583,0.5891503,0,0,2.570409,2.240321,0,0.3156684,-0.3156684,3.228764,53.81263,0.1288133,0.6480654,0.2435918,0,2.544811
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3474986,46.59318,40.17305,0.4403265,0.4403265,0,-1,0,0.4403265,78.91838,5.551115E-17,0,0,0.3474986,0.4635016,0.4403265,0,0,2.921152,1.924652,0,0.116003,-0.116003,3.106486,51.77467,0.1288133,0.4843592,0.2779988,0,2.272151
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3718711,47.8473,40.92105,1.054992,1.054992,0,-1,0,1.054992,35.24871,0,0,0,0.3718711,1.110518,1.054992,0,0,3.050044,1.808649,0,0.738647,-0.738647,2.327884,38.79799,0.1288133,1.160491,0.2974969,0,2.180521
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3318011,47.36396,41.20331,0.6268072,0.6268072,0,-1,0,0.6268072,52.93511,0,0,0,0.3318011,0.659797,0.6268072,0,0,3.870763,1.070002,0,0.3279959,-0.3279959,1.982146,33.0357,0.1288133,0.6894879,0.2654409,0,1.401803
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1381746,44.0322,41.52085,0.6417713,0.6417713,0,-1,0,0.6417713,21.5302,0,1.110223E-16,0,0.1381746,0.6755487,0.6417713,0,0,4.235203,0.7420065,0,0.5373741,-0.5373741,1.415704,23.59502,0.1288133,0.7059484,0.1105397,0,0.8801811
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1798216,44.27914,41.00573,0.6110424,0.3652313,0,-1,0,0.3652313,49.23499,0,0.2458111,0.4435797,0.1798216,0.384454,0.3652313,0,0,4.832285,0.2046324,0,0.2046324,-0.2046324,1.200002,20,0.1288133,0.6721466,0.1438573,0,0.384454
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03993814,40.34596,39.63675,0.1428296,0.03794123,0,-1,0,0.03794123,105.2632,0,0.1048884,0.1495243,0.03993814,0.03993814,0.03794123,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.1571126,0.03195051,0,0.03993814
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,38.3454,38.3454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,37.20929,37.20929,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.0379,36.0379,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.98647,34.98647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,34.3161,34.3161,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.82214,33.82214,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,33.2435,33.2435,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.86245,32.86245,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,32.50962,32.50962,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.14973,32.14973,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288133,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.83219,31.83219,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289793,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02053684,32.04469,31.69811,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02053684,0,0,1.452632,1.38,3.679654,1.242,1.400537,0,1.400537,3.837851,63.96406,0.1291061,0,0.01642947,1.7,1.262537
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3005255,36.69668,31.47936,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,124.6535,0,0,0,0.3005255,0,0,1.452632,1.38,2.279118,2.502483,1.680526,0,1.680526,5.432138,90.53545,0.1292683,0.2651976,0.2404204,1.7,2.803009
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.692414,44.77277,32.12856,0.9081045,0.9081045,0,0,0,0.9081045,76.24828,0,0,0,0.692414,0.9558994,0.9081045,0,0,0.598592,4.014956,0,0.2634854,-0.2634854,5.1544,85.90649,0.1292683,0.9989149,0.5539312,0,4.70737
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8848107,50.33088,33.58221,0.2438123,0.2438123,0,-1,0,0.2438123,362.9065,0,0,0,0.8848107,0.2566446,0.2438123,0,0,0.8913536,3.751471,0.6281661,0,0.6281661,5.75033,95.83865,0.1291899,0.2681936,0.7078485,0,4.636281
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9040986,52.78109,35.38869,0.07949593,0.07949593,0,-1,0,0.07949593,1137.289,0.5572312,0,0,0.9040986,0.08367992,0.07949593,0,0,0.2631875,4.31682,0.2631875,0,0.2631875,6.000012,100,0.1291571,0.08744552,0.7232789,0,5.220919
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9000658,54.6892,37.15284,0.620641,0.620641,0,-1,0,0.620641,145.022,0.2467595,0,0,0.9000658,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1291571,0.6827051,0.7200526,0,5.453755
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8922114,56.31493,38.74057,0,0,0,-1,0,0,0,0.8922114,0,0,0.8922114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291571,0,0.7137691,0,5.4459
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6295545,52.36341,40.28596,0,0,0,-1,0,0,0,0.6295545,0,0,0.6295545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291571,0,0.5036436,0,5.183243
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5866753,52.33617,41.08335,0.225535,0.225535,0,-1,0,0.225535,260.126,0.34927,0,0,0.5866753,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1291571,0.2480885,0.4693402,0,5.140364
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6461068,53.87896,41.35855,0.8163846,0.8163846,0,-1,0,0.8163846,79.14246,0,0,0,0.6461068,0.8593522,0.8163846,0,0,0,4.553689,0,0.2132454,-0.2132454,5.775232,96.25367,0.1291571,0.898023,0.5168854,0,5.199796
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4425506,50.03708,41.6761,0.6995206,0.6995206,0,-1,0,0.6995206,63.26484,0,1.110223E-16,0,0.4425506,0.7363374,0.6995206,0,0,0.2369393,4.340444,0,0.2937869,-0.2937869,5.465553,91.09237,0.1291571,0.7694727,0.3540404,0,4.782994
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1580613,43.99066,41.11863,0.5159593,0.5159593,0,-1,0,0.5159593,30.63446,1.110223E-16,0,0,0.1580613,0.543115,0.5159593,0,0,0.5633692,4.046657,0,0.3850537,-0.3850537,5.059671,84.32767,0.1291571,0.5675552,0.1264491,0,4.204718
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03198649,40.28215,39.71437,0,0,0,-1,0,0,0,0,0,0,0.03198649,0,0,0,0,0.9912066,3.661603,0.03198649,0,0.03198649,5.090016,84.83343,0.1291531,0,0.02558919,0,3.693589
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,38.42302,38.42302,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9592201,3.690391,0,0.600307,-0.600307,4.457237,74.28713,0.1291531,0.6273209,0,0,3.690391
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,37.25163,37.25163,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.626228,3.090084,0,1.452632,-1.452632,2.926028,48.76704,0.1291531,1.822762,0,0,3.090084
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.08024,36.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240263,1.637452,0,0,0,2.926028,48.76704,0.1291531,0,0,0,1.637452
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.02881,35.02881,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.240263,1.637452,0,0.01134341,-0.01134341,2.914072,48.56776,0.1291531,0.01185386,0,0,1.637452
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,34.35138,34.35138,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.252867,1.626109,0,0.02101169,-0.02101169,2.891923,48.19862,0.1291531,0.02195722,0,0,1.626109
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.85742,33.85742,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.276213,1.605097,0,0.2448831,-0.2448831,2.633794,43.89648,0.1291531,0.2559028,0,0,1.605097
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,33.28584,33.28584,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.548306,1.360214,0,0.07198277,-0.07198277,2.557917,42.63187,0.1291531,0.07522199,0,0,1.360214
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.90479,32.90479,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.628286,1.288231,0,0.1486806,-0.1486806,2.401194,40.01982,0.1291531,0.1553712,0,0,1.288231
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,32.56607,32.56607,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.793487,1.139551,0,0.05642289,-0.05642289,2.341719,39.02858,0.1291531,0.05896192,0,0,1.139551
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.21324,32.21324,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.856179,1.083128,0,0.1646802,-0.1646802,2.168131,36.13544,0.1291531,0.1720908,0,0,1.083128
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.87453,31.87453,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.039157,0.9184475,0,0.1811642,-0.1811642,1.977167,32.95272,0.1291531,0.1893166,0,0,0.9184475
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.0163608,32.00945,31.73339,0.1550492,0.1550492,0,0,0,0.1550492,10.55201,0,0,0,0.0163608,0.1632097,0.1550492,0,0,4.240451,0.7372833,0,0.1468489,-0.1468489,1.822375,30.37285,0.1291531,0.1705541,0.01308864,0,0.7536441
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2236875,35.3448,31.49347,0,0,0,0,0,0,0,0,0,0,0.2236875,0,0,0,0,4.403616,0.5904344,0.2236875,0,0.2236875,2.034584,33.90966,0.1291252,0,0.17895,0,0.8141219
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6340511,43.66826,32.1709,0.6731214,0.6731214,0,0,0,0.6731214,94.19565,0,0,0,0.6340511,0.7085488,0.6731214,0,0,4.179929,0.7917532,0,0.07449776,-0.07449776,1.956056,32.60087,0.1291252,0.7404335,0.5072409,0,1.425804
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.534455,43.33047,33.65984,0.6264434,0.6264434,0,-1,0,0.6264434,85.31577,0,0,0,0.534455,0.6594141,0.6264434,0,0,4.262704,0.7172554,0,0.1249591,-0.1249591,1.824338,30.40557,0.1291252,0.6890877,0.427564,0,1.25171
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8285552,51.26811,35.48749,1.650122,1.349809,0,-1,0,1.349809,61.38314,0,0.3003132,1.095027,0.8285552,1.420852,1.349809,0,0,4.401547,0.5922964,0,0.5922964,-0.5922964,1.200002,20,0.1291252,1.815134,0.6628442,0,1.420852
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.207958,61.98843,37.25163,0,0,0,-1,0,0,0,0,0,0,1.207958,0,0,0,0,5.059654,0,1.207958,0,1.207958,2.345972,39.09945,0.1289749,0,0.9663664,0,1.207958
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.34442,67.4264,38.81819,0.5010136,0.5010136,0,-1,0,0.5010136,268.34,0,0,0,1.34442,0.5273828,0.5010136,0,0,3.851696,1.087162,0.8170374,0,0.8170374,3.121082,52.01792,0.1288735,0.551115,1.075536,0,2.431582
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.083842,62.68836,40.38475,0,0,0,-1,0,0,0,0,0,0,1.083842,0,0,0,0,3.034659,1.822496,1.083842,0,1.083842,4.149304,69.15494,0.1287391,0,0.8670736,0,2.906338
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.085797,63.65672,41.16097,0.8050514,0.8050514,0,-1,0,0.8050514,134.873,0,0,0,1.085797,0.8474225,0.8050514,0,0,1.950817,2.797954,0.2383743,0,0.2383743,4.375446,72.92396,0.1287096,0.8855565,0.8686375,0,3.88375
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8562961,58.56246,41.43618,0.2281534,0.2281534,0,-1,0,0.2281534,375.3159,0,0,0,0.8562961,0.2401615,0.2281534,0,0,1.712443,3.012491,0.6161346,0,0.6161346,4.959963,82.66589,0.1286334,0.2509688,0.6850369,0,3.868787
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5443041,52.19086,41.76078,0.8662243,0.8662243,0,-1,0,0.8662243,62.83638,0,1.110223E-16,0,0.5443041,0.9118151,0.8662243,0,0,1.096308,3.567012,0,0.367511,-0.367511,4.572572,76.20938,0.1286334,0.9528468,0.4354433,0,4.111316
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.17074,44.34806,41.23859,0.8252938,0.8252938,0,-1,0,0.8252938,20.6884,0,0,0,0.17074,0.8687303,0.8252938,0,0,1.504654,3.199501,0,0.6979902,-0.6979902,3.836826,63.94697,0.1286334,0.9078231,0.136592,0,3.370241
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02480648,40.23219,39.792,0.7142681,0.7142681,0,-1,0,0.7142681,3.472993,0,1.110223E-16,0,0.02480648,0.7518612,0.7142681,0,0,2.280198,2.50151,0,0.7270547,-0.7270547,3.070443,51.17395,0.1286334,0.785695,0.01984518,0,2.526317
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,38.47947,38.47947,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.088037,1.774456,0,0.1358973,-0.1358973,2.927195,48.78648,0.1286334,0.1420127,0,0,1.774456
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,37.29397,37.29397,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.239034,1.638558,0,0.2693072,-0.2693072,2.64332,44.05524,0.1286334,0.281426,0,0,1.638558
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.12258,36.12258,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.538264,1.369251,0,0.3994504,-0.3994504,2.222262,37.03763,0.1286334,0.4174256,0,0,1.369251
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.04998,35.04998,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.982098,0.9698008,0,0.1797361,-0.1797361,2.032804,33.87999,0.1286334,0.1878242,0,0,0.9698008
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,34.37255,34.37255,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.181805,0.7900647,0,0.109379,-0.109379,1.917508,31.95841,0.1286334,0.114301,0,0,0.7900647
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.87859,33.87859,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.303337,0.6806858,0,0.2367197,-0.2367197,1.667984,27.79967,0.1286334,0.2473721,0,0,0.6806858
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,33.29995,33.29995,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.566359,0.443966,0,0.02937979,-0.02937979,1.637015,27.28352,0.1286334,0.03070188,0,0,0.443966
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.92595,32.92595,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.599003,0.4145862,0,0.1574801,-0.1574801,1.471016,24.51689,0.1286334,0.1645667,0,0,0.4145862
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,32.56607,32.56607,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.773981,0.2571062,0,0.06285688,-0.06285688,1.404759,23.41261,0.1286334,0.06568544,0,0,0.2571062
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.23441,32.23441,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.843822,0.1942493,0,0.05504587,-0.05504587,1.346736,22.44555,0.1286334,0.05752294,0,0,0.1942493
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.90981,31.90981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.904984,0.1392034,0,0,0,1.346736,22.44555,0.1286334,0,0,0,0.1392034
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02217402,32.12897,31.75456,0.05817012,0.05817012,0,0,0,0.05817012,38.11926,0,6.938894E-18,0,0.02217402,0.06123171,0.05817012,0,0,4.904984,0.1392034,0,0.03905769,-0.03905769,1.305565,21.75938,0.1286334,0.06398714,0.01773921,0,0.1613774
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2193925,35.31244,31.53581,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,136.4918,0,0,0,0.2193925,0,0,1.452632,1.38,4.948381,0.1001457,1.599392,0,1.599392,2.822882,47.04794,0.1287819,0.1768104,0.175514,1.7,0.3195382
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2981135,37.41151,32.21324,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,36.94601,0,0,0,0.2981135,0,0,0.8931106,0.848455,3.348989,1.539599,1.146569,0,1.146569,3.910613,65.17674,0.1289824,0.8875784,0.2384908,1.7,1.837712
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6228015,45.11411,33.71629,1.071566,1.071566,0,-1,0,1.071566,58.12066,0,0,0,0.6228015,1.127965,1.071566,0,0,2.20242,2.571511,0,0.5051632,-0.5051632,3.378124,56.30195,0.1289824,1.178723,0.4982412,0,3.194312
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4404452,43.54557,35.56511,0.8068162,0.8068162,0,-1,0,0.8068162,54.59053,0,0,0,0.4404452,0.8492802,0.8068162,0,0,2.763713,2.066347,0,0.408835,-0.408835,2.947174,49.11947,0.1289824,0.8874978,0.3523561,0,2.506793
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3044766,42.82083,37.32925,0.90712,0.90712,0,-1,0,0.90712,33.5652,0,1.110223E-16,0,0.3044766,0.9548631,0.90712,0,0,3.217974,1.657512,0,0.6503866,-0.6503866,2.261606,37.69336,0.1289824,0.997832,0.2435813,0,1.961989
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.328716,44.92554,38.91698,0,0,0,-1,0,0,0,0,0,0,0.328716,0,0,0,0,3.940626,1.007126,0.328716,0,0.328716,2.573454,42.89081,0.1289417,0,0.2629728,0,1.335842
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6688474,53.41137,40.4906,0,0,0,-1,0,0,0,0,0,0,0.6688474,0,0,0,0,3.61191,1.30297,0.6688474,0,0.6688474,3.207978,53.46619,0.1288591,0,0.5350779,0,1.971818
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6108595,53.05346,41.28093,0.2369123,0.2369123,0,-1,0,0.2369123,257.8421,0,0,0,0.6108595,0.2493813,0.2369123,0,0,2.943062,1.904933,0.3614781,0,0.3614781,3.550906,59.18165,0.1288145,0.2606035,0.4886876,0,2.515792
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4358464,49.77644,41.55614,0.1779969,0.1779969,0,-1,0,0.1779969,244.8619,0,0,0,0.4358464,0.1873651,0.1779969,0,0,2.581584,2.230263,0.2484813,0,0.2484813,3.786636,63.11048,0.1287839,0.1957965,0.3486772,0,2.66611
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3282541,47.99334,41.87368,0.0696557,0.0696557,0,-1,0,0.0696557,471.2524,0,0,0,0.3282541,0.07332179,0.0696557,0,0,2.333103,2.453897,0.2549323,0,0.2549323,4.028486,67.1413,0.1287525,0.07662127,0.2626033,0,2.782151
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.154549,44.13404,41.32327,1.078552,1.078552,0,-1,0,1.078552,14.32931,0,0,0,0.154549,1.135318,1.078552,0,0,2.07817,2.683336,0,0.9807686,-0.9807686,2.994666,49.91099,0.1287525,1.186407,0.1236392,0,2.837885
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04124466,40.62448,39.89079,0.2844595,0.2844595,0,-1,0,0.2844595,14.4993,0,5.551115E-17,0,0.04124466,0.2994311,0.2844595,0,0,3.167913,1.702567,0,0.2581864,-0.2581864,2.722513,45.37513,0.1287525,0.3129055,0.03299572,0,1.743812
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,38.56415,38.56415,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,3.454787,1.444381,0,0.7684724,-0.7684724,1.912472,31.87447,0.1287525,0.8030537,0,0,1.444381
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,37.32925,37.32925,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,4.308645,0.6759081,0,0.6135713,-0.6135713,1.265711,21.09514,0.1287525,0.641182,0,0,0.6759081
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,36.15786,36.15786,0.3853924,0.05921999,0,-1,0,0.05921999,0,0,0.3261724,0.3647116,0,0.06233684,0.05921999,0,0,4.990391,0.06233684,0,0.06233684,-0.06233684,1.200002,20,0.1287525,0.4239316,0,0,0.06233684
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.07115,35.07115,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287525,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,34.41489,34.41489,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287525,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.89976,33.89976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287525,0,0,0,0
