Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009558024,32.13471,31.97332,0.1805823,0.1805823,0,0,0,0.1805823,5.292892,0,0,0,0.009558024,0.1900866,0.1805823,0,0,4.410533,0.5842087,0,0.1805286,-0.1805286,1.625519,27.09192,0.1287202,0.1986405,0.00764642,0,0.5937667
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.124112,33.87238,31.75456,0,0,0,0,0,0,0,0,0,0,0.124112,0,0,0,0,4.611121,0.4036801,0.124112,0,0.124112,1.743262,29.0543,0.1287054,0,0.09928961,0,0.5277921
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1119324,34.46888,32.55196,0.2302134,0.2302134,0,0,0,0.2302134,48.62115,0,2.775558E-17,0,0.1119324,0.2423299,0.2302134,0,0,4.487009,0.5153809,0,0.1303975,-0.1303975,1.605811,26.76346,0.1287054,0.2532347,0.08954592,0,0.6273133
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3656259,40.9682,34.45017,0.5724223,0.5724223,0,-1,0,0.5724223,63.87346,0,0,0.1944613,0.3656259,0.6025497,0.5724223,0,0,4.631895,0.3849834,0,0.2369238,-0.2369238,1.356071,22.60114,0.1287054,0.6296645,0.2925007,0,0.7506093
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1860358,39.88955,36.59537,0.6068493,0.3173906,0,-1,0,0.3173906,58.61415,0,0.2894587,0.4915308,0.1860358,0.3340954,0.3173906,0,0,4.895144,0.1480596,0,0.1480596,-0.1480596,1.200002,20,0.1287054,0.6675342,0.1488287,0,0.3340954
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1003072,40.32397,38.54298,1.283478,0.09529187,0,-1,0,0.09529187,105.2632,0,1.188186,1.392767,0.1003072,0.1003072,0.09529187,0,0,5.059654,0,0,0,0,1.200002,20,0.1287054,1.411826,0.08024579,0,0.1003072
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1243574,42.44596,40.20833,1.107295,0.1181395,0,-1,0,0.1181395,105.2632,0,0.9891551,1.194396,0.1243574,0.1243574,0.1181395,0,0,5.059654,0,0,0,0,1.200002,20,0.1287054,1.218024,0.09948593,0,0.1243574
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1347221,44.32687,41.87368,0.6628458,0.127986,0,-1,0,0.127986,105.2632,0,0.5348598,0.7035332,0.1347221,0.1347221,0.127986,0,0,5.059654,0,0,0,0,1.200002,20,0.1287054,0.7291304,0.1077777,0,0.1347221
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1361002,45.28451,42.79104,1.151322,0.1292952,0,-1,0,0.1292952,105.2632,0,1.022026,1.240595,0.1361002,0.1361002,0.1292952,0,0,5.059654,0,0,0,0,1.200002,20,0.1287054,1.266454,0.1088802,0,0.1361002
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2247255,47.15556,42.98862,0.4239607,0.2134893,0,-1,0,0.2134893,105.2632,0,0.2104714,0.4236589,0.2247255,0.2247255,0.2134893,0,0,5.059654,0,0,0,0,1.200002,20,0.1287054,0.4663568,0.1797804,0,0.2247255
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.0708352,44.55556,43.26383,0.5636874,0.06729344,0,-1,0,0.06729344,105.2632,0,0.4963939,0.6065974,0.0708352,0.0708352,0.06729344,0,0,5.059654,0,0,0,0,1.200002,20,0.1287054,0.6200562,0.05666815,0,0.0708352
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03896346,43.29833,42.59345,1.184468,0.03701529,0,-1,0,0.03701529,105.2632,0,1.147453,1.295512,0.03896346,0.03896346,0.03701529,0,0,5.059654,0,0,0,0,1.200002,20,0.1287054,1.302915,0.03117077,0,0.03896346
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01887999,41.37845,41.04101,0,0,0,-1,0,0,0,0,0,0,0.01887999,0,0,0,0,5.059654,0,0.01887999,0,0.01887999,1.217914,20.29852,0.1287031,0,0.01510399,0,0.01887999
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,39.5309,39.5309,0.5503991,0.01614239,0,-1,0,0.01614239,0,0,0.5342568,0.5892967,0,0.01699199,0.01614239,0,0,5.040774,0.01699199,0,0.01699199,-0.01699199,1.200002,20,0.1287031,0.6054391,0,0,0.01699199
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.06314,38.06314,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,36.79295,36.79295,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,35.62156,35.62156,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,34.35138,34.35138,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,33.71629,33.71629,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,33.28584,33.28584,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.88361,32.88361,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,32.48845,32.48845,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287031,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.14973,32.14973,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1289017,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01358263,32.22396,31.99449,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01358263,0,0,1.452632,1.38,3.72246,1.203475,1.393583,0,1.393583,3.790645,63.1773,0.1290238,0,0.0108661,1.7,1.217058
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1187922,33.80191,31.77573,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.0873,0,0,0,0.1187922,0,0,1.317876,1.251982,2.328877,2.4577,1.370774,0,1.370774,5.091076,84.85109,0.1292175,0.4203369,0.09503374,1.7,2.576492
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3058533,37.95972,32.60841,0,0,0,0,0,0,0,0,0,0,0.3058533,0,0,0,0,0.958103,3.691396,0.3058533,0,0.3058533,5.381234,89.68705,0.1291811,0,0.2446827,0,3.99725
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4136288,41.97666,34.55602,0.2820489,0.2820489,0,-1,0,0.2820489,146.6514,0,0,0,0.4136288,0.2968936,0.2820489,0,0,0.6522496,3.966664,0.1167352,0,0.1167352,5.491978,91.53279,0.1291672,0.3102538,0.3309031,0,4.380293
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5166566,46.23899,36.71533,0.302381,0.302381,0,-1,0,0.302381,170.8628,0,0,0,0.5166566,0.3182957,0.302381,0,0,0.5355144,4.071726,0.1983608,0,0.1983608,5.68016,94.66914,0.1291435,0.3326191,0.4133253,0,4.588383
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1307717,41.01609,38.68411,0.3607701,0.3607701,0,-1,0,0.3607701,36.24792,0,5.551115E-17,0,0.1307717,0.379758,0.3607701,0,0,0.3371536,4.250251,0,0.2489863,-0.2489863,5.417706,90.29491,0.1291435,0.3968471,0.1046173,0,4.381022
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1831969,43.6931,40.37064,0.3666577,0.3666577,0,-1,0,0.3666577,49.964,0,0,0,0.1831969,0.3859555,0.3666577,0,0,0.6138051,4.001265,0,0.2027586,-0.2027586,5.203979,86.73281,0.1291435,0.4033235,0.1465575,0,4.184461
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3285964,48.21309,42.07832,1.552602,1.38,0,-1,0,1.38,23.81133,2.220446E-16,0.1726023,0.3278625,0.3285964,1.452632,1.38,0,0,0.8390925,3.798506,0,1.124035,-1.124035,4.019142,66.98557,0.1291435,1.707862,0.2628771,0,4.127102
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3023478,48.56876,42.911,0.3678956,0.3678956,0,-1,0,0.3678956,82.18303,0,0,0,0.3023478,0.3872586,0.3678956,0,0,2.088021,2.67447,0,0.08491078,-0.08491078,3.929638,65.49384,0.1291435,0.4046852,0.2418782,0,2.976818
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2190235,47.20641,43.14387,0.2786884,0.2786884,0,-1,0,0.2786884,78.59081,5.551115E-17,0,0,0.2190235,0.2933562,0.2786884,0,0,2.182366,2.58956,0,0.07433277,-0.07433277,3.851285,64.18794,0.1291435,0.3065573,0.1752188,0,2.808583
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2144397,47.40885,43.42613,0.7862193,0.7862193,0,-1,0,0.7862193,27.2748,0,1.110223E-16,0,0.2144397,0.8275993,0.7862193,0,0,2.264958,2.515227,0,0.6131595,-0.6131595,3.204957,53.41585,0.1291435,0.8648413,0.1715518,0,2.729667
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1282033,45.05166,42.70636,0.2055884,0.2055884,0,-1,0,0.2055884,62.35921,0,2.775558E-17,0,0.1282033,0.2164089,0.2055884,0,0,2.946246,1.902067,0,0.08820554,-0.08820554,3.111981,51.86624,0.1291435,0.2261473,0.1025627,0,2.030271
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.0144573,41.46184,41.20331,0.4945096,0.4945096,0,-1,0,0.4945096,2.923564,0,5.551115E-17,0,0.0144573,0.5205364,0.4945096,0,0,3.044252,1.813862,0,0.5060791,-0.5060791,2.578526,42.97536,0.1291435,0.5439606,0.01156584,0,1.828319
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,39.65086,39.65086,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.606562,1.307783,0,0.5174626,-0.5174626,2.033073,33.88448,0.1291435,0.5407485,0,0,1.307783
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,38.1831,38.1831,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.181521,0.7903201,0,0.4480615,-0.4480615,1.560775,26.01286,0.1291435,0.4682243,0,0,0.7903201
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.87763,36.87763,1.258002,0.3251457,0,-1,0,0.3251457,0,0,0.9328565,1.058657,0,0.3422586,0.3251457,0,0,4.679367,0.3422586,0,0.3422586,-0.3422586,1.200002,20,0.1291435,1.383802,0,0,0.3422586
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,35.68507,35.68507,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291435,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.95119,34.95119,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291435,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,34.37255,34.37255,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291435,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,33.73746,33.73746,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291435,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,33.32112,33.32112,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291435,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.92595,32.92595,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291435,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,32.53078,32.53078,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291435,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.19207,32.19207,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1293427,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02938542,32.52713,32.02977,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.67502,2.220446E-16,0,0,0.02938542,0,0,1.452632,1.38,3.738754,1.188811,1.409385,0,1.409385,3.790179,63.16953,0.1294937,0.1258965,0.02350834,1.7,1.218196
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1878122,35.03862,31.81102,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,56.26821,2.220446E-16,0,0,0.1878122,0,0,1.36622,1.297909,2.329368,2.457258,1.485721,0,1.485721,5.199658,86.66079,0.1296723,0.3671583,0.1502497,1.7,2.64507
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5669605,42.88036,32.65075,0.2365168,0.2365168,0,0,0,0.2365168,239.7126,0,0,0,0.5669605,0.2489651,0.2365168,0,0,0.8436473,3.794406,0.3179954,0,0.3179954,5.501335,91.68873,0.1296344,0.2601685,0.4535684,0,4.361367
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7774394,49.2459,34.63364,0.3621391,0.3621391,0,-1,0,0.3621391,214.6797,0,0,0,0.7774394,0.3811991,0.3621391,0,0,0.5256519,4.080602,0.3962403,0,0.3962403,5.877241,97.95383,0.1295873,0.398353,0.6219515,0,4.858042
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.908726,54.5204,36.83529,0,0,0,-1,0,0,0,0.7793144,0,0,0.908726,0,0,0,0,0.1294116,4.437219,0.1294116,0,0.1294116,6.000012,100,0.1295719,0,0.7269809,0,5.345944
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.038468,59.75892,38.81819,0.504086,0.504086,0,-1,0,0.504086,206.01,0.5078509,0,0,1.038468,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1295719,0.5544946,0.8307742,0,5.592157
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.234113,66.63961,40.52588,0,0,0,-1,0,0,0,1.234113,0,0,1.234113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295719,0,0.9872904,0,5.787802
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.128354,66.00119,42.23357,0,0,0,-1,0,0,0,1.128354,0,0,1.128354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295719,0,0.9026828,0,5.682043
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.039636,64.82594,43.10858,0,0,0,-1,0,0,0,1.039636,0,0,1.039636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295719,0,0.8317091,0,5.593325
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5636933,54.25715,43.30617,0.5953336,0.5953336,0,-1,0,0.5953336,94.68529,1.110223E-16,0,0,0.5636933,0.6266669,0.5953336,0,0,0,4.553689,0,0.06297362,-0.06297362,5.933632,98.89367,0.1295719,0.6548669,0.4509546,0,5.117382
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4531577,52.2694,43.58138,0.4969462,0.4969462,0,-1,0,0.4969462,91.18847,0,5.551115E-17,0,0.4531577,0.5231013,0.4969462,0,0,0.06997069,4.490716,0,0.06994361,-0.06994361,5.859905,97.66489,0.1295719,0.5466408,0.3625261,0,4.943873
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3478086,49.41298,42.86866,0.9871678,0.9871678,0,-1,0,0.9871678,35.23298,0,0,0,0.3478086,1.039124,0.9871678,0,0,0.1476858,4.420772,0,0.6913155,-0.6913155,5.131195,85.51974,0.1295719,1.085885,0.2782469,0,4.76858
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02061114,41.69238,41.32327,0,0,0,-1,0,0,0,0,0,0,0.02061114,0,0,0,0,0.9158141,3.729456,0.02061114,0,0.02061114,5.150748,85.84563,0.1295694,0,0.01648892,0,3.750067
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,39.77083,39.77083,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8952029,3.748006,0,0.1273525,-0.1273525,5.016507,83.60828,0.1295694,0.1330834,0,0,3.748006
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,38.26072,38.26072,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.036706,3.620654,0,0.6872545,-0.6872545,4.292077,71.53447,0.1295694,0.718181,0,0,3.620654
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.95525,36.95525,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.800322,2.933399,0,1.256269,-1.256269,2.967853,49.46411,0.1295694,1.312801,0,0,2.933399
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,35.74153,35.74153,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.196177,1.67713,0,0.1624513,-0.1624513,2.796614,46.61014,0.1295694,0.1697616,0,0,1.67713
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.98647,34.98647,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.376678,1.514679,0,0.1780887,-0.1780887,2.608892,43.48145,0.1295694,0.1861027,0,0,1.514679
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,34.41489,34.41489,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.574554,1.33659,0,0.1767005,-0.1767005,2.422633,40.37714,0.1295694,0.184652,0,0,1.33659
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,33.75863,33.75863,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.770888,1.159889,0,0.1888565,-0.1888565,2.223561,37.05928,0.1295694,0.197355,0,0,1.159889
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,33.34229,33.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.980729,0.9710329,0,0,0,2.223561,37.05928,0.1295694,0,0,0,0.9710329
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.94712,32.94712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.980729,0.9710329,0,0,0,2.223561,37.05928,0.1295694,0,0,0,0.9710329
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,32.53078,32.53078,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.980729,0.9710329,0,0.05575363,-0.05575363,2.164791,36.07978,0.1295694,0.05826255,0,0,0.9710329
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.19207,32.19207,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.042677,0.9152793,0,0.214426,-0.214426,1.938767,32.31271,0.1295694,0.2240752,0,0,0.9152793
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01415857,32.26904,32.02977,0.06617169,0.06617169,0,0,0,0.06617169,21.39672,0,0,0,0.01415857,0.06965441,0.06617169,0,0,4.280929,0.7008533,0,0.05549584,-0.05549584,1.880269,31.33775,0.1295694,0.07278886,0.01132686,0,0.7150118
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2965995,36.9688,31.81102,0.381901,0.381901,0,0,0,0.381901,77.66398,0,0,0,0.2965995,0.402001,0.381901,0,0,4.34259,0.6453574,0,0.1054015,-0.1054015,1.769166,29.48604,0.1295694,0.4200911,0.2372796,0,0.9419569
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4838313,41.30857,32.66486,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,69.29919,0,0,0,0.4838313,0,0,1.001823,0.9517315,4.459703,0.5399559,1.435563,0,1.435563,3.13106,52.18423,0.1297535,0.7679951,0.387065,1.7,1.023787
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3818412,41.56508,34.73244,0,0,0,-1,0,0,0,0,0,0,0.3818412,0,0,0,0,3.024141,1.831962,0.3818412,0,0.3818412,3.493307,58.22166,0.1297081,0,0.3054729,0,2.213804
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7333903,50.91185,36.97643,0.5402619,0.5402619,0,-1,0,0.5402619,135.7472,0,0,0,0.7333903,0.5686968,0.5402619,0,0,2.642299,2.175619,0.1646935,0,0.1646935,3.649549,60.82569,0.1296885,0.5942881,0.5867122,0,2.90901
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8159896,54.90137,38.98049,0,0,0,-1,0,0,0,0,0,0,0.8159896,0,0,0,0,2.477606,2.323843,0.8159896,0,0.8159896,4.423664,73.72759,0.1295916,0,0.6527916,0,3.139833
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8455061,57.47375,40.68818,0.267332,0.267332,0,-1,0,0.267332,316.2756,0,0,0,0.8455061,0.2814022,0.267332,0,0,1.661616,3.058234,0.5641039,0,0.5641039,4.95882,82.64684,0.1295247,0.2940653,0.6764049,0,3.90374
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7015391,56.19635,42.38881,0.4080067,0.4080067,0,-1,0,0.4080067,171.943,0,0,0,0.7015391,0.4294807,0.4080067,0,0,1.097512,3.565928,0.2720584,0,0.2720584,5.216918,86.94845,0.1294924,0.4488074,0.5612313,0,4.267467
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.304418,48.97541,43.26383,0.6375322,0.6375322,0,-1,0,0.6375322,47.74943,0,1.110223E-16,0,0.304418,0.6710865,0.6375322,0,0,0.8254541,3.81078,0,0.3666685,-0.3666685,4.830415,80.50675,0.1294924,0.7012854,0.2435344,0,4.115198
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2811072,48.77095,43.50375,0.2711267,0.2711267,0,-1,0,0.2711267,103.6811,0,0,0,0.2811072,0.2853966,0.2711267,0,0,1.232864,3.444112,0,0.004289382,-0.004289382,4.825893,80.4314,0.1294924,0.2982394,0.2248858,0,3.725219
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3454836,50.28124,43.74368,0.8847255,0.8847255,0,-1,0,0.8847255,39.04981,0,0,0,0.3454836,0.93129,0.8847255,0,0,1.23763,3.439822,0,0.5858064,-0.5858064,4.208399,70.13985,0.1294924,0.973198,0.2763869,0,3.785306
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07927472,44.43313,42.98862,0.8859897,0.8859897,0,-1,0,0.8859897,8.94759,0,0,0,0.07927472,0.9326207,0.8859897,0,0,1.888525,2.854016,0,0.853346,-0.853346,3.308894,55.14812,0.1294924,0.9745886,0.06341978,0,2.933291
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,41.47852,41.47852,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.836688,2.00067,0,0.1429218,-0.1429218,3.158241,52.63725,0.1294924,0.1493533,0,0,2.00067
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,39.91196,39.91196,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.99549,1.857748,0,0.3988392,-0.3988392,2.737828,45.63037,0.1294924,0.4167869,0,0,1.857748
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,38.38068,38.38068,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.438644,1.458909,0,0.3067535,-0.3067535,2.414481,40.24127,0.1294924,0.3205574,0,0,1.458909
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.05405,37.05405,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.779482,1.152156,0,0.5476257,-0.5476257,1.837233,30.62048,0.1294924,0.5722689,0,0,1.152156
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,35.8262,35.8262,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.387955,0.6045297,0,0.1536101,-0.1536101,1.675313,27.92183,0.1294924,0.1605226,0,0,0.6045297
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.07115,35.07115,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.558632,0.4509196,0,0.1919653,-0.1919653,1.472964,24.54935,0.1294924,0.2006038,0,0,0.4509196
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,34.47134,34.47134,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.771927,0.2589543,0,0.1480941,-0.1480941,1.316859,21.94761,0.1294924,0.1547583,0,0,0.2589543
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.82214,33.82214,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.936476,0.1108602,0,0.05088201,-0.05088201,1.263225,21.05371,0.1294924,0.0531717,0,0,0.1108602
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.993012,0.05997818,0,0,0,1.263225,21.05371,0.1294924,0,0,0,0.05997818
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.98241,32.98241,0.1446998,0.05697928,0,-1,0,0.05697928,0,0,0.08772057,0.1021906,0,0.05997818,0.05697928,0,0,4.993012,0.05997818,0,0.05997818,-0.05997818,1.200002,20,0.1294924,0.1591698,0,0,0.05997818
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,32.55196,32.55196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294924,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.23441,32.23441,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296506,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04080685,32.74251,32.05094,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,58.91541,0,0,0,0.04080685,0,0,1.452632,1.38,3.679654,1.242,1.420807,0,1.420807,3.857081,64.28455,0.1297862,0.07618981,0.03264548,1.7,1.282807
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4203173,39.22284,31.81102,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,110.806,0,0,0,0.4203173,0,0,1.320673,1.254639,2.258847,2.520726,1.674956,0,1.674956,5.446084,90.76789,0.1299405,0.4172599,0.3362539,1.7,2.941043
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8725352,49.06649,32.68603,0,0,0,0,0,0,0,0.2886442,0,0,0.8725352,0,0,0,0,0.583891,4.028187,0.583891,0,0.583891,6.000012,100,0.1298714,0,0.6980282,0,4.900722
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.034896,55.01783,34.81006,0.5565289,0.5565289,0,-1,0,0.5565289,185.9556,0.4490765,0,0,1.034896,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.6121818,0.8279172,0,5.588585
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.305151,64.26711,37.1105,0.8643349,0.8643349,0,-1,0,0.8643349,151.0006,0.3953248,0,0,1.305151,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.9507684,1.044121,0,5.85884
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.464992,71.16436,39.13573,0.8045238,0.8045238,0,-1,0,0.8045238,182.0943,0.6181244,0,0,1.464992,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.8849761,1.171993,0,6.018681
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.454237,73.09041,40.84343,0.4683661,0.4683661,0,-1,0,0.4683661,310.4915,0.9612198,0,0,1.454237,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.5152026,1.163389,0,6.007926
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.330524,71.76907,42.55111,0,0,0,-1,0,0,0,1.330524,0,0,1.330524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0,1.06442,0,5.884213
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.06866,65.96603,43.46141,0.6078361,0.6078361,0,-1,0,0.6078361,175.8139,0.4288327,0,0,1.06866,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.6686198,0.8549282,0,5.622349
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9676853,63.72425,43.66605,0.5303001,0.5303001,0,-1,0,0.5303001,182.4788,0.4094748,0,0,0.9676853,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.5833301,0.7741483,0,5.521374
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6224584,56.14583,43.89892,0.1931971,0.1931971,0,-1,0,0.1931971,322.1883,0.419093,0,0,0.6224584,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.2125168,0.4979667,0,5.176147
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2160051,47.14893,43.14387,0.07002433,0.07002433,0,-1,0,0.07002433,308.4716,0.1422953,0,0,0.2160051,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0.07702675,0.1728041,0,4.769694
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,41.59848,41.59848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298714,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.03192,40.03192,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1298714,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,38.47947,38.47947,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1298714,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,37.13167,37.13167,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1298714,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.88266,35.88266,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1298714,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.12761,35.12761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1298714,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,34.51368,34.51368,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1298714,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.85742,33.85742,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1298714,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,33.41991,33.41991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1298714,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.00358,33.00358,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1298714,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,32.56607,32.56607,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1298714,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.23441,32.23441,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1298714,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05138394,32.92271,32.05094,0.2071942,0.2071942,0,0,0,0.2071942,24.79989,0,0,0,0.05138394,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1667152,-0.1667152,2.556467,42.60769,0.1298714,0.2279136,0.04110716,0,1.504954
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3690567,38.28101,31.81102,0.1082933,0.1082933,0,0,0,0.1082933,340.7937,0,0,0,0.3690567,0.113993,0.1082933,0,0,3.629816,1.286855,0.2550638,0,0.2550638,2.798441,46.6406,0.1298413,0.1191226,0.2952454,0,1.655912
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6287727,44.14331,32.7072,0.530005,0.530005,0,0,0,0.530005,118.6352,0,0,0,0.6287727,0.5579,0.530005,0,0,3.374752,1.516412,0.07087267,0,0.07087267,2.865677,47.76119,0.1298329,0.5830055,0.5030181,0,2.145185
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8341374,50.71719,34.88768,0.9222107,0.9222107,0,-1,0,0.9222107,90.44977,0,1.110223E-16,0,0.8341374,0.9707481,0.9222107,0,0,3.303879,1.580198,0,0.1366107,-0.1366107,2.721677,45.36119,0.1298329,1.014432,0.6673099,0,2.414335
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.012425,57.3071,37.23046,0.4792523,0.4792523,0,-1,0,0.4792523,211.251,0,0,0,1.012425,0.5044761,0.4792523,0,0,3.455669,1.443587,0.5079493,0,0.5079493,3.20356,53.39256,0.1297728,0.5271775,0.8099403,0,2.456012
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.064264,60.9085,39.27687,0.5042053,0.5042053,0,-1,0,0.5042053,211.0775,0,0,0,1.064264,0.5307424,0.5042053,0,0,2.947719,1.900741,0.5335216,0,0.5335216,3.709703,61.82826,0.1297099,0.5546258,0.8514112,0,2.965005
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.213591,66.69543,41.00573,0.1876162,0.1876162,0,-1,0,0.1876162,646.8476,0,0,0,1.213591,0.1974907,0.1876162,0,0,2.414198,2.380911,1.0161,0,1.0161,4.67366,77.89418,0.1295901,0.2063778,0.9708728,0,3.594502
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.152899,67.19932,42.70636,0.2575965,0.2575965,0,-1,0,0.2575965,447.5602,0,0,0,1.152899,0.2711542,0.2575965,0,0,1.398098,3.295401,0.881745,0,0.881745,5.510157,91.83576,0.1294863,0.2833561,0.9223194,0,4.4483
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.170003,68.76031,43.62371,0.6894497,0.6894497,0,-1,0,0.6894497,169.701,0,0,0,1.170003,0.7257366,0.6894497,0,0,0.5163527,4.088972,0.4442663,0,0.4442663,5.931625,98.86021,0.1294341,0.7583947,0.9360023,0,5.258975
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9750083,64.08216,43.8213,1.097531,1.097531,0,-1,0,1.097531,88.83656,0,2.220446E-16,0,0.9750083,1.155295,1.097531,0,0,0.07208632,4.488811,0,0.180287,-0.180287,5.741586,95.6929,0.1294341,1.207284,0.7800066,0,5.46382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5702369,55.1645,44.01888,0,0,0,-1,0,0,0,0.2978317,0,0,0.5702369,0,0,0,0,0.2724052,4.308524,0.2724052,0,0.2724052,6.000012,100,0.1294021,0,0.4561895,0,4.878761
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3037416,48.96223,43.26383,0.6419572,0.6419572,0,-1,0,0.6419572,47.31493,0,0,0,0.3037416,0.6757445,0.6419572,0,0,0,4.553689,0,0.3720029,-0.3720029,5.607887,93.46459,0.1294021,0.706153,0.2429933,0,4.85743
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,41.71844,41.71844,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4133365,4.181686,0,0.7653057,-0.7653057,4.801184,80.01956,0.1294021,0.7997445,0,0,4.181686
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,40.13071,40.13071,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.263676,3.41638,0,0.3557444,-0.3557444,4.426196,73.76978,0.1294021,0.3717529,0,0,3.41638
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,38.56415,38.56415,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.658948,3.060636,0,0.4810398,-0.4810398,3.919136,65.31879,0.1294021,0.5026866,0,0,3.060636
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,37.20929,37.20929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193436,2.579596,0,0,0,3.919136,65.31879,0.1294021,0,0,0,2.579596
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.93911,35.93911,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.193436,2.579596,0,0.06337942,-0.06337942,3.852328,64.20534,0.1294021,0.0662315,0,0,2.579596
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,35.16994,35.16994,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.263858,2.516217,0,0.1253226,-0.1253226,3.720226,62.00365,0.1294021,0.1309621,0,0,2.516217
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,34.57014,34.57014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403105,2.390894,0,0,0,3.720226,62.00365,0.1294021,0,0,0,2.390894
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.89976,33.89976,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.403105,2.390894,0,0.1094816,-0.1094816,3.604822,60.08025,0.1294021,0.1144083,0,0,2.390894
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,33.44108,33.44108,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.524751,2.281413,0,0.04408876,-0.04408876,3.558349,59.30569,0.1294021,0.04607275,0,0,2.281413
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.02475,33.02475,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.573739,2.237324,0,0.03701957,-0.03701957,3.519327,58.65533,0.1294021,0.03868545,0,0,2.237324
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,32.58724,32.58724,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.614872,2.200304,0,0.114701,-0.114701,3.398421,56.64024,0.1294021,0.1198626,0,0,2.200304
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,32.24852,32.24852,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.742317,2.085603,0,0.0959888,-0.0959888,3.29724,54.9539,0.1294021,0.1003083,0,0,2.085603
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03664305,32.69293,32.07211,0.09063905,0.09063905,0,0,0,0.09063905,40.42744,0,1.387779E-17,0,0.03664305,0.09540953,0.09063905,0,0,2.848972,1.989614,0,0.05876648,-0.05876648,3.235295,53.92147,0.1294021,0.09970295,0.02931444,0,2.026258
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0998472,33.53244,31.83219,0.6943603,0.6943603,0,0,0,0.6943603,14.37974,0,1.110223E-16,0,0.0998472,0.7309055,0.6943603,0,0,2.914268,1.930848,0,0.6310583,-0.6310583,2.570101,42.83493,0.1294021,0.7637963,0.07987776,0,2.030695
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2708728,37.45285,32.72837,0.2469468,0.2469468,0,0,0,0.2469468,109.6887,0,0,0,0.2708728,0.259944,0.2469468,0,0,3.615444,1.29979,0.01092883,0,0.01092883,2.580469,43.00773,0.1294008,0.2716414,0.2166982,0,1.570662
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1780596,38.10466,34.98647,0.6144925,0.6144925,0,-1,0,0.6144925,28.97669,0,0,0,0.1780596,0.6468342,0.6144925,0,0,3.604515,1.309626,0,0.4687746,-0.4687746,2.086337,34.77222,0.1294008,0.6759418,0.1424477,0,1.487685
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3871669,44.4039,37.35042,1.10821,1.10821,0,-1,0,1.10821,34.93623,0,2.220446E-16,0.3466612,0.3871669,1.166537,1.10821,0,0,4.125375,0.840851,0,0.7793702,-0.7793702,1.264809,21.0801,0.1294008,1.219031,0.3097336,0,1.228018
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4558824,47.92752,39.43211,0.7160926,0.491495,0,-1,0,0.491495,92.75422,0,0.2245976,0.6426775,0.4558824,0.5173632,0.491495,0,0,4.991343,0.06148082,0,0.06148082,-0.06148082,1.200002,20,0.1294008,0.787702,0.3647059,0,0.5173632
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.12834,64.71243,41.16097,0.242007,0.242007,0,-1,0,0.242007,466.243,0,0,0.05182297,1.12834,0.2547442,0.242007,0,0,5.059654,0,0.8735963,0,0.8735963,2.028769,33.81274,0.1292983,0.2662077,0.9026724,0,1.12834
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9526047,62.48637,42.911,1.254391,1.254391,0,-1,0,1.254391,75.94162,0,0,0.45191,0.9526047,1.320411,1.254391,0,0,4.186058,0.7862366,0,0.3678066,-0.3678066,1.641066,27.35105,0.1292983,1.37983,0.7620837,0,1.738841
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6023678,55.58598,43.77896,0.6893823,0.6893823,0,-1,0,0.6893823,87.37791,0,0,0.2463621,0.6023678,0.7256655,0.6893823,0,0,4.594732,0.41843,0,0.1232977,-0.1232977,1.511099,25.18493,0.1292983,0.7583205,0.4818942,0,1.020798
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3769861,51.15107,43.97654,0.2966328,0.2966328,0,-1,0,0.2966328,127.0885,0,0,0,0.3769861,0.312245,0.2966328,0,0,4.73173,0.2951323,0.06474103,0,0.06474103,1.572518,26.20858,0.1292907,0.3262961,0.3015888,0,0.6721183
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4329692,52.49453,44.18118,0.9316095,0.74705,0,-1,0,0.74705,57.95719,0,0.1845595,0.6067771,0.4329692,0.7863684,0.74705,0,0,4.666988,0.3533992,0,0.3533992,-0.3533992,1.200002,20,0.1292907,1.02477,0.3463753,0,0.7863684
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2777031,48.6246,43.42613,0.7012454,0.2638179,0,-1,0,0.2638179,105.2632,0,0.4374275,0.7186064,0.2777031,0.2777031,0.2638179,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.77137,0.2221625,0,0.2777031
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,41.87368,41.87368,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,40.25067,40.25067,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,38.68411,38.68411,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,37.32925,37.32925,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.0379,36.0379,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,35.26873,35.26873,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,34.65481,34.65481,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.97738,33.97738,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,33.48342,33.48342,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.06709,33.06709,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,32.62958,32.62958,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292907,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,32.26969,32.26969,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294288,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06278774,33.16006,32.09328,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,49.46664,2.220446E-16,0,0,0.06278774,0,0,1.452632,1.38,3.679654,1.242,1.442788,0,1.442788,3.877934,64.6321,0.1295766,0.1396224,0.05023019,1.7,1.304788
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3949264,38.77702,31.83219,1.007466,1.007466,1.7,0,0.5202,1.007466,39.19998,-1.110223E-16,0,0,0.3949264,0,0,0.6925342,0.6579075,2.236867,2.540509,1.052834,0,1.052834,4.87674,81.27884,0.129746,1.108212,0.3159411,1.7,2.935435
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8208294,48.07444,32.76365,0.2405107,0.2405107,0,0,0,0.2405107,341.286,0,0,0,0.8208294,0.2531692,0.2405107,0,0,1.184033,3.48806,0.5676602,0,0.5676602,5.41527,90.25431,0.1296795,0.2645618,0.6566635,0,4.308889
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.128819,57.48258,35.07115,0.07119537,0.07119537,0,-1,0,0.07119537,1585.522,0.4375037,0,0,1.128819,0.0749425,0.07119537,0,0,0.6163725,3.998954,0.6163725,0,0.6163725,6.000012,100,0.1296073,0.07831491,0.903055,0,5.127772
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.180197,61.56826,37.47039,0.5272283,0.5272283,0,-1,0,0.5272283,223.8492,0.6252195,0,0,1.180197,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0.5799512,0.9441573,0,5.733886
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.381087,69.37744,39.57324,0.03876287,0.03876287,0,-1,0,0.03876287,3562.911,1.340284,0,0,1.381087,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0.04263915,1.104869,0,5.934775
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.332165,70.25553,41.32327,0.07737785,0.07737785,0,-1,0,0.07737785,1721.637,1.250715,0,0,1.332165,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0.08511563,1.065732,0,5.885854
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.29515,71.43856,43.06625,0.3301843,0.3301843,0,-1,0,0.3301843,392.2507,0.9475878,0,0,1.29515,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0.3632028,1.03612,0,5.848839
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.122536,67.91111,43.94126,0.475016,0.475016,0,-1,0,0.475016,236.3154,0.622519,0,0,1.122536,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0.5225176,0.8980287,0,5.676225
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.002126,65.11549,44.13884,0,0,0,-1,0,0,0,1.002126,0,0,1.002126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0,0.8017004,0,5.555814
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7283256,58.94099,44.33643,0.6025081,0.6025081,0,-1,0,0.6025081,120.8823,0.09410657,0,0,0.7283256,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0.6627589,0.5826605,0,5.282014
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3153255,49.48188,43.54609,0,0,0,-1,0,0,0,0.3153255,0,0,0.3153255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0,0.2522604,0,4.869014
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.99364,41.99364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296073,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,40.37064,40.37064,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1296073,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,38.78291,38.78291,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1296073,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1296073,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.12258,36.12258,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1296073,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,35.34636,35.34636,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1296073,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,34.71127,34.71127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1296073,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.01972,34.01972,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1296073,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,33.51871,33.51871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1296073,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.10237,33.10237,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1296073,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,32.65075,32.65075,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1296073,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,32.31203,32.31203,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1296073,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04947876,32.95406,32.11445,0.07414272,0.07414272,0,0,0,0.07414272,66.73448,0,0,0,0.04947876,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.0285662,-0.0285662,4.020061,67.00089,0.1296073,0.08155698,0.03958301,0,2.753388
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2985705,37.06982,31.87453,1.459811,1.459811,0.425,0,0.172125,1.459811,20.45268,0,0,0,0.2985705,1.089275,1.034811,0,0,2.087051,2.675343,0,0.7907041,-0.7907041,3.186586,53.10966,0.1296073,1.605792,0.2388564,1.7,2.973913
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6515232,44.6749,32.78482,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,80.6032,0,0,0,0.6515232,0,0,0.8916906,0.847106,2.965611,1.884639,1.498629,0,1.498629,4.608311,76.80502,0.1297809,0.8891404,0.5212185,1.7,2.536162
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.085272,56.56161,35.14877,0.1939741,0.1939741,0,-1,0,0.1939741,559.4933,0,0,0,1.085272,0.2041833,0.1939741,0,0,1.466982,3.233405,0.8810889,0,0.8810889,5.444185,90.73624,0.1296779,0.2133715,0.8682178,0,4.318677
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.330351,65.54306,37.61152,0.7873742,0.7873742,0,-1,0,0.7873742,168.9605,0,0,0,1.330351,0.8288149,0.7873742,0,0,0.5858929,4.026385,0.5015364,0,0.5015364,5.919984,98.66621,0.1296193,0.8661116,1.064281,0,5.356737
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.185571,64.4072,39.71437,0.4253117,0.4253117,0,-1,0,0.4253117,278.7534,0.6535179,0,0,1.185571,0.4476965,0.4253117,0,0,0.08435659,4.477768,0.08435659,0,0.08435659,6.000012,100,0.1296095,0.4678429,0.9484568,0,5.663339
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.148559,65.55249,41.43618,0.256541,0.256541,0,-1,0,0.256541,447.7095,0.8785155,0,0,1.148559,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1296095,0.2821952,0.918847,0,5.702248
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.312946,72.13892,43.22855,0.7363778,0.7363778,0,-1,0,0.7363778,178.2979,0.5378113,0,0,1.312946,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1296095,0.8100156,1.050357,0,5.866635
