Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.297814,72.87051,44.13884,1.337344,1.337344,0,-1,0,1.337344,97.04417,0,0,0.09107808,1.297814,1.40773,1.337344,0,0,0,4.553689,0,0.1099161,-0.1099161,5.88415,98.06898,0.1296095,1.471078,1.038251,0,5.851503
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.033476,66.07455,44.29409,0.7840981,0.7840981,0,-1,0,0.7840981,131.8044,0.08598015,0,0,1.033476,0.8253664,0.7840981,0,0,0.1221291,4.443773,0.1221291,0,0.1221291,6.000012,100,0.1295952,0.8625079,0.8267805,0,5.477248
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6484714,57.36295,44.49873,0.8247836,0.8247836,0,-1,0,0.8247836,78.62321,0,0,0,0.6484714,0.8681933,0.8247836,0,0,0,4.553689,0,0.2197219,-0.2197219,5.768405,96.13988,0.1295952,0.907262,0.5187771,0,5.20216
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3745723,50.81416,43.70134,0.219446,0.219446,0,-1,0,0.219446,170.69,0,0,0,0.3745723,0.2309958,0.219446,0,0,0.2441355,4.333967,0.1435765,0,0.1435765,5.904613,98.41003,0.1295785,0.2413906,0.2996579,0,4.708539
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,42.11361,42.11361,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.100559,4.463186,0,1.040258,-1.040258,4.808085,80.13458,0.1295785,1.08707,0,0,4.463186
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,40.50471,40.50471,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.256402,3.422928,0,0.2995902,-0.2995902,4.492289,74.87133,0.1295785,0.3130718,0,0,3.422928
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,38.90287,38.90287,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.58928,3.123337,0,0.1322005,-0.1322005,4.352937,72.54881,0.1295785,0.1381495,0,0,3.123337
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,37.51272,37.51272,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.736169,2.991137,0,0.3437602,-0.3437602,3.990582,66.50957,0.1295785,0.3592294,0,0,2.991137
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,36.2002,36.2002,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.118125,2.647377,0,0.2303303,-0.2303303,3.747793,62.46309,0.1295785,0.2406951,0,0,2.647377
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,35.40987,35.40987,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.374048,2.417046,0,0.1865742,-0.1865742,3.551126,59.18532,0.1295785,0.1949701,0,0,2.417046
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,34.76772,34.76772,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.581352,2.230472,0,0.05962962,-0.05962962,3.488271,58.13774,0.1295785,0.06231296,0,0,2.230472
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.055,34.055,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.647607,2.170842,0,0.1092513,-0.1092513,3.37311,56.21839,0.1295785,0.1141676,0,0,2.170842
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,33.56105,33.56105,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.768998,2.061591,0,0.1039723,-0.1039723,3.263514,54.39179,0.1295785,0.108651,0,0,2.061591
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.12354,33.12354,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.884522,1.957619,0,0.04839586,-0.04839586,3.2125,53.54156,0.1295785,0.05057368,0,0,1.957619
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,32.66486,32.66486,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.938296,1.909223,0,0.2034876,-0.2034876,2.998005,49.96666,0.1295785,0.2126445,0,0,1.909223
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,32.31203,32.31203,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.164393,1.705735,0,0.09086511,-0.09086511,2.902225,48.37032,0.1295785,0.09495404,0,0,1.705735
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05210416,32.99885,32.11445,0.1422661,0.1422661,0,0,0,0.1422661,36.62443,0,2.775558E-17,0,0.05210416,0.1497538,0.1422661,0,0,3.265354,1.61487,0,0.09764966,-0.09764966,2.799293,46.6548,0.1295785,0.1564927,0.04168333,0,1.666974
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2384318,35.97438,31.85336,0.9188496,0.9188496,0,0,0,0.9188496,25.94895,0,1.110223E-16,0,0.2384318,0.9672102,0.9188496,0,0,3.373854,1.517221,0,0.7287784,-0.7287784,2.031094,33.85149,0.1295785,1.010735,0.1907455,0,1.755652
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6986486,45.65759,32.82716,0.1963734,0.1963734,0,0,0,0.1963734,355.7755,0,0,0,0.6986486,0.2067089,0.1963734,0,0,4.183608,0.7884423,0.4919398,0,0.4919398,2.497788,41.62973,0.1295211,0.2160108,0.5589189,0,1.487091
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6896861,48.11559,35.24757,0.3168276,0.3168276,0,-1,0,0.3168276,217.685,0,0,0,0.6896861,0.3335027,0.3168276,0,0,3.691668,1.231188,0.3561834,0,0.3561834,2.835694,47.26147,0.1294797,0.3485104,0.5517489,0,1.920874
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.120407,60.44569,37.74559,0.5470305,0.5470305,0,-1,0,0.5470305,204.8161,0,0,0,1.120407,0.5758216,0.5470305,0,0,3.335484,1.551753,0.5445852,0,0.5445852,3.352333,55.8721,0.1294163,0.6017335,0.8963254,0,2.67216
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.178403,64.41439,39.86962,0.8947666,0.8947666,0,-1,0,0.8947666,131.6995,0,0,0,1.178403,0.9418595,0.8947666,0,0,2.790899,2.04188,0.2365434,0,0.2365434,3.576737,59.61217,0.1293888,0.9842433,0.9427224,0,3.220283
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.322907,70.40282,41.64082,0.7934077,0.7934077,0,-1,0,0.7934077,166.7374,0,0,0,1.322907,0.835166,0.7934077,0,0,2.554356,2.254769,0.4877415,0,0.4877415,4.03945,67.32403,0.1293321,0.8727485,1.058326,0,3.577676
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.081743,66.20219,43.38379,0.3187753,0.3187753,0,-1,0,0.3187753,339.3435,0,0,0,1.081743,0.3355529,0.3187753,0,0,2.066614,2.693736,0.7461902,0,0.7461902,4.747348,79.12231,0.1292454,0.3506528,0.8653945,0,3.775479
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7163634,58.62808,44.29409,0.2844861,0.2844861,0,-1,0,0.2844861,251.8096,0,0,0,0.7163634,0.2994591,0.2844861,0,0,1.320424,3.365307,0.4169044,0,0.4169044,5.142858,85.71413,0.1291971,0.3129347,0.5730907,0,4.081671
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5793337,55.83063,44.45639,0.5067116,0.5067116,0,-1,0,0.5067116,114.332,0,0,0,0.5793337,0.5333806,0.5067116,0,0,0.9035196,3.740521,0.04595306,0,0.04595306,5.186453,86.44071,0.1291917,0.5573828,0.463467,0,4.319855
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1673794,47.76992,44.65397,0.9340944,0.9340944,0,-1,0,0.9340944,17.9189,0,0,0,0.1673794,0.9832572,0.9340944,0,0,0.8575666,3.781879,0,0.8158778,-0.8158778,4.326442,72.10722,0.1291917,1.027504,0.1339036,0,3.949259
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07625719,45.26052,43.86364,0.6716262,0.6716262,0,-1,0,0.6716262,11.35411,0,1.110223E-16,0,0.07625719,0.706975,0.6716262,0,0,1.764097,2.966001,0,0.6307178,-0.6307178,3.661607,61.02666,0.1291917,0.7387888,0.06100576,0,3.042259
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,42.27591,42.27591,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.464895,2.335284,0,0.162629,-0.162629,3.490181,58.16957,0.1291917,0.1699473,0,0,2.335284
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,40.6529,40.6529,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.645594,2.172654,0,0.9810894,-0.9810894,2.456022,40.93362,0.1291917,1.025238,0,0,2.172654
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.01577,39.01577,1.151971,1.131987,0,-1,0,1.131987,0,0,0.01998379,0.1351808,0,1.191565,1.131987,0,0,3.735693,1.191565,0,1.191565,-1.191565,1.200002,20,0.1291917,1.267168,0,0,1.191565
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,37.62563,37.62563,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,36.299,36.299,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,35.46632,35.46632,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.83123,34.83123,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.11852,34.11852,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,33.58221,33.58221,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.14471,33.14471,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,32.66486,32.66486,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291917,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,32.31203,32.31203,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293623,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04806152,32.92989,32.11445,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04806152,0,0,1.452632,1.38,3.679654,1.242,1.428061,0,1.428061,3.863963,64.39926,0.129476,0,0.03844922,1.7,1.290061
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2420247,36.03812,31.85336,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2420247,0,0,1.452632,1.38,2.251593,2.527255,1.622025,0,1.622025,5.402751,90.04568,0.1295668,0,0.1936198,1.7,2.76928
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.529083,42.36341,32.84833,0,0,0,0,0,0,0,0,0,0,0.529083,0,0,0,0,0.6295681,3.987078,0.529083,0,0.529083,5.904684,98.41119,0.1295056,0,0.4232664,0,4.51616
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8601708,51.76129,35.32519,0.2305212,0.2305212,0,-1,0,0.2305212,373.1417,0.5170318,0,0,0.8601708,0.2426539,0.2305212,0,0,0.1004851,4.463253,0.1004851,0,0.1004851,6.000012,100,0.129494,0.2535733,0.6881367,0,5.323423
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.052571,59.00195,37.88672,0.1461207,0.1461207,0,-1,0,0.1461207,720.3436,0.8987601,0,0,1.052571,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.129494,0.1607328,0.8420571,0,5.60626
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.322242,68.35676,40.03192,0.9873621,0.9873621,0,-1,0,0.9873621,133.9166,0.282913,0,0,1.322242,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.129494,1.086098,1.057793,0,5.87593
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.068385,63.98162,41.79606,1.023751,1.023751,0,-1,0,1.023751,104.3599,2.220446E-16,0,0,1.068385,1.077632,1.023751,0,0,0,4.553689,0,0.009247419,-0.009247419,5.990264,99.83754,0.129494,1.126126,0.8547078,0,5.622074
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.487711,52.9381,43.54609,1.31988,1.31988,0,-1,0,1.31988,36.95117,0,0,0.07186766,0.487711,1.389347,1.31988,0,0,0.01027491,4.544442,0,0.9016361,-0.9016361,5.039856,83.99744,0.129494,1.451868,0.3901688,0,5.032153
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7604821,59.79537,44.45639,0.514377,0.514377,0,-1,0,0.514377,147.8453,0,0,0,0.7604821,0.5414495,0.514377,0,0,1.012093,3.642806,0.2190326,0,0.2190326,5.247649,87.46065,0.1294686,0.5658147,0.6083857,0,4.403287
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8227086,61.38929,44.61163,0.2577443,0.2577443,0,-1,0,0.2577443,319.1957,0,0,0,0.8227086,0.2713097,0.2577443,0,0,0.7930601,3.839935,0.5513989,0,0.5513989,5.770752,96.17901,0.1294049,0.2835187,0.6581669,0,4.662643
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7501612,59.96471,44.81627,0.4071953,0.4071953,0,-1,0,0.4071953,184.2264,0.07987334,0,0,0.7501612,0.4286266,0.4071953,0,0,0.2416612,4.336194,0.2416612,0,0.2416612,6.000012,100,0.129377,0.4479148,0.6001289,0,5.086355
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3145344,49.91418,43.97654,0.6527117,0.6527117,0,-1,0,0.6527117,48.18887,0,0,0,0.3145344,0.687065,0.6527117,0,0,0,4.553689,0,0.3725306,-0.3725306,5.60733,93.45531,0.129377,0.7179829,0.2516275,0,4.868223
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,42.38881,42.38881,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4139229,4.181159,0,0.1667381,-0.1667381,5.431573,90.52603,0.129377,0.1742413,0,0,4.181159
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,40.72346,40.72346,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5991875,4.01442,0,0.5815899,-0.5815899,4.818523,80.30856,0.129377,0.6077614,0,0,4.01442
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,39.11457,39.11457,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.245398,3.43283,0,0.06311589,-0.06311589,4.751993,79.19973,0.129377,0.06595611,0,0,3.43283
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,37.71031,37.71031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.315527,3.369714,0,0,0,4.751993,79.19973,0.129377,0,0,0,3.369714
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,36.35545,36.35545,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.315527,3.369714,0,0.0501409,-0.0501409,4.69914,78.31885,0.129377,0.05239724,0,0,3.369714
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,35.54394,35.54394,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.371239,3.319574,0,0.1239284,-0.1239284,4.568508,76.14165,0.129377,0.1295052,0,0,3.319574
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.508937,3.195645,0,0,0,4.568508,76.14165,0.129377,0,0,0,3.195645
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.1538,34.1538,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.508937,3.195645,0,0.2397405,-0.2397405,4.3158,71.92985,0.129377,0.2505288,0,0,3.195645
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,33.60338,33.60338,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.775316,2.955905,0,0.1825194,-0.1825194,4.123407,68.72331,0.129377,0.1907327,0,0,2.955905
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.16588,33.16588,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.978115,2.773385,0,0.3192824,-0.3192824,3.786854,63.11411,0.129377,0.3336501,0,0,2.773385
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,32.68603,32.68603,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.332873,2.454103,0,0.1198817,-0.1198817,3.660488,61.00801,0.129377,0.1252763,0,0,2.454103
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,32.31203,32.31203,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.466075,2.334221,0,0.2299452,-0.2299452,3.418104,56.96829,0.129377,0.2402927,0,0,2.334221
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06063616,33.12327,32.09328,0.2104651,0.2104651,0,0,0,0.2104651,28.81055,0,2.775558E-17,0,0.06063616,0.2215422,0.2104651,0,0,2.72157,2.104276,0,0.160906,-0.160906,3.248494,54.14146,0.129377,0.2315116,0.04850893,0,2.164912
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.382431,38.54773,31.83219,0,0,0,0,0,0,0,0,0,0,0.382431,0,0,0,0,2.900354,1.94337,0.382431,0,0.382431,3.6113,60.18822,0.1293329,0,0.3059448,0,2.325801
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7193747,46.07349,32.82716,0.8347626,0.8347626,0,0,0,0.8347626,86.17715,0,0,0,0.7193747,0.8786974,0.8347626,0,0,2.517923,2.287558,0,0.1593228,-0.1593228,3.443359,57.38921,0.1293329,0.9182388,0.5754997,0,3.006932
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7262433,49.0185,35.38869,0.6643633,0.6643633,0,-1,0,0.6643633,109.3142,0,0,0,0.7262433,0.6993298,0.6643633,0,0,2.694949,2.128235,0.02691353,0,0.02691353,3.468892,57.81474,0.1293298,0.7307997,0.5809947,0,2.854478
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.106668,60.40023,37.98552,0,0,0,-1,0,0,0,0,0,0,1.106668,0,0,0,0,2.668035,2.152457,1.106668,0,1.106668,4.518769,75.31266,0.1292022,0,0.8853341,0,3.259125
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9293594,58.76523,40.15188,0.5923498,0.5923498,0,-1,0,0.5923498,156.8937,0,0,0,0.9293594,0.6235262,0.5923498,0,0,1.561368,3.148458,0.3058333,0,0.3058333,4.808908,80.1483,0.129167,0.6515848,0.7434875,0,4.077817
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.364348,71.90713,41.91602,0.3008181,0.3008181,0,-1,0,0.3008181,453.546,0,0,0,1.364348,0.3166506,0.3008181,0,0,1.255534,3.423708,1.047698,0,1.047698,5.802841,96.71382,0.1290465,0.3308999,1.091479,0,4.788056
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.3355,73.37861,43.70134,0,0,0,-1,0,0,0,1.127663,0,0,1.3355,0,0,0,0,0.2078365,4.366636,0.2078365,0,0.2078365,6.000012,100,0.1290226,0,1.0684,0,5.702136
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.250612,72.15211,44.61163,0,0,0,-1,0,0,0,1.250612,0,0,1.250612,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290226,0,1.000489,0,5.8043
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9255419,63.99511,44.77393,0.6086819,0.6086819,0,-1,0,0.6086819,152.0568,0.2848242,0,0,0.9255419,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1290226,0.66955,0.7404336,0,5.479231
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4746003,54.14978,44.93623,0.5668197,0.5668197,0,-1,0,0.5668197,83.73037,0,0,0,0.4746003,0.5966523,0.5668197,0,0,0,4.553689,0,0.1220521,-0.1220521,5.871358,97.85577,0.1290226,0.6235017,0.3796802,0,5.028289
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2381011,48.59513,44.13884,0,0,0,-1,0,0,0,0.1024877,0,0,0.2381011,0,0,0,0,0.1356134,4.431637,0.1356134,0,0.1356134,6.000012,100,0.1290071,0,0.1904809,0,4.669738
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,42.50878,42.50878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290071,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,40.84343,40.84343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290071,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,39.19925,39.19925,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1290071,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,37.78793,37.78793,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1290071,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,36.41896,36.41896,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1290071,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,35.60745,35.60745,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1290071,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1290071,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,34.19614,34.19614,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1290071,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,33.63867,33.63867,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1290071,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.16588,33.16588,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1290071,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,32.68603,32.68603,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1290071,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,32.31203,32.31203,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1290071,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004715019,32.17291,32.09328,0.1618991,0.1618991,0,0,0,0.1618991,2.91232,0,2.775558E-17,0,0.004715019,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.165705,-0.165705,3.83214,63.86888,0.1290071,0.178089,0.003772015,0,2.667485
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03979401,32.48437,31.81102,1.129092,1.129092,0,0,0,1.129092,3.524426,0,2.220446E-16,0,0.03979401,1.188518,1.129092,0,0,2.285137,2.497065,0,1.148724,-1.148724,2.621279,43.6879,0.1290071,1.242001,0.03183521,0,2.536859
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008901725,32.99943,32.84833,1.014388,1.014388,0,0,0,1.014388,0.8775463,0,0,0,0.008901725,1.067777,1.014388,0,0,3.561497,1.348341,0,1.058875,-1.058875,1.505127,25.08539,0.1290071,1.115827,0.00712138,0,1.357243
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07160226,36.70948,35.46632,0.8686007,0.343015,0,-1,0,0.343015,20.87438,0,0.5255857,0.6668634,0.07160226,0.3610685,0.343015,0,0,4.738025,0.2894662,0,0.2894662,-0.2894662,1.200002,20,0.1290071,0.9554608,0.0572818,0,0.3610685
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2615961,42.84556,38.12664,0,0,0,-1,0,0,0,0,0,0,0.2615961,0,0,0,0,5.059654,0,0.2615961,0,0.2615961,1.448174,24.13619,0.128977,0,0.2092768,0,0.2615961
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1885917,43.70655,40.28596,0.3594858,0.3594858,0,-1,0,0.3594858,52.46152,0,0,0.1359373,0.1885917,0.3784061,0.3594858,0,0,4.798059,0.2354364,0,0.1898144,-0.1898144,1.248092,20.8015,0.128977,0.3954344,0.1508734,0,0.4240282
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2903082,47.47234,42.07832,0.566364,0.3191338,0,-1,0,0.3191338,90.96756,0,0.2472302,0.5245009,0.2903082,0.3359303,0.3191338,0,0,5.008963,0.04562207,0,0.04562207,-0.04562207,1.200002,20,0.128977,0.6230004,0.2322466,0,0.3359303
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1551207,46.73209,43.86364,0.4001811,0.1473646,0,-1,0,0.1473646,105.2632,0,0.2528165,0.4107263,0.1551207,0.1551207,0.1473646,0,0,5.059654,0,0,0,0,1.200002,20,0.128977,0.4401993,0.1240965,0,0.1551207
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06625263,45.99326,44.77393,0.03698726,0.03698726,0,-1,0,0.03698726,179.1228,0,0,0.02809799,0.06625263,0.03893396,0.03698726,0,0,5.059654,0,0.02731867,0,0.02731867,1.225919,20.43195,0.1289739,0.04068599,0.0530021,0,0.06625263
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2491351,49.63058,44.93623,0.572782,0.2600358,0,-1,0,0.2600358,95.808,0,0.3127462,0.5593671,0.2491351,0.2737219,0.2600358,0,0,5.032336,0.0245868,0,0.0245868,-0.0245868,1.200002,20,0.1289739,0.6300602,0.1993081,0,0.2737219
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1357191,47.65856,45.13382,0.5609111,0.1289331,0,-1,0,0.1289331,105.2632,0,0.431978,0.5912156,0.1357191,0.1357191,0.1289331,0,0,5.059654,0,0,0,0,1.200002,20,0.1289739,0.6170022,0.1085753,0,0.1357191
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08636241,45.88239,44.29409,0,0,0,-1,0,0,0,0,0,0,0.08636241,0,0,0,0,5.059654,0,0.08636241,0,0.08636241,1.281933,21.36551,0.128964,0,0.06908993,0,0.08636241
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,42.67108,42.67108,1.012185,0.07383986,0,-1,0,0.07383986,0,0,0.9383448,1.039563,0,0.07772616,0.07383986,0,0,4.973292,0.07772616,0,0.07772616,-0.07772616,1.200002,20,0.128964,1.113403,0,0,0.07772616
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.00573,41.00573,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,39.31921,39.31921,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,37.86555,37.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,36.49658,36.49658,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,35.6639,35.6639,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,34.97236,34.97236,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,34.23848,34.23848,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.20116,33.20116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,32.7072,32.7072,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128964,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,32.31203,32.31203,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290946,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01958132,32.40328,32.07211,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.49899,0,0,0,0.01958132,0,0,1.438881,1.366937,3.679654,1.242,1.386518,0,1.386518,3.824552,63.7424,0.129279,0.2872314,0.01566506,1.7,1.261581
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1922007,35.10118,31.7969,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.96961,0,0,0,0.1922007,0,0,1.012823,0.9621819,2.293137,2.489866,1.154383,0,1.154383,4.919695,81.99476,0.1294682,0.7558946,0.1537606,1.7,2.682067
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4645967,41.13962,32.84833,0,0,0,0,0,0,0,0,0,0,0.4645967,0,0,0,0,1.138754,3.528811,0.4645967,0,0.4645967,5.36045,89.34066,0.1294149,0,0.3716774,0,3.993407
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5563429,45.74556,35.52277,0.5504161,0.5504161,0,-1,0,0.5504161,101.0768,0,0,0,0.5563429,0.5793854,0.5504161,0,0,0.6741572,3.946948,0,0.02304246,-0.02304246,5.336162,88.93584,0.1294149,0.6054577,0.4450743,0,4.50329
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8816969,55.47334,38.20427,0.4990541,0.4990541,0,-1,0,0.4990541,176.6736,0,0,0,0.8816969,0.5253201,0.4990541,0,0,0.6997599,3.923905,0.3563768,0,0.3563768,5.67425,94.57065,0.129374,0.5489595,0.7053575,0,4.805602
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5323208,50.47031,40.38475,0.8411168,0.8411168,0,-1,0,0.8411168,63.28738,0,1.110223E-16,0,0.5323208,0.8853861,0.8411168,0,0,0.3433831,4.244644,0,0.3530654,-0.3530654,5.302087,88.36794,0.129374,0.9252285,0.4258566,0,4.776965
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9639475,61.88114,42.15594,1.195866,1.195866,0,-1,0,1.195866,80.60663,0,0,0,0.9639475,1.258807,1.195866,0,0,0.735678,3.891579,0,0.2948592,-0.2948592,4.991278,83.1878,0.129374,1.315453,0.771158,0,4.855526
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.841866,61.11194,43.97654,0.9896914,0.9896914,0,-1,0,0.9896914,85.06349,0,1.110223E-16,0,0.841866,1.04178,0.9896914,0,0,1.063299,3.59672,0,0.1999144,-0.1999144,4.78055,79.67567,0.129374,1.088661,0.6734928,0,4.438586
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6186432,57.14856,44.89389,0.08790817,0.08790817,0,-1,0,0.08790817,703.738,0,0,0,0.6186432,0.09253491,0.08790817,0,0,1.285426,3.396805,0.5261082,0,0.5261082,5.27966,87.99415,0.1293137,0.09669898,0.4949145,0,4.015449
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3308759,51.39875,45.09148,0.4173075,0.4173075,0,-1,0,0.4173075,79.28827,0,5.551115E-17,0,0.3308759,0.4392711,0.4173075,0,0,0.7593181,3.870303,0,0.1083952,-0.1083952,5.165401,86.08984,0.1293137,0.4590383,0.2647007,0,4.201179
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3017016,50.98945,45.25378,0.5585933,0.5585933,0,-1,0,0.5585933,54.01097,0,1.110223E-16,0,0.3017016,0.5879929,0.5585933,0,0,0.8797572,3.761907,0,0.2862913,-0.2862913,4.863624,81.06023,0.1293137,0.6144525,0.2413613,0,4.063609
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1518192,47.23049,44.41405,0.4055281,0.4055281,0,-1,0,0.4055281,37.4374,0,0,0,0.1518192,0.4268716,0.4055281,0,0,1.197859,3.475616,0,0.2750525,-0.2750525,4.573693,76.22806,0.1293137,0.4460809,0.1214553,0,3.627435
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,42.79104,42.79104,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.503472,3.200564,0,0.6674077,-0.6674077,3.870183,64.50292,0.1293137,0.697441,0,0,3.200564
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,41.11863,41.11863,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.245037,2.533156,0,1.070481,-1.070481,2.741797,45.69652,0.1293137,1.118653,0,0,2.533156
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,39.39683,39.39683,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.43446,1.462675,0,0.7188538,-0.7188538,1.984058,33.06757,0.1293137,0.7512022,0,0,1.462675
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.94318,37.94318,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.233187,0.7438208,0,0.5180798,-0.5180798,1.437954,23.96586,0.1293137,0.5413933,0,0,0.7438208
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,36.53892,36.53892,0.3043752,0.214454,0,-1,0,0.214454,0,0,0.08992122,0.1203587,0,0.2257411,0.214454,0,0,4.808831,0.2257411,0,0.2257411,-0.2257411,1.200002,20,0.1293137,0.3348128,0,0,0.2257411
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,35.68507,35.68507,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293137,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,34.97236,34.97236,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293137,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,34.23848,34.23848,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293137,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,33.63867,33.63867,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293137,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.17999,33.17999,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293137,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,32.68603,32.68603,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293137,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,32.26969,32.26969,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294809,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003474167,32.08842,32.02977,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.709573,2.220446E-16,0,0,0.003474167,0,0,1.452632,1.38,3.679654,1.242,1.383474,0,1.383474,3.821664,63.69427,0.1296143,0.06693291,0.002779333,1.7,1.245474
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03595535,32.36252,31.75456,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,83.86788,2.220446E-16,0,0,0.03595535,0,0,1.452632,1.38,2.29618,2.487127,1.415955,0,1.415955,5.164958,86.08245,0.1297388,0.04715856,0.02876428,1.7,2.523082
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07492728,34.10753,32.82716,0,0,0,0,0,0,0,0,0,0,0.07492728,0,0,0,0,0.8802249,3.761487,0.07492728,0,0.07492728,5.23604,87.26715,0.1297303,0,0.05994182,0,3.836414
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1573495,38.32437,35.56511,0.9264085,0.9264085,0,-1,0,0.9264085,16.9849,0,1.110223E-16,0,0.1573495,0.9751668,0.9264085,0,0,0.8052976,3.828921,0,0.8178173,-0.8178173,4.373984,72.8996,0.1297303,1.019049,0.1258796,0,3.986271
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1223653,40.49924,38.32423,0.4678566,0.4678566,0,-1,0,0.4678566,26.15444,0,5.551115E-17,0,0.1223653,0.4924806,0.4678566,0,0,1.713983,3.011104,0,0.3701153,-0.3701153,3.983849,66.39735,0.1297303,0.5146422,0.0978922,0,3.133469
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1950329,44.07152,40.52588,0,0,0,-1,0,0,0,0,0,0,0.1950329,0,0,0,0,2.125223,2.640989,0.1950329,0,0.1950329,4.168873,69.48108,0.1297079,0,0.1560263,0,2.836021
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.0960071,44.0564,42.31119,0.7945297,0.7945297,0,-1,0,0.7945297,12.08351,0,0,0,0.0960071,0.8363471,0.7945297,0,0,1.93019,2.816518,0,0.74034,-0.74034,3.388486,56.47466,0.1297079,0.8739827,0.07680568,0,2.912525
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1813981,47.51009,44.13884,0.7184041,0.7184041,0,-1,0,0.7184041,25.25014,0,1.110223E-16,0,0.1813981,0.7562149,0.7184041,0,0,2.75279,2.076178,0,0.5748168,-0.5748168,2.782576,46.37618,0.1297079,0.7902445,0.1451185,0,2.257576
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3415263,51.56664,45.04914,0.2504763,0.2504763,0,-1,0,0.2504763,136.3507,0,0,0,0.3415263,0.2636593,0.2504763,0,0,3.391475,1.501361,0.07786703,0,0.07786703,2.856447,47.60736,0.129699,0.275524,0.273221,0,1.842888
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1953556,48.87435,45.21144,0,0,0,-1,0,0,0,0,0,0,0.1953556,0,0,0,0,3.313608,1.571442,0.1953556,0,0.1953556,3.041778,50.6962,0.1296767,0,0.1562845,0,1.766797
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1244673,47.72545,45.40903,0,0,0,-1,0,0,0,0,0,0,0.1244673,0,0,0,0,3.118253,1.747262,0.1244673,0,0.1244673,3.159858,52.6642,0.1296625,0,0.09957384,0,1.871729
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05525036,45.54795,44.53401,0.8197495,0.8197495,0,-1,0,0.8197495,6.739908,0,1.110223E-16,0,0.05525036,0.8628942,0.8197495,0,0,2.993785,1.859282,0,0.8076439,-0.8076439,2.308527,38.47537,0.1296625,0.9017245,0.04420029,0,1.914533
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,42.911,42.911,1.166688,0.9990565,0,-1,0,0.9990565,0,0,0.1676314,0.2843002,0,1.051638,0.9990565,0,0,3.891167,1.051638,0,1.051638,-1.051638,1.200002,20,0.1296625,1.283357,0,0,1.051638
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,41.23859,41.23859,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,39.49562,39.49562,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.02785,38.02785,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,36.59537,36.59537,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,35.72741,35.72741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.00764,35.00764,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,34.25259,34.25259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,33.63867,33.63867,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.16588,33.16588,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,32.65075,32.65075,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296625,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.23441,32.23441,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298249,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07290621,33.2124,31.97332,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.1727,2.220446E-16,0,0,0.07290621,0,0,1.452632,1.38,3.679654,1.242,1.452906,0,1.452906,3.887533,64.79209,0.1299869,0.2217054,0.05832497,1.7,1.314906
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4326831,39.33323,31.69811,1.019758,1.019758,1.7,0,0.5202,1.019758,42.42997,0,0,0,0.4326831,0,0,0.6802419,0.6462299,2.226748,2.549616,1.078913,0,1.078913,4.91108,81.85117,0.1301546,1.121734,0.3461464,1.7,2.982299
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7807889,47.3202,32.82716,0.7169708,0.7169708,0,0,0,0.7169708,108.9011,0,0,0,0.7807889,0.7547061,0.7169708,0,0,1.147835,3.520637,0.02608277,0,0.02608277,4.935824,82.26357,0.1301516,0.7886679,0.6246311,0,4.301426
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9053838,53.07238,35.62156,1.007457,1.007457,0,-1,0,1.007457,89.86827,0,0,0,0.9053838,1.060481,1.007457,0,0,1.121753,3.544112,0,0.1550968,-0.1550968,4.772338,79.5388,0.1301516,1.108202,0.7243071,0,4.449495
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9954293,58.32033,38.44419,0.8087259,0.8087259,0,-1,0,0.8087259,123.0861,0,0,0,0.9954293,0.8512904,0.8087259,0,0,1.294082,3.389015,0.1441389,0,0.1441389,4.90908,81.81783,0.1301351,0.8895985,0.7963435,0,4.384444
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.187082,65.58357,40.6529,1.074576,1.074576,0,-1,0,1.074576,110.4698,0,0,0,1.187082,1.131132,1.074576,0,0,1.149943,3.51874,0.05594978,0,0.05594978,4.962159,82.70248,0.1301287,1.182033,0.9496656,0,4.705822
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.243587,69.29427,42.47349,0.8982279,0.8982279,0,-1,0,0.8982279,138.449,0,0,0,1.243587,0.9455031,0.8982279,0,0,1.093994,3.569095,0.2980843,0,0.2980843,5.244946,87.4156,0.1300947,0.9880507,0.9948698,0,4.812682
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.29174,72.89684,44.29409,0.2791929,0.2791929,0,-1,0,0.2791929,462.6694,0.2019434,0,0,1.29174,0.2938872,0.2791929,0,0,0.7959093,3.837371,0.7959093,0,0.7959093,6.000012,100,0.1300038,0.3071121,1.033392,0,5.12911
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.144043,70.01451,45.21144,0.8893645,0.8893645,0,-1,0,0.8893645,128.636,0.2078696,0,0,1.144043,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1300038,0.978301,0.9152343,0,5.697732
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9021256,64.11772,45.36669,0.2393493,0.2393493,0,-1,0,0.2393493,376.9075,0.6501789,0,0,0.9021256,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1300038,0.2632843,0.7217005,0,5.455814
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.556541,56.54371,45.56427,0.6929141,0.6929141,0,-1,0,0.6929141,80.31889,0,0,0,0.556541,0.7293833,0.6929141,0,0,0,4.553689,0,0.1728423,-0.1728423,5.81782,96.96348,0.1300038,0.7622055,0.4452328,0,5.11023
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2711051,49.81065,44.69631,0.9894905,0.9894905,0,-1,0,0.9894905,27.39846,0,1.110223E-16,0,0.2711051,1.041569,0.9894905,0,0,0.192047,4.380847,0,0.7704638,-0.7704638,5.00568,83.42783,0.1300038,1.08844,0.2168841,0,4.651952
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,43.02391,43.02391,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.048118,3.610383,0,1.452632,-1.452632,3.474472,57.90775,0.1300038,1.865133,0,0,3.610383
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,41.32327,41.32327,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.662153,2.157751,0,0.4334193,-0.4334193,3.017608,50.29337,0.1300038,0.4529231,0,0,2.157751
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,39.59441,39.59441,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.14373,1.724332,0,0.1092552,-0.1092552,2.902443,48.37395,0.1300038,0.1141717,0,0,1.724332
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.265125,1.615077,0,0,0,2.902443,48.37395,0.1300038,0,0,0,1.615077
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,36.65888,36.65888,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.265125,1.615077,0,0.03413615,-0.03413615,2.86646,47.77424,0.1300038,0.03567228,0,0,1.615077
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,35.78386,35.78386,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.303054,1.580941,0,0.2305921,-0.2305921,2.623395,43.72316,0.1300038,0.2409688,0,0,1.580941
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.04998,35.04998,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.559267,1.350348,0,0.007213458,-0.007213458,2.615791,43.59643,0.1300038,0.007538064,0,0,1.350348
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,34.27376,34.27376,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.567282,1.343135,0,0.1111863,-0.1111863,2.49859,41.64309,0.1300038,0.1161896,0,0,1.343135
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,33.65984,33.65984,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.690822,1.231949,0,0.1055673,-0.1055673,2.387313,39.78846,0.1300038,0.1103178,0,0,1.231949
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.16588,33.16588,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.80812,1.126381,0,0.07149263,-0.07149263,2.311953,38.53247,0.1300038,0.0747098,0,0,1.126381
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,32.65075,32.65075,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.887556,1.054889,0,0.03297625,-0.03297625,2.277193,37.95314,0.1300038,0.03446018,0,0,1.054889
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.21324,32.21324,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.924196,1.021913,0,0.04388295,-0.04388295,2.230936,37.18219,0.1300038,0.04585769,0,0,1.021913
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04355013,32.68998,31.95215,0.03944871,0.03944871,0,0,0,0.03944871,110.3969,0,0,0,0.04355013,0.04152495,0.03944871,0,0,3.972955,0.9780295,0.002025174,0,0.002025174,2.232857,37.21421,0.1300035,0.04339358,0.0348401,0,1.02158
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.41374,38.93875,31.65577,0.8051004,0.8051004,0,0,0,0.8051004,51.38987,0,0,0,0.41374,0.8474741,0.8051004,0,0,3.97093,0.9798523,0,0.4337341,-0.4337341,1.775661,29.5943,0.1300035,0.8856104,0.330992,0,1.393592
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7741292,47.18395,32.82716,0.4512161,0.4512161,0,0,0,0.4512161,171.5651,0,0,0,0.7741292,0.4749643,0.4512161,0,0,4.452857,0.5461182,0.2991649,0,0.2991649,2.059474,34.3245,0.1299694,0.4963377,0.6193033,0,1.320247
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.087684,57.24504,35.68507,0.3943109,0.3943109,0,-1,0,0.3943109,275.8444,0,0,0,1.087684,0.4150641,0.3943109,0,0,4.153691,0.8153666,0.6726203,0,0.6726203,2.697578,44.95954,0.1298928,0.433742,0.8701475,0,1.903051
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.013919,58.88815,38.56415,0.1590871,0.1590871,0,-1,0,0.1590871,637.3358,0,0,0,1.013919,0.1674601,0.1590871,0,0,3.481071,1.420725,0.8464589,0,0.8464589,3.500599,58.3432,0.1297964,0.1749958,0.8111352,0,2.434644
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.157801,65.02001,40.80109,0.5411656,0.5411656,0,-1,0,0.5411656,213.9458,0,0,0,1.157801,0.569648,0.5411656,0,0,2.634612,2.182538,0.588153,0,0.588153,4.05857,67.6427,0.1297296,0.5952822,0.9262408,0,3.340339
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.42471,74.5237,42.59345,0.1869677,0.1869677,0,-1,0,0.1869677,762.0085,0,0,0,1.42471,0.1968081,0.1869677,0,0,2.046459,2.711875,1.227902,0,1.227902,5.22346,87.0575,0.1295902,0.2056645,1.139768,0,4.136586
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.036233,66.28541,44.41405,0.8447171,0.8447171,0,-1,0,0.8447171,122.6722,0,0,0,1.036233,0.8891759,0.8447171,0,0,0.8185575,3.816987,0.1470574,0,0.1470574,5.362971,89.38268,0.1295735,0.9291888,0.8289867,0,4.85322
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.148419,70.27688,45.3314,1.297942,1.297942,0,-1,0,1.297942,88.47998,0,0,0.04773593,1.148419,1.366254,1.297942,0,0,0.6715,3.949339,0,0.2178359,-0.2178359,5.133352,85.55569,0.1295735,1.427736,0.9187348,0,5.097757
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8899067,64.01235,45.52899,0.3802092,0.3802092,0,-1,0,0.3802092,234.0571,0,0,0,0.8899067,0.4002202,0.3802092,0,0,0.9135399,3.731503,0.4896864,0,0.4896864,5.597909,93.2983,0.129518,0.4182302,0.7119253,0,4.62141
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6004933,57.61726,45.68423,0.4304055,0.4304055,0,-1,0,0.4304055,139.518,0,0,0,0.6004933,0.4530584,0.4304055,0,0,0.4238535,4.172221,0.1474349,0,0.1474349,5.737778,95.62945,0.1295013,0.473446,0.4803946,0,4.772714
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2315354,49.16579,44.81627,0.4228191,0.4228191,0,-1,0,0.4228191,54.75991,0,0,0,0.2315354,0.4450728,0.4228191,0,0,0.2764187,4.304912,0,0.2135374,-0.2135374,5.51269,91.87798,0.1295013,0.4651011,0.1852283,0,4.536448
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,43.14387,43.14387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5136824,4.091375,0,0,0,5.51269,91.87798,0.1295013,0,0,0,4.091375
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,41.43618,41.43618,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.5136824,4.091375,0,0.245713,-0.245713,5.253686,87.56126,0.1295013,0.2567701,0,0,4.091375
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,39.67204,39.67204,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.7866969,3.845662,0,1.334353,-1.334353,3.847154,64.1191,0.1295013,1.394399,0,0,3.845662
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,38.1831,38.1831,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.269312,2.511308,0,0.5813116,-0.5813116,3.234398,53.90652,0.1295013,0.6074706,0,0,2.511308
