Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,36.71533,36.71533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915214,1.929997,0,0,0,3.234398,53.90652,0.1295013,0,0,0,1.929997
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915214,1.929997,0,0,0,3.234398,53.90652,0.1295013,0,0,0,1.929997
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.07115,35.07115,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.915214,1.929997,0,0.2294382,-0.2294382,2.992548,49.87571,0.1295013,0.2397629,0,0,1.929997
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,34.27376,34.27376,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.170145,1.700559,0,0.06631761,-0.06631761,2.922644,48.71063,0.1295013,0.0693019,0,0,1.700559
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,33.65984,33.65984,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.243831,1.634241,0,0.08241704,-0.08241704,2.835768,47.26271,0.1295013,0.08612581,0,0,1.634241
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.16588,33.16588,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.335406,1.551824,0,0.1901231,-0.1901231,2.635361,43.9226,0.1295013,0.1986786,0,0,1.551824
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,32.60841,32.60841,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.546654,1.361701,0,0.02051301,-0.02051301,2.613739,43.56222,0.1295013,0.0214361,0,0,1.361701
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.14973,32.14973,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.569446,1.341188,0,0.14656,-0.14656,2.459251,40.98743,0.1295013,0.1531552,0,0,1.341188
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08753169,33.3849,31.89569,0.2930408,0.2930408,0,0,0,0.2930408,29.87014,0,0,0,0.08753169,0.308464,0.2930408,0,0,3.73229,1.194628,0,0.2209323,-0.2209323,2.226367,37.10605,0.1295013,0.3223449,0.07002535,0,1.282159
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.422175,39.02783,31.59226,0.805893,0.805893,0,0,0,0.805893,52.38599,0,1.110223E-16,0,0.422175,0.8483084,0.805893,0,0,3.977771,0.9736954,0,0.4261335,-0.4261335,1.777183,29.61966,0.1295013,0.8864823,0.33774,0,1.39587
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8163805,48.00586,32.78482,0.4319316,0.4319316,0,0,0,0.4319316,189.0069,0,0,0,0.8163805,0.4546648,0.4319316,0,0,4.451252,0.5475619,0.3617157,0,0.3617157,2.120337,35.33888,0.1294604,0.4751247,0.6531044,0,1.363943
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.951993,54.21702,35.72741,0.7619374,0.7619374,0,-1,0,0.7619374,124.9437,0,0,0,0.951993,0.8020393,0.7619374,0,0,4.089537,0.8731061,0.1499537,0,0.1499537,2.262596,37.70985,0.1294434,0.8381311,0.7615944,0,1.825099
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9502697,57.5121,38.64178,0,0,0,-1,0,0,0,0,0,0,0.9502697,0,0,0,0,3.939583,1.008064,0.9502697,0,0.9502697,3.164101,52.73491,0.129336,0,0.7602158,0,1.958334
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8193365,57.11191,40.88577,0,0,0,-1,0,0,0,0,0,0,0.8193365,0,0,0,0,2.989313,1.863307,0.8193365,0,0.8193365,3.941391,65.68973,0.1292436,0,0.6554692,0,2.682644
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.021343,63.90343,42.70636,0.2418135,0.2418135,0,-1,0,0.2418135,422.3683,0,0,0,1.021343,0.2545405,0.2418135,0,0,2.169976,2.60071,0.7668028,0,0.7668028,4.668845,77.81392,0.1291572,0.2659948,0.8170747,0,3.622053
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.036134,66.42503,44.53401,1.401488,1.38,0,-1,0,1.38,75.08219,0,0.02148802,0.1616368,1.036134,1.452632,1.38,0,0,1.403174,3.290833,0,0.4164974,-0.4164974,4.229818,70.49682,0.1291572,1.541637,0.8289074,0,4.326967
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.005836,66.79342,45.48665,0.4464823,0.4464823,0,-1,0,0.4464823,225.2801,0,0,0,1.005836,0.4699814,0.4464823,0,0,1.865949,2.874335,0.5358545,0,0.5358545,4.738174,78.96941,0.1290968,0.4911305,0.8046687,0,3.880171
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7910977,61.83155,45.64895,0.08985986,0.08985986,0,-1,0,0.08985986,880.3683,0,0,0,0.7910977,0.09458932,0.08985986,0,0,1.330094,3.356604,0.6965083,0,0.6965083,5.39894,89.98215,0.1290185,0.09884585,0.6328781,0,4.147702
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5360258,56.36624,45.8042,0.7562687,0.7562687,0,-1,0,0.7562687,70.87769,0,0,0,0.5360258,0.7960723,0.7562687,0,0,0.6335857,3.983462,0,0.2600465,-0.2600465,5.124827,85.4136,0.1290185,0.8318955,0.4288206,0,4.519487
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1828427,48.35293,44.93623,0.537777,0.537777,0,-1,0,0.537777,33.99973,0,0,0,0.1828427,0.566081,0.537777,0,0,0.9225263,3.723415,0,0.3832383,-0.3832383,4.720858,78.68081,0.1290185,0.5915547,0.1462742,0,3.906258
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,43.22855,43.22855,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,1.348347,3.340177,0,0.3297987,-0.3297987,4.373219,72.88685,0.1290185,0.3446397,0,0,3.340177
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,41.52085,41.52085,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.71479,3.010378,0,0.6462353,-0.6462353,3.692028,61.53368,0.1290185,0.6753159,0,0,3.010378
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432829,2.364143,0,0,0,3.692028,61.53368,0.1290185,0,0,0,2.364143
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432829,2.364143,0,0,0,3.692028,61.53368,0.1290185,0,0,0,2.364143
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432829,2.364143,0,0,0,3.692028,61.53368,0.1290185,0,0,0,2.364143
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,35.8262,35.8262,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,2.432829,2.364143,0,0.1711774,-0.1711774,3.511591,58.5264,0.1290185,0.1788803,0,0,2.364143
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.07115,35.07115,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.623026,2.192966,0,0.1297804,-0.1297804,3.374791,56.2464,0.1290185,0.1356205,0,0,2.192966
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,34.29493,34.29493,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.767226,2.063185,0,0.1104673,-0.1104673,3.258348,54.30569,0.1290185,0.1154383,0,0,2.063185
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889968,1.952718,0,0,0,3.258348,54.30569,0.1290185,0,0,0,1.952718
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.16588,33.16588,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.889968,1.952718,0,0.1706555,-0.1706555,3.078461,51.30758,0.1290185,0.178335,0,0,1.952718
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,32.60841,32.60841,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,3.079585,1.782062,0,0.2986204,-0.2986204,2.763688,46.06137,0.1290185,0.3120583,0,0,1.782062
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.411386,1.483442,0,0,0,2.763688,46.06137,0.1290185,0,0,0,1.483442
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05556069,32.79527,31.85336,0.01856448,0.01856448,0,0,0,0.01856448,299.285,0,0,0,0.05556069,0.01954155,0.01856448,0,0,3.411386,1.483442,0.03601914,0,0.03601914,2.797858,46.63088,0.1290145,0.02042092,0.04444855,0,1.539003
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3615413,37.8795,31.55698,0.2731199,0.2731199,0,0,0,0.2731199,132.3746,0,0,0,0.3615413,0.2874946,0.2731199,0,0,3.375366,1.515859,0.07404673,0,0.07404673,2.868105,47.80166,0.1290061,0.3004318,0.2892331,0,1.877401
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7067395,45.73499,32.74954,0,0,0,0,0,0,0,0,0,0,0.7067395,0,0,0,0,3.30132,1.582501,0.7067395,0,0.7067395,3.538577,58.97617,0.1289268,0,0.5653916,0,2.289241
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9710084,54.65587,35.74153,0.634733,0.634733,0,-1,0,0.634733,152.979,0,0,0,0.9710084,0.6681399,0.634733,0,0,2.59458,2.218567,0.3028685,0,0.3028685,3.825903,63.76493,0.1288928,0.6982062,0.7768068,0,3.189575
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.084028,60.7248,38.7194,0,0,0,-1,0,0,0,0,0,0,1.084028,0,0,0,0,2.291712,2.491148,1.084028,0,1.084028,4.854303,80.90488,0.1287713,0,0.8672226,0,3.575177
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.428197,72.54895,41.00573,0.1352802,0.1352802,0,-1,0,0.1352802,1055.733,0.0781134,0,0,1.428197,0.1424002,0.1352802,0,0,1.207683,3.466774,1.207683,0,1.207683,6.000012,100,0.1286363,0.1488082,1.142558,0,4.894971
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.471158,76.21906,42.82632,0,0,0,-1,0,0,0,1.471158,0,0,1.471158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286363,0,1.176926,0,6.024847
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.426161,77.34401,44.69631,0.9975058,0.9975058,0,-1,0,0.9975058,142.9727,0.3761545,0,0,1.426161,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1286363,1.097256,1.140929,0,5.97985
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.237537,73.0377,45.60661,0,0,0,-1,0,0,0,1.237537,0,0,1.237537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286363,0,0.9900299,0,5.791226
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.037163,67.91665,45.76891,0.5525957,0.5525957,0,-1,0,0.5525957,187.6893,0.455483,0,0,1.037163,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1286363,0.6078553,0.8297302,0,5.590852
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6606821,59.24199,45.9665,0.5903041,0.5903041,0,-1,0,0.5903041,111.9223,0.03930941,0,0,0.6606821,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1286363,0.6493344,0.5285457,0,5.214371
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2642325,50.04135,45.04914,0.08458395,0.08458395,0,-1,0,0.08458395,312.3908,0.1751967,0,0,0.2642325,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1286363,0.09304235,0.211386,0,4.817922
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,43.34851,43.34851,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1286363,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,41.59848,41.59848,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1286363,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,39.83434,39.83434,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1286363,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1286363,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,36.79295,36.79295,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1286363,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.86149,35.86149,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1286363,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.10643,35.10643,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1286363,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,34.3161,34.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1286363,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,33.65984,33.65984,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1286363,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.14471,33.14471,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1286363,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,32.56607,32.56607,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1286363,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.09328,32.09328,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1286363,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01983803,32.14601,31.81102,0.1855711,0.1855711,0,0,0,0.1855711,10.69026,0,0,0,0.01983803,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1754999,-0.1754999,3.415301,56.92156,0.1286363,0.2041282,0.01587043,0,2.296954
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3171585,37.03209,31.51464,0.7222613,0.7222613,0,0,0,0.7222613,43.91188,0,0,0,0.3171585,0.760275,0.7222613,0,0,2.724525,2.101616,0,0.4431165,-0.4431165,2.948215,49.13681,0.1286363,0.7944874,0.2537268,0,2.418775
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6684307,44.97126,32.74954,0,0,0,0,0,0,0,0,0,0,0.6684307,0,0,0,0,3.216877,1.6585,0.6684307,0,0.6684307,3.582344,59.70561,0.1285617,0,0.5347446,0,2.326931
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.106704,57.82922,35.80503,0,0,0,-1,0,0,0,0,0,0,1.106704,0,0,0,0,2.548446,2.260087,1.106704,0,1.106704,4.632255,77.20409,0.1284383,0,0.8853628,0,3.366791
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.06474,60.38079,38.81819,0.4786741,0.4786741,0,-1,0,0.4786741,222.4352,0,0,0,1.06474,0.5038674,0.4786741,0,0,1.441743,3.256121,0.5608721,0,0.5608721,5.164345,86.07224,0.1283759,0.5265415,0.8517917,0,4.32086
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.380792,71.34673,41.11863,0.6646158,0.6646158,0,-1,0,0.6646158,207.7579,0,0,0,1.380792,0.6995955,0.6646158,0,0,0.8808704,3.760906,0.6811964,0,0.6811964,5.810585,96.84288,0.1283001,0.7310773,1.104633,0,5.141697
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.394391,74.09815,42.94628,0.7760049,0.7760049,0,-1,0,0.7760049,179.6884,0.3778698,0,0,1.394391,0.8168472,0.7760049,0,0,0.1996741,4.373982,0.1996741,0,0.1996741,6.000012,100,0.1282779,0.8536053,1.115513,0,5.768373
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.176318,70.33652,44.77393,0.4450492,0.4450492,0,-1,0,0.4450492,264.3119,0.7078449,0,0,1.176318,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1282779,0.4895541,0.9410542,0,5.730007
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8750397,63.88488,45.72657,0,0,0,-1,0,0,0,0.8750397,0,0,0.8750397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282779,0,0.7000318,0,5.428729
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6912243,59.83469,45.88887,0.9741681,0.9741681,0,-1,0,0.9741681,70.95535,0,1.110223E-16,0,0.6912243,1.02544,0.9741681,0,0,0,4.553689,0,0.3342158,-0.3342158,5.647717,94.12844,0.1282779,1.071585,0.5529795,0,5.244913
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2957407,51.69255,46.04412,0,0,0,-1,0,0,0,0,0,0,0.2957407,0,0,0,0,0.3713508,4.219473,0.2957407,0,0.2957407,5.928282,98.8045,0.1282451,0,0.2365925,0,4.515214
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2112881,49.10132,45.13382,0.4833294,0.4833294,0,-1,0,0.4833294,43.71513,0,0,0,0.2112881,0.5087678,0.4833294,0,0,0.07561018,4.48564,0,0.2974797,-0.2974797,5.614711,93.57832,0.1282451,0.5316623,0.1690305,0,4.696928
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,43.42613,43.42613,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4061432,4.18816,0,1.241977,-1.241977,4.305552,71.75906,0.1282451,1.297866,0,0,4.18816
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,41.6761,41.6761,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.786117,2.946183,0,1.02814,-1.02814,3.221798,53.69652,0.1282451,1.074406,0,0,2.946183
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,39.89079,39.89079,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.928495,1.918043,0,1.163397,-1.163397,1.99547,33.25776,0.1282451,1.21575,0,0,1.918043
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,38.3454,38.3454,0.9208012,0.7169142,0,-1,0,0.7169142,0,0,0.2038871,0.2959672,0,0.7546465,0.7169142,0,0,4.221159,0.7546465,0,0.7546465,-0.7546465,1.200002,20,0.1282451,1.012881,0,0,0.7546465
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.83529,36.83529,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282451,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.88266,35.88266,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282451,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.10643,35.10643,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282451,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,34.29493,34.29493,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282451,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,33.63867,33.63867,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282451,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.10237,33.10237,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282451,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,32.55196,32.55196,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282451,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.05094,32.05094,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1283747,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02839797,32.23436,31.75456,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.55292,0,0,0,0.02839797,0,0,1.452632,1.38,3.679654,1.242,1.408398,0,1.408398,3.845309,64.08836,0.128524,0.151987,0.02271837,1.7,1.270398
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1844592,34.59851,31.43702,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.18728,0,0,0,0.1844592,0,0,1.108544,1.053116,2.271256,2.509558,1.237576,0,1.237576,5.019376,83.65611,0.1287204,0.6506021,0.1475674,1.7,2.694017
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5297806,42.20409,32.68603,0.5508182,0.5508182,0,0,0,0.5508182,96.18066,0,1.110223E-16,0,0.5297806,0.5798087,0.5508182,0,0,1.033681,3.623376,0,0.05002801,-0.05002801,4.966642,82.7772,0.1287204,0.6059,0.4238245,0,4.153157
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.116511,58.08416,35.8262,0.4344673,0.4344673,0,-1,0,0.4344673,256.9838,0,0,0,1.116511,0.457334,0.4344673,0,0,1.089267,3.573348,0.6591768,0,0.6591768,5.591992,93.19968,0.1286473,0.4779141,0.8932087,0,4.689859
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.02052,59.41148,38.8817,0.6048128,0.6048128,0,-1,0,0.6048128,168.7332,0,0,0,1.02052,0.636645,0.6048128,0,0,0.4300908,4.166607,0.383875,0,0.383875,5.956168,99.26926,0.1286047,0.6652941,0.816416,0,5.187127
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.128017,64.75512,41.20331,0.534978,0.534978,0,-1,0,0.534978,210.853,0.5186669,0,0,1.128017,0.5631347,0.534978,0,0,0.04621581,4.512094,0.04621581,0,0.04621581,6.000012,100,0.1285996,0.5884758,0.9024139,0,5.640112
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.172964,68.15723,43.06625,0.4765639,0.4765639,0,-1,0,0.4765639,246.1294,0.6713175,0,0,1.172964,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1285996,0.5242203,0.938371,0,5.726653
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.323849,74.57502,44.89389,0.2901636,0.2901636,0,-1,0,0.2901636,456.2422,1.018413,0,0,1.323849,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1285996,0.3191799,1.059079,0,5.877538
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6959504,59.8465,45.8042,0.5499987,0.5499987,0,-1,0,0.5499987,126.5367,0.1170044,0,0,0.6959504,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1285996,0.6049986,0.5567603,0,5.24964
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7048706,60.22598,45.9665,0.2175288,0.2175288,0,-1,0,0.2175288,324.0356,0.4758929,0,0,0.7048706,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1285996,0.2392817,0.5638965,0,5.25856
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3075377,52.00772,46.12174,0.3007623,0.3007623,0,-1,0,0.3007623,102.2527,0,0,0,0.3075377,0.3165919,0.3007623,0,0,0,4.553689,0,0.009054185,-0.009054185,5.990468,99.84093,0.1285996,0.3308386,0.2460302,0,4.861227
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1506747,48.02098,45.21144,0,0,0,-1,0,0,0,0.1406145,0,0,0.1506747,0,0,0,0,0.01006021,4.544635,0.01006021,0,0.01006021,6.000012,100,0.1285985,0,0.1205398,0,4.69531
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,43.46141,43.46141,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1285985,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,41.76078,41.76078,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1285985,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1285985,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,38.40185,38.40185,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1285985,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1285985,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.90383,35.90383,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1285985,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.10643,35.10643,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1285985,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,34.29493,34.29493,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1285985,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,33.6175,33.6175,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1285985,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.0812,33.0812,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1285985,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,32.48845,32.48845,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1285985,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.99449,31.99449,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1285985,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04264936,32.39824,31.67694,0,0,0,0,0,0,0,0,0,0,0.04264936,0,0,0,0,2.706863,2.117512,0.04264936,0,0.04264936,3.472517,57.87517,0.1285938,0,0.03411949,0,2.160162
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2673391,35.98022,31.35939,0.618488,0.618488,0,0,0,0.618488,43.22461,0,0,0,0.2673391,0.65104,0.618488,0,0,2.664213,2.155897,0,0.383701,-0.383701,3.068061,51.13425,0.1285938,0.6803368,0.2138712,0,2.423236
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.433958,40.33518,32.62958,0,0,0,0,0,0,0,0,0,0,0.433958,0,0,0,0,3.090548,1.772196,0.433958,0,0.433958,3.479749,57.99571,0.1285457,0,0.3471664,0,2.206154
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9229413,53.68848,35.8262,1.159623,1.159623,0,-1,0,1.159623,79.58978,0,0,0,0.9229413,1.220656,1.159623,0,0,2.65659,2.162758,0,0.2977143,-0.2977143,3.165931,52.76541,0.1285457,1.275585,0.7383531,0,3.085699
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.038061,59.88948,38.93815,0.3006704,0.3006704,0,-1,0,0.3006704,345.2489,0,0,0,1.038061,0.3164952,0.3006704,0,0,2.987384,1.865044,0.7215663,0,0.7215663,3.850469,64.17435,0.1284658,0.3307375,0.8304492,0,2.903105
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4852836,50.47563,41.28093,1.040393,1.040393,0,-1,0,1.040393,46.64428,0,0,0,0.4852836,1.09515,1.040393,0,0,2.265817,2.514453,0,0.6098665,-0.6098665,3.207613,53.46011,0.1284658,1.144432,0.3882269,0,2.999737
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9032624,61.58993,43.14387,1.517385,1.38,0,-1,0,1.38,65.4538,0,0.1373854,0.2891239,0.9032624,1.452632,1.38,0,0,2.943447,1.904587,0,0.5493692,-0.5493692,2.628527,43.8087,0.1284658,1.669124,0.7226099,0,2.807849
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.97967,65.58939,45.01386,0.7438105,0.7438105,0,-1,0,0.7438105,131.7096,0,0,0,0.97967,0.7829585,0.7438105,0,0,3.553857,1.355218,0.1967116,0,0.1967116,2.815144,46.91898,0.128444,0.8181916,0.7837361,0,2.334888
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6334105,58.64185,45.9665,0.8892797,0.8892797,0,-1,0,0.8892797,71.22737,0,0,0,0.6334105,0.9360839,0.8892797,0,0,3.357145,1.532258,0,0.3026733,-0.3026733,2.496099,41.60156,0.128444,0.9782076,0.5067284,0,2.165669
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5198099,56.32621,46.08646,0.5141419,0.5141419,0,-1,0,0.5141419,101.1024,0,0,0,0.5198099,0.5412019,0.5141419,0,0,3.693449,1.229585,0,0.02139203,-0.02139203,2.47355,41.22574,0.128444,0.565556,0.415848,0,1.749395
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5178184,56.45081,46.2417,0.7733766,0.7733766,0,-1,0,0.7733766,66.95553,0,0,0,0.5178184,0.8140807,0.7733766,0,0,3.717218,1.208193,0,0.2962623,-0.2962623,2.161262,36.02095,0.128444,0.8507143,0.4142547,0,1.726011
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2788472,50.57587,45.28906,0,0,0,-1,0,0,0,0,0,0,0.2788472,0,0,0,0,4.046398,0.9119306,0.2788472,0,0.2788472,2.425799,40.42991,0.1284132,0,0.2230778,0,1.190778
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,43.54609,43.54609,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,3.767551,1.162893,0,0.7106707,-0.7106707,1.676687,27.94472,0.1284132,0.7426508,0,0,1.162893
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,41.79606,41.79606,0.6155305,0.4296113,0,-1,0,0.4296113,0,0,0.1859192,0.2474722,0,0.4522224,0.4296113,0,0,4.557185,0.4522224,0,0.4522224,-0.4522224,1.200002,20,0.1284132,0.6770835,0,0,0.4522224
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.98958,39.98958,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,38.42302,38.42302,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,36.85646,36.85646,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.88266,35.88266,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.08527,35.08527,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,34.27376,34.27376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.04591,33.04591,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,32.44611,32.44611,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.93098,31.93098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284132,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1011888,33.33447,31.61343,0,0,0,0,0,0,0,0,0,0,0.1011888,0,0,0,0,5.059654,0,0.1011888,0,0.1011888,1.295999,21.59993,0.128402,0,0.08095104,0,0.1011888
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4322876,38.9037,31.29589,0,0,0,0,0,0,0,0,0,0,0.4322876,0,0,0,0,4.958466,0.09106991,0.4322876,0,0.4322876,1.706103,28.43499,0.1283543,0,0.3458301,0,0.5233576
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6666983,44.73798,32.56607,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,103.2941,0,0,0,0.6666983,0,0,1.054563,1.001835,4.526178,0.4801288,1.668533,0,1.668533,3.289012,54.81676,0.1285025,0.7099809,0.5333586,1.7,1.146827
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.054938,56.65345,35.8262,0.7507489,0.7507489,0,-1,0,0.7507489,140.518,0,0,0,1.054938,0.790262,0.7507489,0,0,2.857645,1.981808,0.2646757,0,0.2646757,3.540105,59.00164,0.1284733,0.8258238,0.8439502,0,3.036746
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8221322,55.05939,39.00166,1.046994,1.046994,0,-1,0,1.046994,78.52307,0,2.220446E-16,0,0.8221322,1.102099,1.046994,0,0,2.592969,2.220016,0,0.2799672,-0.2799672,3.244994,54.08313,0.1284733,1.151694,0.6577057,0,3.042149
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9694253,61.08688,41.35855,1.021853,1.021853,0,-1,0,1.021853,94.8693,0,0,0,0.9694253,1.075635,1.021853,0,0,2.904044,1.940049,0,0.10621,-0.10621,3.133039,52.21721,0.1284733,1.124039,0.7755402,0,2.909475
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.223601,69.73866,43.26383,0.6223574,0.6223574,0,-1,0,0.6223574,196.6075,0,0,0,1.223601,0.655113,0.6223574,0,0,3.022055,1.833839,0.5684881,0,0.5684881,3.672354,61.20578,0.1284106,0.6845931,0.9788809,0,3.057441
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.145486,69.95798,45.13382,0.6863282,0.6863282,0,-1,0,0.6863282,166.9007,0,0,0,1.145486,0.7224507,0.6863282,0,0,2.453567,2.345479,0.4230354,0,0.4230354,4.073681,67.89454,0.128364,0.754961,0.9163889,0,3.490965
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.229623,73.36607,46.04412,0.3025156,0.3025156,0,-1,0,0.3025156,406.4659,0,0,0,1.229623,0.3184374,0.3025156,0,0,2.030531,2.726211,0.9111852,0,0.9111852,4.938107,82.30162,0.1282637,0.3327671,0.9836981,0,3.955833
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.011171,67.72748,46.16408,0,0,0,-1,0,0,0,0,0,0,1.011171,0,0,0,0,1.119346,3.546277,1.011171,0,1.011171,5.897388,98.2896,0.1281526,0,0.8089365,0,4.557448
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6822231,60.10959,46.31932,0.8752858,0.8752858,0,-1,0,0.8752858,77.94289,0,1.110223E-16,0,0.6822231,0.9213535,0.8752858,0,0,0.1081756,4.456331,0,0.2391304,-0.2391304,5.645322,94.08852,0.1281526,0.9628144,0.5457785,0,5.138554
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2932081,50.93904,45.36669,0.4800315,0.4800315,0,-1,0,0.4800315,61.08101,0,0,0,0.2932081,0.5052963,0.4800315,0,0,0.373876,4.2172,0,0.2120883,-0.2120883,5.421762,90.36251,0.1281526,0.5280347,0.2345665,0,4.510408
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6095297,4.005112,0,0,0,5.421762,90.36251,0.1281526,0,0,0,4.005112
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,41.8384,41.8384,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.6095297,4.005112,0,0.1794879,-0.1794879,5.232564,87.20924,0.1281526,0.1875649,0,0,4.005112
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.01075,40.01075,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.8089607,3.825624,0,0.2363289,-0.2363289,4.983452,83.05737,0.1281526,0.2469637,0,0,3.825624
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,38.44419,38.44419,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.071548,3.589295,0,0.8845352,-0.8845352,4.05107,67.5177,0.1281526,0.9243393,0,0,3.589295
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.87763,36.87763,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.054365,2.70476,0,0.2311623,-0.2311623,3.807404,63.4566,0.1281526,0.2415646,0,0,2.70476
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.86149,35.86149,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.311212,2.473598,0,0.1176079,-0.1176079,3.683434,61.39044,0.1281526,0.1229002,0,0,2.473598
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.07115,35.07115,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.441888,2.35599,0,0.1522922,-0.1522922,3.522904,58.71495,0.1281526,0.1591454,0,0,2.35599
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,34.25259,34.25259,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.611101,2.203698,0,0.1132881,-0.1132881,3.403488,56.72468,0.1281526,0.118386,0,0,2.203698
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,33.56105,33.56105,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.736977,2.09041,0,0.02988607,-0.02988607,3.371985,56.19964,0.1281526,0.03123094,0,0,2.09041
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.00358,33.00358,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.770184,2.060524,0,0.08050623,-0.08050623,3.287124,54.78529,0.1281526,0.08412901,0,0,2.060524
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,32.41082,32.41082,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.859635,1.980017,0,0.08563748,-0.08563748,3.196854,53.2808,0.1281526,0.08949117,0,0,1.980017
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.87453,31.87453,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.954788,1.89438,0,0.08176748,-0.08176748,3.110664,51.84429,0.1281526,0.08544702,0,0,1.89438
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02908329,32.04781,31.55698,0.05247307,0.05247307,0,0,0,0.05247307,55.42517,0,0,0,0.02908329,0.05523481,0.05247307,0,0,3.04564,1.812613,0,0.02615152,-0.02615152,3.083098,51.38486,0.1281526,0.05772038,0.02326663,0,1.841696
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2546956,35.58885,31.19709,0.1214868,0.1214868,0,0,0,0.1214868,209.6488,0,0,0,0.2546956,0.1278808,0.1214868,0,0,3.074698,1.786461,0.1268148,0,0.1268148,3.203405,53.38997,0.1281387,0.1336355,0.2037565,0,2.041157
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6545802,44.46033,32.53078,0.9231111,0.9231111,0,0,0,0.9231111,70.91022,0,0,0,0.6545802,0.9716959,0.9231111,0,0,2.947883,1.900594,0,0.3171157,-0.3171157,2.869135,47.81882,0.1281387,1.015422,0.5236641,0,2.555174
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.005511,55.5275,35.8262,0.5974646,0.5974646,0,-1,0,0.5974646,168.2964,0,0,0,1.005511,0.6289101,0.5974646,0,0,3.300234,1.583479,0.3766012,0,0.3766012,3.226411,53.7734,0.1280974,0.6572111,0.8044091,0,2.58899
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.16174,62.99479,39.03695,0.7595764,0.7595764,0,-1,0,0.7595764,152.9458,0,0,0,1.16174,0.7995542,0.7595764,0,0,2.923633,1.92242,0.3621859,0,0.3621859,3.57001,59.50005,0.1280576,0.8355341,0.929392,0,3.08416
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.324271,70.1815,41.43618,0.2773331,0.2773331,0,-1,0,0.2773331,477.502,0,0,0,1.324271,0.2919295,0.2773331,0,0,2.561447,2.248387,1.032341,0,1.032341,4.549375,75.82277,0.1279445,0.3050664,1.059417,0,3.572658
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.266769,71.01278,43.34851,0.2815336,0.2815336,0,-1,0,0.2815336,449.9529,0,0,0,1.266769,0.2963512,0.2815336,0,0,1.529105,3.177494,0.9704174,0,0.9704174,5.469994,91.16638,0.1278384,0.309687,1.013415,0,4.444263
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.046265,67.48438,45.21144,0,0,0,-1,0,0,0,0.4875766,0,0,1.046265,0,0,0,0,0.558688,4.050869,0.558688,0,0.558688,6.000012,100,0.1277774,0,0.8370117,0,5.097134
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.035241,68.33782,46.16408,0.09762705,0.09762705,0,-1,0,0.09762705,1060.404,0.9324761,0,0,1.035241,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1277774,0.1073898,0.8281931,0,5.58893
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7253056,61.03957,46.28404,0.6822093,0.6822093,0,-1,0,0.6822093,106.3172,0.007190608,0,0,0.7253056,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1277774,0.7504302,0.5802445,0,5.278995
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3110687,52.37192,46.404,0.317565,0.317565,0,-1,0,0.317565,97.95433,0,0,0,0.3110687,0.3342789,0.317565,0,0,0,4.553689,0,0.02321027,-0.02321027,5.975546,99.59224,0.1277774,0.3493215,0.2488549,0,4.864758
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2192411,49.5811,45.45136,0.3499173,0.3499173,0,-1,0,0.3499173,62.6551,0,0,0,0.2192411,0.368334,0.3499173,0,0,0.02578919,4.530478,0,0.149093,-0.149093,5.818388,96.97295,0.1277774,0.3849091,0.1753929,0,4.74972
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,43.66605,43.66605,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.191448,4.381386,0,0.2088237,-0.2088237,5.598269,93.3043,0.1277774,0.2182208,0,0,4.381386
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,41.91602,41.91602,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4234744,4.172562,0,0.113749,-0.113749,5.478367,91.30593,0.1277774,0.1188677,0,0,4.172562
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5498621,4.058813,0,0,0,5.478367,91.30593,0.1277774,0,0,0,4.058813
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,38.46536,38.46536,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5498621,4.058813,0,0.1755791,-0.1755791,5.29329,88.22133,0.1277774,0.1834802,0,0,4.058813
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.87763,36.87763,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7449501,3.883234,0,0.10063,-0.10063,5.187217,86.45345,0.1277774,0.1051584,0,0,3.883234
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.86149,35.86149,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8567612,3.782604,0,0.05732196,-0.05732196,5.126794,85.4464,0.1277774,0.05990145,0,0,3.782604
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.07115,35.07115,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9204522,3.725282,0,0.1701143,-0.1701143,4.947478,82.4578,0.1277774,0.1777694,0,0,3.725282
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,34.23848,34.23848,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.109468,3.555168,0,0.06167431,-0.06167431,4.882468,81.3743,0.1277774,0.06444965,0,0,3.555168
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,33.51871,33.51871,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.177995,3.493493,0,0.09832608,-0.09832608,4.778823,79.64689,0.1277774,0.1027508,0,0,3.493493
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.94712,32.94712,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.287246,3.395167,0,0.02513206,-0.02513206,4.752331,79.20537,0.1277774,0.02626301,0,0,3.395167
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,32.34732,32.34732,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.315171,3.370035,0,0.2297512,-0.2297512,4.510152,75.16905,0.1277774,0.24009,0,0,3.370035
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.7969,31.7969,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.57045,3.140284,0,0.097357,-0.097357,4.407529,73.45867,0.1277774,0.1017381,0,0,3.140284
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04425485,32.20577,31.45819,0.07033569,0.07033569,0,0,0,0.07033569,62.91948,0,0,0,0.04425485,0.07403757,0.07033569,0,0,1.678624,3.042927,0,0.02978272,-0.02978272,4.376135,72.93544,0.1277774,0.07736926,0.03540388,0,3.087182
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3466773,37.13303,31.0983,0.379284,0.379284,0,0,0,0.379284,91.4031,0,5.551115E-17,0,0.3466773,0.3992463,0.379284,0,0,1.711716,3.013144,0,0.05256897,-0.05256897,4.320723,72.0119,0.1277774,0.4172124,0.2773419,0,3.359822
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7602761,46.50568,32.46728,0.73866,0.73866,0,0,0,0.73866,102.9264,0,0,0,0.7602761,0.7775368,0.73866,0,0,1.770126,2.960575,0,0.01726068,-0.01726068,4.302528,71.70866,0.1277774,0.812526,0.6082209,0,3.720851
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.002414,55.4332,35.80503,0.7223108,0.7223108,0,-1,0,0.7223108,138.7788,0,0,0,1.002414,0.7603272,0.7223108,0,0,1.789305,2.943315,0.2420871,0,0.2420871,4.532192,75.53639,0.127751,0.7945419,0.8019314,0,3.945729
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.065143,60.67231,39.05811,0.6171448,0.6171448,0,-1,0,0.6171448,172.5921,0,0,0,1.065143,0.6496261,0.6171448,0,0,1.547218,3.161193,0.4155169,0,0.4155169,4.926386,82.10628,0.1277057,0.6788593,0.8521144,0,4.226336
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.074938,63.81664,41.52085,1.39456,1.38,0,-1,0,1.38,77.89404,0,0.01455946,0.1540154,1.074938,1.452632,1.38,0,0,1.131701,3.535158,0,0.3776939,-0.3776939,4.528262,75.47088,0.1277057,1.534015,0.8599501,0,4.610096
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9934017,64.06702,43.42613,0.5442771,0.5442771,0,-1,0,0.5442771,182.5176,0,0,0,0.9934017,0.5729233,0.5442771,0,0,1.551361,3.157464,0.4204784,0,0.4204784,4.927163,82.11922,0.1276599,0.5987048,0.7947214,0,4.150866
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8392597,62.54196,45.28906,0,0,0,-1,0,0,0,0,0,0,0.8392597,0,0,0,0,1.130882,3.535895,0.8392597,0,0.8392597,5.723354,95.38905,0.1275685,0,0.6714078,0,4.375154
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7283191,61.0607,46.2417,0,0,0,-1,0,0,0,0.4366965,0,0,0.7283191,0,0,0,0,0.2916226,4.291229,0.2916226,0,0.2916226,6.000012,100,0.1275368,0,0.5826553,0,5.019547
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.669758,59.87845,46.36166,0,0,0,-1,0,0,0,0.669758,0,0,0.669758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275368,0,0.5358064,0,5.223447
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4510206,55.30544,46.48162,1.061968,1.061968,0,-1,0,1.061968,42.47027,0,2.220446E-16,0,0.4510206,1.117861,1.061968,0,0,0,4.553689,0,0.6668403,-0.6668403,5.297101,88.28484,0.1275368,1.168165,0.3608165,0,5.00471
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2572049,50.39984,45.52899,0.7083625,0.7083625,0,-1,0,0.7083625,36.30979,0,1.110223E-16,0,0.2572049,0.7456447,0.7083625,0,0,0.7409337,3.886849,0,0.4884398,-0.4884398,4.78224,79.70383,0.1275368,0.7791987,0.2057639,0,4.144053
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,43.70134,43.70134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283645,3.398409,0,0,0,4.78224,79.70383,0.1275368,0,0,0,3.398409
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,41.95836,41.95836,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.283645,3.398409,0,0.1960741,-0.1960741,4.57556,76.25917,0.1275368,0.2048974,0,0,3.398409
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,40.08837,40.08837,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.501505,3.202335,0,0.8320316,-0.8320316,3.698521,61.6419,0.1275368,0.869473,0,0,3.202335
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,38.47947,38.47947,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.425984,2.370303,0,0.5460498,-0.5460498,3.122934,52.0488,0.1275368,0.5706221,0,0,2.370303
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.87763,36.87763,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.032706,1.824253,0,0.04160903,-0.04160903,3.079074,51.3178,0.1275368,0.04348144,0,0,1.824253
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.86149,35.86149,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.078938,1.782644,0,0.006950296,-0.006950296,3.071748,51.1957,0.1275368,0.00726306,0,0,1.782644
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.04998,35.04998,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.086661,1.775694,0,0.06212309,-0.06212309,3.006265,50.10431,0.1275368,0.06491863,0,0,1.775694
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,34.2173,34.2173,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.155687,1.713571,0,0.1280585,-0.1280585,2.871279,47.85456,0.1275368,0.1338211,0,0,1.713571
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,33.48342,33.48342,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.297974,1.585512,0,0.1486128,-0.1486128,2.714628,45.2437,0.1275368,0.1553004,0,0,1.585512
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.90479,32.90479,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.463099,1.4369,0,0.2466188,-0.2466188,2.454668,40.91106,0.1275368,0.2577167,0,0,1.4369
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,32.29086,32.29086,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.73712,1.190281,0,0.09290702,-0.09290702,2.356736,39.27885,0.1275368,0.09708784,0,0,1.190281
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,31.71222,31.71222,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.84035,1.097374,0,0.2927016,-0.2927016,2.048201,34.13662,0.1275368,0.3058732,0,0,1.097374
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04291349,32.08378,31.35939,0.08556791,0.08556791,0,0,0,0.08556791,50.15139,0,0,0,0.04291349,0.09007148,0.08556791,0,0,4.165575,0.804672,0,0.04715798,-0.04715798,1.998492,33.30814,0.1275368,0.0941247,0.0343308,0,0.8475855
