Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4143403,38.26255,30.99951,0.209586,0.209586,0,0,0,0.209586,197.6946,0,0,0,0.4143403,0.2206168,0.209586,0,0,4.217972,0.757514,0.1937235,0,0.1937235,2.182275,36.37117,0.1275157,0.2305446,0.3314722,0,1.171854
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7025933,45.25971,32.38966,0.5941092,0.5941092,0,0,0,0.5941092,118.26,0,0,0,0.7025933,0.6253781,0.5941092,0,0,4.024249,0.9318651,0.07721527,0,0.07721527,2.255527,37.59205,0.1275073,0.6535201,0.5620747,0,1.634458
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6908522,48.7016,35.7627,0,0,0,-1,0,0,0,0,0,0,0.6908522,0,0,0,0,3.947033,1.001359,0.6908522,0,0.6908522,2.910927,48.51536,0.1274323,0,0.5526818,0,1.692211
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6595771,51.6753,39.07928,0,0,0,-1,0,0,0,0,0,0,0.6595771,0,0,0,0,3.256181,1.623126,0.6595771,0,0.6595771,3.536657,58.94417,0.1273607,0,0.5276617,0,2.282703
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9744004,61.43335,41.55614,0.516938,0.516938,0,-1,0,0.516938,188.4946,0,0,0,0.9744004,0.5441453,0.516938,0,0,2.596604,2.216745,0.4302551,0,0.4302551,3.944833,65.74709,0.127314,0.5686318,0.7795203,0,3.191146
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.412513,75.30326,43.46141,0.4831437,0.4831437,0,-1,0,0.4831437,292.3588,0,0,0,1.412513,0.5085723,0.4831437,0,0,2.166349,2.603975,0.9039406,0,0.9039406,4.802386,80.03961,0.1272162,0.5314581,1.13001,0,4.016488
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.268969,73.61497,45.36669,0.5572446,0.5572446,0,-1,0,0.5572446,227.7221,0,0,0,1.268969,0.5865732,0.5572446,0,0,1.262408,3.417521,0.6823959,0,0.6823959,5.449764,90.82922,0.1271424,0.612969,1.015175,0,4.686491
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.246834,74.15013,46.28404,0.5583856,0.5583856,0,-1,0,0.5583856,223.2926,0.07904704,0,0,1.246834,0.5877743,0.5583856,0,0,0.5800124,4.031678,0.5800124,0,0.5800124,6.000012,100,0.1270797,0.6142241,0.997467,0,5.278512
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9925733,67.54281,46.404,0,0,0,-1,0,0,0,0.9925733,0,0,0.9925733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270797,0,0.7940587,0,5.546262
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5047911,56.4705,46.51691,0.7785548,0.7785548,0,-1,0,0.7785548,64.83693,0,1.110223E-16,0,0.5047911,0.8195314,0.7785548,0,0,0,4.553689,0,0.3147403,-0.3147403,5.668247,94.47059,0.1270797,0.8564103,0.4038329,0,5.05848
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2226203,49.72635,45.52899,0.06000447,0.06000447,0,-1,0,0.06000447,371.0062,0,0,0,0.2226203,0.0631626,0.06000447,0,0,0.3497115,4.238949,0.1594577,0,0.1594577,5.819521,96.99183,0.1270625,0.06600492,0.1780962,0,4.461569
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,43.70134,43.70134,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1902538,4.382461,0,1.452632,-1.452632,4.288313,71.47175,0.1270625,1.560757,0,0,4.382461
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,41.91602,41.91602,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.804289,2.929829,0,0.7519147,-0.7519147,3.495726,58.26198,0.1270625,0.7857509,0,0,2.929829
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,40.0672,40.0672,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.63975,2.177914,0,1.405712,-1.405712,2.013975,33.56618,0.1270625,1.468969,0,0,2.177914
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,38.46536,38.46536,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.201652,0.7722024,0,0.2215974,-0.2215974,1.780391,29.67312,0.1270625,0.2315693,0,0,0.7722024
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447871,0.550605,0,0,0,1.780391,29.67312,0.1270625,0,0,0,0.550605
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,35.8262,35.8262,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.447871,0.550605,0,0.2258624,-0.2258624,1.542311,25.70514,0.1270625,0.2360262,0,0,0.550605
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.00764,35.00764,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.698829,0.3247426,0,0.05416057,-0.05416057,1.485221,24.75363,0.1270625,0.05659779,0,0,0.3247426
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.17497,34.17497,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.759007,0.2705821,0,0.09484698,-0.09484698,1.385243,23.08735,0.1270625,0.0991151,0,0,0.2705821
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,33.44108,33.44108,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.864393,0.1757351,0,0.01074437,-0.01074437,1.373918,22.89859,0.1270625,0.01122786,0,0,0.1757351
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.84833,32.84833,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.876331,0.1649907,0,0.1286792,-0.1286792,1.238278,20.63793,0.1270625,0.1344698,0,0,0.1649907
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.23441,32.23441,0.1056168,0.03449592,0,-1,0,0.03449592,0,0,0.07112084,0.08168252,0,0.03631149,0.03449592,0,0,5.019308,0.03631149,0,0.03631149,-0.03631149,1.200002,20,0.1270625,0.1161784,0,0,0.03631149
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.6346,31.6346,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271971,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01791258,31.56202,31.2606,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.96966,2.220446E-16,0,0,0.01791258,0,0,1.452632,1.38,3.679654,1.242,1.397913,0,1.397913,3.835362,63.92257,0.1273526,0.1796213,0.01433006,1.7,1.259913
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1480775,33.42056,30.90072,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2801.785,2.220446E-16,0,0,0.1480775,0,0,1.452632,1.38,2.281742,2.500121,1.528077,0,1.528077,5.285023,88.08354,0.1274531,0.005813625,0.118462,1.7,2.648199
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1107053,34.2049,32.31203,1.186406,1.186406,0,0,0,1.186406,9.331146,0,2.220446E-16,0,0.1107053,1.248848,1.186406,0,0,0.7536643,3.875391,0,1.138143,-1.138143,4.085315,68.08846,0.1274531,1.305046,0.08856421,0,3.986096
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3749827,42.49067,35.74153,0.1049904,0.1049904,0,-1,0,0.1049904,357.1591,0,0,0,0.3749827,0.1105162,0.1049904,0,0,2.018268,2.737248,0.2644665,0,0.2644665,4.33621,72.27003,0.1274245,0.1154894,0.2999862,0,3.112231
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2476982,43.58977,39.10045,0,0,0,-1,0,0,0,0,0,0,0.2476982,0,0,0,0,1.753801,2.975268,0.2476982,0,0.2476982,4.571198,76.18647,0.1273978,0,0.1981586,0,3.222966
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4136445,49.37987,41.59848,0.6365929,0.6365929,0,-1,0,0.6365929,64.97787,0,0,0,0.4136445,0.6700978,0.6365929,0,0,1.506103,3.198196,0,0.2564533,-0.2564533,4.300872,71.68105,0.1273978,0.7002522,0.3309156,0,3.611841
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1850896,46.97407,43.54609,0,0,0,-1,0,0,0,0,0,0,0.1850896,0,0,0,0,1.791051,2.941743,0.1850896,0,0.1850896,4.476463,74.60757,0.1273779,0,0.1480717,0,3.126833
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3413039,51.93827,45.40903,0.1367441,0.1367441,0,-1,0,0.1367441,249.5931,0,0,0,0.3413039,0.1439412,0.1367441,0,0,1.605961,3.108324,0.1973628,0,0.1973628,4.663698,77.72815,0.1273566,0.1504185,0.2730432,0,3.449628
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3296584,52.65579,46.31932,0,0,0,-1,0,0,0,0,0,0,0.3296584,0,0,0,0,1.408599,3.28595,0.3296584,0,0.3296584,4.976439,82.94049,0.1273211,0,0.2637267,0,3.615609
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2246036,50.70116,46.43929,0.07531067,0.07531067,0,-1,0,0.07531067,298.2361,0,0,0,0.2246036,0.07927439,0.07531067,0,0,1.07894,3.582643,0.1453292,0,0.1453292,5.114311,85.23834,0.1273055,0.08284174,0.1796829,0,3.807246
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2658924,51.6357,46.55925,0.8474033,0.8474033,0,-1,0,0.8474033,31.37732,0,0,0,0.2658924,0.8920035,0.8474033,0,0,0.9336109,3.713439,0,0.6261111,-0.6261111,4.454332,74.23872,0.1273055,0.9321437,0.212714,0,3.979331
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.160727,48.57198,45.56427,0.6164393,0.6164393,0,-1,0,0.6164393,26.07345,0,0,0,0.160727,0.6488835,0.6164393,0,0,1.62929,3.087328,0,0.4881564,-0.4881564,3.93977,65.6627,0.1273055,0.6780832,0.1285816,0,3.248055
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,43.70134,43.70134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.171686,2.599172,0,0,0,3.93977,65.6627,0.1273055,0,0,0,2.599172
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,41.91602,41.91602,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.171686,2.599172,0,0.2780167,-0.2780167,3.646714,60.77845,0.1273055,0.2905275,0,0,2.599172
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.05309,40.05309,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.480593,2.321155,0,1.393412,-1.393412,2.177929,36.29874,0.1273055,1.456116,0,0,2.321155
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,38.44419,38.44419,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0.03379053,0,0.8757377,0.8319508,0,0,4.02883,0.9277424,0,0.8757377,-0.8757377,1.25482,20.91363,0.1273055,0.9151458,0,0,0.9277424
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,36.83529,36.83529,0.1029766,0.04940454,0,-1,0,0.04940454,0,0,0.05357209,0.06386976,0,0.05200478,0.04940454,0,0,5.001871,0.05200478,0,0.05200478,-0.05200478,1.200002,20,0.1273055,0.1132743,0,0,0.05200478
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,35.80503,35.80503,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273055,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.98647,34.98647,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273055,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.13968,34.13968,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273055,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,33.39875,33.39875,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273055,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.80599,32.80599,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273055,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.1709,32.1709,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273055,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,31.55698,31.55698,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274734,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.0243127,31.5851,31.17593,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.91036,0,0,0,0.0243127,0,0,1.452632,1.38,3.679654,1.242,1.404313,0,1.404313,3.841433,64.02376,0.1276182,0.1414249,0.01945016,1.7,1.266313
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1894778,34.03839,30.80193,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.56636,0,0,0,0.1894778,0,0,1.151843,1.094251,2.275342,2.505881,1.283729,0,1.283729,5.059286,84.32126,0.1278061,0.6029725,0.1515823,1.7,2.695359
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3016531,37.51177,32.24852,0.004362209,0.004362209,0,0,0,0.004362209,6915.146,0,0,0,0.3016531,0.004591799,0.004362209,0,0,0.9916129,3.661237,0.2970614,0,0.2970614,5.341103,89.0182,0.1277741,0.00479843,0.2413225,0,3.962891
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6361866,47.5542,35.72741,0.6271958,0.6271958,0,-1,0,0.6271958,101.4335,0,0,0,0.6361866,0.6602062,0.6271958,0,0,0.6945515,3.928593,0,0.02401958,-0.02401958,5.315784,88.59622,0.1277741,0.6899155,0.5089493,0,4.564779
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8088824,54.88045,39.10045,0.8243536,0.8243536,0,-1,0,0.8243536,98.12323,0,0,0,0.8088824,0.8677407,0.8243536,0,0,0.7212399,3.904573,0,0.05885826,-0.05885826,5.253742,87.56219,0.1277741,0.906789,0.6471059,0,4.713456
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8616167,58.8671,41.59848,0,0,0,-1,0,0,0,0.07497878,0,0,0.8616167,0,0,0,0,0.786638,3.845715,0.786638,0,0.786638,6.000012,100,0.1276895,0,0.6892934,0,4.707332
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.257489,71.00643,43.54609,0,0,0,-1,0,0,0,1.257489,0,0,1.257489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276895,0,1.005991,0,5.811178
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9948255,66.42769,45.40903,1.094718,1.094718,0,-1,0,1.094718,90.87505,0,0,0,0.9948255,1.152335,1.094718,0,0,0,4.553689,0,0.1575093,-0.1575093,5.833982,97.23285,0.1276895,1.20419,0.7958604,0,5.548514
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4663728,55.49762,46.36166,0.3746382,0.3746382,0,-1,0,0.3746382,124.4862,0,0,0,0.4663728,0.394356,0.3746382,0,0,0.1750103,4.39618,0.07201683,0,0.07201683,5.902304,98.37154,0.1276817,0.412102,0.3730983,0,4.862553
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5481498,57.35511,46.48162,0,0,0,-1,0,0,0,0.4451564,0,0,0.5481498,0,0,0,0,0.1029935,4.460995,0.1029935,0,0.1029935,6.000012,100,0.1276707,0,0.4385198,0,5.009145
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3688011,53.69731,46.55925,0,0,0,-1,0,0,0,0.3688011,0,0,0.3688011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276707,0,0.2950409,0,4.92249
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.273078,50.79136,45.60661,0.3253857,0.3253857,0,-1,0,0.3253857,83.9244,0,5.551115E-17,0,0.273078,0.3425113,0.3253857,0,0,0,4.553689,0,0.06943328,-0.06943328,5.926823,98.78018,0.1276707,0.3579243,0.2184624,0,4.826767
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,43.70134,43.70134,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.07714809,4.484256,0,0.4021089,-0.4021089,5.502963,91.71587,0.1276707,0.4202038,0,0,4.484256
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,41.91602,41.91602,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5239357,4.082147,0,1.209326,-1.209326,4.228221,70.47021,0.1276707,1.263746,0,0,4.082147
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.05309,40.05309,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.867632,2.87282,0,0.2326413,-0.2326413,3.982996,66.38313,0.1276707,0.2431102,0,0,2.87282
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.126122,2.640179,0,0,0,3.982996,66.38313,0.1276707,0,0,0,2.640179
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,36.81413,36.81413,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.126122,2.640179,0,0.1915616,-0.1915616,3.781072,63.01774,0.1276707,0.2001819,0,0,2.640179
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,35.7627,35.7627,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.338968,2.448617,0,0.09898502,-0.09898502,3.676732,61.27875,0.1276707,0.1034393,0,0,2.448617
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.93002,34.93002,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.448952,2.349633,0,0.0874713,-0.0874713,3.58453,59.74204,0.1276707,0.09140751,0,0,2.349633
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.09734,34.09734,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.546142,2.262161,0,0.1424783,-0.1424783,3.434344,57.23896,0.1276707,0.1488899,0,0,2.262161
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,33.34229,33.34229,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.704451,2.119683,0,0.1159753,-0.1159753,3.312095,55.20148,0.1276707,0.1211942,0,0,2.119683
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,32.74954,32.74954,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.833313,2.003707,0,0.06422693,-0.06422693,3.244394,54.07313,0.1276707,0.06711714,0,0,2.003707
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904676,1.939481,0,0,0,3.244394,54.07313,0.1276707,0,0,0,1.939481
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,31.49347,31.49347,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.904676,1.939481,0,0.1419162,-0.1419162,3.094801,51.57992,0.1276707,0.1483024,0,0,1.939481
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1144016,33.04061,31.0983,0.02913968,0.02913968,0,0,0,0.02913968,392.5972,0,0,0,0.1144016,0.03067335,0.02913968,0,0,3.062361,1.797564,0.08372822,0,0.08372822,3.174233,52.90378,0.1276617,0.03205365,0.09152126,0,1.911966
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4882414,39.34018,30.7243,0.4305786,0.4305786,0,0,0,0.4305786,113.3919,0,0,0,0.4882414,0.4532407,0.4305786,0,0,2.978632,1.87292,0.03500075,0,0.03500075,3.207438,53.45719,0.1276579,0.4736365,0.3905931,0,2.361161
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8531508,48.08574,32.1709,0.5424997,0.5424997,0,0,0,0.5424997,157.2629,0,0,0,0.8531508,0.5710524,0.5424997,0,0,2.943632,1.90442,0.2820985,0,0.2820985,3.47506,57.91755,0.1276276,0.5967497,0.6825207,0,2.757571
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.21164,60.19046,35.68507,0.7397031,0.7397031,0,-1,0,0.7397031,163.8008,0,0,0,1.21164,0.7786349,0.7397031,0,0,2.661533,2.158309,0.4330048,0,0.4330048,3.885844,64.76394,0.1275811,0.8136734,0.9693118,0,3.369949
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.210992,64.3045,39.10045,0,0,0,-1,0,0,0,0,0,0,1.210992,0,0,0,0,2.228528,2.548013,1.210992,0,1.210992,5.034692,83.91137,0.1274513,0,0.9687935,0,3.759005
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.405572,72.72458,41.64082,1.20632,1.20632,0,-1,0,1.20632,116.5173,0,0,0,1.405572,1.269811,1.20632,0,0,1.017537,3.637906,0.1357609,0,0.1357609,5.163486,86.05793,0.1274368,1.326952,1.124457,0,5.043478
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.427727,75.91402,43.58138,0.2181197,0.2181197,0,-1,0,0.2181197,654.5613,0.3163515,0,0,1.427727,0.2295997,0.2181197,0,0,0.8817757,3.760091,0.8817757,0,0.8817757,6.000012,100,0.1273425,0.2399316,1.142182,0,5.187818
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.334137,75.59143,45.45136,0.761292,0.761292,0,-1,0,0.761292,175.2464,0.5327766,0,0,1.334137,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1273425,0.8374212,1.067309,0,5.887825
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.052336,69.01129,46.36166,0.9887942,0.9887942,0,-1,0,0.9887942,106.4262,0.01150026,0,0,1.052336,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1273425,1.087674,0.841869,0,5.606025
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9130965,65.66989,46.48162,0.4847929,0.4847929,0,-1,0,0.4847929,188.3478,0.4027883,0,0,0.9130965,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1273425,0.5332721,0.7304772,0,5.466785
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6580064,59.88148,46.60159,0.4592071,0.4592071,0,-1,0,0.4592071,143.2919,0.1746305,0,0,0.6580064,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1273425,0.5051278,0.5264052,0,5.211695
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2542553,50.42231,45.60661,1.591476,1.38,0,-1,0,1.38,18.4243,2.220446E-16,0.211476,0.3706236,0.2542553,1.452632,1.38,0,0,0,4.553689,0,1.198376,-1.198376,4.736813,78.94672,0.1273425,1.750624,0.2034042,0,4.807944
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,43.70134,43.70134,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.331529,3.355313,0,0.6588249,-0.6588249,4.04235,67.37237,0.1273425,0.688472,0,0,3.355313
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,41.91602,41.91602,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.063557,2.696488,0,0.3297215,-0.3297215,3.694793,61.57976,0.1273425,0.3445589,0,0,2.696488
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.03192,40.03192,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.429914,2.366766,0,1.452632,-1.452632,2.163585,36.05968,0.1273425,1.532048,0,0,2.366766
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,38.42302,38.42302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043949,0.9141347,0,0,0,2.163585,36.05968,0.1273425,0,0,0,0.9141347
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,36.77884,36.77884,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.043949,0.9141347,0,0.07075157,-0.07075157,2.089006,34.8167,0.1273425,0.07393539,0,0,0.9141347
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,35.70624,35.70624,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.122562,0.8433831,0,0.1806682,-0.1806682,1.898565,31.64269,0.1273425,0.1887983,0,0,0.8433831
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.88768,34.88768,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.323305,0.662715,0,0.1136314,-0.1136314,1.778787,29.64639,0.1273425,0.1187448,0,0,0.662715
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.03384,34.03384,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.449562,0.5490835,0,0.05863627,-0.05863627,1.716979,28.61626,0.1273425,0.0612749,0,0,0.5490835
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,33.28584,33.28584,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.514713,0.4904473,0,0.1433076,-0.1433076,1.56592,26.09861,0.1273425,0.1497565,0,0,0.4904473
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,32.66486,32.66486,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.673944,0.3471397,0,0.1877422,-0.1877422,1.368022,22.80032,0.1273425,0.1961906,0,0,0.3471397
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.02977,32.02977,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.882546,0.1593974,0,0.1226809,-0.1226809,1.238705,20.64504,0.1273425,0.1282016,0,0,0.1593974
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,31.39468,31.39468,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.018858,0.03671652,1.38,0,1.38,2.547888,42.46471,0.1274944,0.1638524,0,1.7,0.03671652
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.0880034,32.48866,30.99951,0.143328,0.143328,1.59596,0,0.491797,0.143328,61.4,2.220446E-16,0,0,0.0880034,0,0,1.452632,1.38,3.638858,1.278717,1.468003,0,1.468003,3.940558,65.67584,0.1276351,0.1576608,0.07040273,1.7,1.36672
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3590247,36.86487,30.62551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3590247,0,0,1.452632,1.38,2.170855,2.59992,1.739025,0,1.739025,5.590342,93.17218,0.1277101,0,0.2872198,1.7,2.958944
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4462394,39.97815,32.07211,0.1326485,0.1326485,0,0,0,0.1326485,336.4073,0,0,0,0.4462394,0.13963,0.1326485,0,0,0.4318301,4.165042,0.3066093,0,0.3066093,5.881217,98.02009,0.1276774,0.1459134,0.3569915,0,4.611281
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5350618,45.4337,35.62156,0,0,0,-1,0,0,0,0.4098409,0,0,0.5350618,0,0,0,0,0.1252208,4.44099,0.1252208,0,0.1252208,6.000012,100,0.127664,0,0.4280494,0,4.976052
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7485366,53.52972,39.05811,0.6085704,0.6085704,0,-1,0,0.6085704,122.9992,0.1079362,0,0,0.7485366,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.127664,0.6694275,0.5988293,0,5.302226
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.52117,51.54262,41.59848,0.8155633,0.8155633,0,-1,0,0.8155633,63.90306,0,0,0,0.52117,0.8584877,0.8155633,0,0,0,4.553689,0,0.3373178,-0.3373178,5.644448,94.07394,0.127664,0.8971197,0.416936,0,5.074859
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5181874,53.56678,43.54609,0,0,0,-1,0,0,0,0.1433899,0,0,0.5181874,0,0,0,0,0.3747976,4.216371,0.3747976,0,0.3747976,6.000012,100,0.127624,0,0.4145499,0,4.734559
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5348573,55.96166,45.45136,0.3742025,0.3742025,0,-1,0,0.3742025,142.9326,0.1409599,0,0,0.5348573,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.127624,0.4116227,0.4278859,0,5.088546
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6760607,60.01883,46.36166,0.6230152,0.6230152,0,-1,0,0.6230152,108.5143,0.02025522,0,0,0.6760607,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.127624,0.6853167,0.5408485,0,5.22975
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6272251,59.07001,46.48162,0.2280873,0.2280873,0,-1,0,0.2280873,274.9934,0.3871332,0,0,0.6272251,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.127624,0.2508961,0.5017801,0,5.180914
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2595232,51.55376,46.60159,0,0,0,-1,0,0,0,0.2595232,0,0,0.2595232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127624,0,0.2076186,0,4.813212
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07841595,47.01699,45.56427,0,0,0,-1,0,0,0,0.07841595,0,0,0.07841595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127624,0,0.06273276,0,4.632105
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,43.66605,43.66605,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.127624,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,41.87368,41.87368,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.127624,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.01075,40.01075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.127624,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,38.38068,38.38068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.127624,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,36.75767,36.75767,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.127624,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,35.68507,35.68507,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.127624,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.8524,34.8524,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.127624,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.99855,33.99855,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.127624,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,33.22233,33.22233,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.127624,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,32.60841,32.60841,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.127624,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.97332,31.97332,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.127624,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,31.31706,31.31706,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.127624,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04094321,31.5898,30.90072,0.1428221,0.1428221,0,0,0,0.1428221,28.66729,0,2.775558E-17,0,0.04094321,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1093958,-0.1093958,2.921112,48.6851,0.127624,0.1571043,0.03275457,0,1.783127
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2072086,34.04501,30.50555,0.199762,0.199762,0,0,0,0.199762,103.7277,0,0,0,0.2072086,0.2102758,0.199762,0,0,3.245445,1.632788,0,0.003067173,-0.003067173,2.917879,48.63122,0.127624,0.2197382,0.1657669,0,1.839996
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3939576,38.90669,31.97332,0.6620812,0.6620812,0,0,0,0.6620812,59.5029,0,0,0,0.3939576,0.6969277,0.6620812,0,0,3.248854,1.629721,0,0.3029701,-0.3029701,2.59852,43.30859,0.127624,0.7282894,0.315166,0,2.023678
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6681164,47.97718,35.52277,0.2018133,0.2018133,0,-1,0,0.2018133,331.0567,0,0,0,0.6681164,0.212435,0.2018133,0,0,3.585487,1.326751,0.4556814,0,0.4556814,3.030818,50.51353,0.1275755,0.2219946,0.5344931,0,1.994867
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7488246,53.48903,39.01577,0.7957497,0.7957497,0,-1,0,0.7957497,94.10303,1.110223E-16,0,0,0.7488246,0.8376313,0.7957497,0,0,3.129806,1.736864,0,0.0888067,-0.0888067,2.937207,48.95335,0.1275755,0.8753247,0.5990597,0,2.485688
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9183789,60.12152,41.55614,0.7465613,0.7465613,0,-1,0,0.7465613,123.0145,0,0,0,0.9183789,0.785854,0.7465613,0,0,3.22848,1.648057,0.1325249,0,0.1325249,3.062931,51.04876,0.1275613,0.8212174,0.7347031,0,2.566436
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7034052,57.51443,43.54609,0,0,0,-1,0,0,0,0,0,0,0.7034052,0,0,0,0,3.095955,1.76733,0.7034052,0,0.7034052,3.73024,62.17054,0.1274864,0,0.5627241,0,2.470735
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8787526,63.60912,45.40903,0.8918169,0.8918169,0,-1,0,0.8918169,98.5351,0,0,0,0.8787526,0.9387547,0.8918169,0,0,2.39255,2.400394,0,0.060002,-0.060002,3.666992,61.11642,0.1274864,0.9809986,0.7030021,0,3.279147
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.763565,61.99928,46.36166,0.7339385,0.7339385,0,-1,0,0.7339385,104.0367,0,0,0,0.763565,0.7725668,0.7339385,0,0,2.459219,2.340392,0,0.009001781,-0.009001781,3.657504,60.95827,0.1274864,0.8073323,0.610852,0,3.103957
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8688905,64.55524,46.43929,0.6690198,0.6690198,0,-1,0,0.6690198,129.8752,0,0,0,0.8688905,0.7042314,0.6690198,0,0,2.46922,2.33139,0.1646591,0,0.1646591,3.813713,63.56176,0.1274689,0.7359218,0.6951124,0,3.200281
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6728218,60.16463,46.55925,0,0,0,-1,0,0,0,0,0,0,0.6728218,0,0,0,0,2.304561,2.479584,0.6728218,0,0.6728218,4.452008,74.19998,0.1273974,0,0.5382575,0,3.152406
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1601534,48.56103,45.56427,0,0,0,-1,0,0,0,0,0,0,0.1601534,0,0,0,0,1.631739,3.085123,0.1601534,0,0.1601534,4.603943,76.73222,0.1273804,0,0.1281227,0,3.245277
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,43.62371,43.62371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471586,3.229261,0,0,0,4.603943,76.73222,0.1273804,0,0,0,3.229261
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,41.8384,41.8384,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.471586,3.229261,0,0.4744672,-0.4744672,4.10381,68.39671,0.1273804,0.4958182,0,0,3.229261
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.96841,39.96841,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.998772,2.754794,0,0.343008,-0.343008,3.742248,62.37068,0.1273804,0.3584433,0,0,2.754794
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,38.3454,38.3454,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.379892,2.411786,0,0.4777577,-0.4777577,3.238647,53.97735,0.1273804,0.4992568,0,0,2.411786
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,36.69416,36.69416,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.910734,1.934029,0,0.15598,-0.15598,3.07423,51.23707,0.1273804,0.1629991,0,0,1.934029
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,35.60745,35.60745,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.084045,1.778049,0,0.1424016,-0.1424016,2.924126,48.73533,0.1273804,0.1488097,0,0,1.778049
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,34.76772,34.76772,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.242269,1.635647,0,0.2519999,-0.2519999,2.658494,44.30815,0.1273804,0.2633399,0,0,1.635647
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.92093,33.92093,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.522269,1.383647,0,0.01929886,-0.01929886,2.638152,43.96911,0.1273804,0.0201673,0,0,1.383647
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.14471,33.14471,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.543712,1.364348,0,0.1282237,-0.1282237,2.502992,41.71645,0.1273804,0.1339938,0,0,1.364348
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,32.53078,32.53078,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.686183,1.236125,0,0.2859513,-0.2859513,2.201573,36.69281,0.1273804,0.2988191,0,0,1.236125
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.87453,31.87453,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.003906,0.9501733,0,0.1109934,-0.1109934,2.084576,34.74286,0.1273804,0.1159881,0,0,0.9501733
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.21826,31.21826,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.127232,0.8391799,0,0.09062781,-0.09062781,1.989046,33.15069,0.1273804,0.09470607,0,0,0.8391799
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1067828,32.58877,30.78076,0.1139138,0.1139138,0,0,0,0.1139138,93.73998,0,0,0,0.1067828,0.1199093,0.1139138,0,0,4.22793,0.7485521,0,0.01312649,-0.01312649,1.975209,32.92009,0.1273804,0.1253052,0.08542623,0,0.8553349
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4514366,38.30076,30.38559,0.4244273,0.4244273,0,0,0,0.4244273,106.3637,0,0,0,0.4514366,0.4467655,0.4244273,0,0,4.242515,0.7354256,0.004671022,0,0.004671022,1.97964,32.99394,0.1273799,0.46687,0.3611493,0,1.186862
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8253178,47.18028,31.87453,0.6844357,0.6844357,0,0,0,0.6844357,120.5837,0,0,0,0.8253178,0.7204586,0.6844357,0,0,4.237844,0.7396295,0.1048592,0,0.1048592,2.079118,34.65191,0.1273687,0.7528793,0.6602542,0,1.564947
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.139086,58.19083,35.46632,0.7402553,0.7402553,0,-1,0,0.7402553,153.8774,0,0,0,1.139086,0.7792161,0.7402553,0,0,4.132985,0.8340028,0.3598698,0,0.3598698,2.420521,40.34193,0.1273305,0.8142809,0.9112687,0,1.973089
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.241678,64.9391,38.98049,0.7757341,0.7757341,0,-1,0,0.7757341,160.0648,0,0,0,1.241678,0.8165622,0.7757341,0,0,3.773115,1.157886,0.4251153,0,0.4251153,2.823821,47.06359,0.1272854,0.8533074,0.993342,0,2.399563
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.416172,72.9194,41.55614,0.3012734,0.3012734,0,-1,0,0.3012734,470.0621,0,0,0,1.416172,0.3171299,0.3012734,0,0,3.348,1.540489,1.099042,0,1.099042,3.866464,64.44093,0.1271689,0.3314008,1.132938,0,2.956661
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.390772,74.71879,43.50375,0.5182968,0.5182968,0,-1,0,0.5182968,268.3351,0,0,0,1.390772,0.5455756,0.5182968,0,0,2.248957,2.529627,0.8451965,0,0.8451965,4.668288,77.80463,0.1270795,0.5701265,1.112618,0,3.920399
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.128868,69.85471,45.40903,0,0,0,-1,0,0,0,0,0,0,1.128868,0,0,0,0,1.403761,3.290304,1.128868,0,1.128868,5.739225,95.65357,0.1269602,0,0.9030942,0,4.419172
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.926294,65.80338,46.31932,0.9415698,0.9415698,0,-1,0,0.9415698,98.37762,0,0,0,0.926294,0.9911261,0.9415698,0,0,0.274893,4.306285,0,0.06483214,-0.06483214,5.670887,94.51459,0.1269602,1.035727,0.7410352,0,5.232579
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.895405,65.19222,46.43929,0.1517907,0.1517907,0,-1,0,0.1517907,589.8945,0.3886966,0,0,0.895405,0.1597797,0.1517907,0,0,0.3469287,4.241453,0.3469287,0,0.3469287,6.000012,100,0.1269236,0.1669698,0.716324,0,5.136858
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6286086,59.13902,46.51691,0.4912795,0.4912795,0,-1,0,0.4912795,127.9534,0.1114723,0,0,0.6286086,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1269236,0.5404074,0.5028868,0,5.182298
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2771751,50.79153,45.52899,0.9877363,0.9877363,0,-1,0,0.9877363,28.06165,0,1.110223E-16,0,0.2771751,1.039722,0.9877363,0,0,0,4.553689,0,0.7625474,-0.7625474,5.196217,86.60343,0.1269236,1.08651,0.2217401,0,4.830864
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,43.58138,43.58138,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8472748,3.791142,0,0.9497516,-0.9497516,4.19509,69.91804,0.1269236,0.9924904,0,0,3.791142
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,41.76078,41.76078,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.902554,2.84139,0,1.159532,-1.159532,2.972837,49.54718,0.1269236,1.211711,0,0,2.84139
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,39.91196,39.91196,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.190923,1.681858,0,0.3832345,-0.3832345,2.568872,42.81445,0.1269236,0.40048,0,0,1.681858
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616739,1.298624,0,0,0,2.568872,42.81445,0.1269236,0,0,0,1.298624
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616739,1.298624,0,0,0,2.568872,42.81445,0.1269236,0,0,0,1.298624
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,35.54394,35.54394,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.616739,1.298624,0,0.1155304,-0.1155304,2.447092,40.78479,0.1269236,0.1207293,0,0,1.298624
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,34.71127,34.71127,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.745106,1.183093,0,0.09131531,-0.09131531,2.350837,39.18055,0.1269236,0.0954245,0,0,1.183093
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.83625,33.83625,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.846568,1.091778,0,0.106652,-0.106652,2.238416,37.30687,0.1269236,0.1114514,0,0,1.091778
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.06709,33.06709,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.96507,0.985126,0,0.08179606,-0.08179606,2.152196,35.86986,0.1269236,0.08547688,0,0,0.985126
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,32.44611,32.44611,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.055954,0.90333,0,0.09334873,-0.09334873,2.053797,34.22989,0.1269236,0.09754942,0,0,0.90333
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.77573,31.77573,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.159675,0.8099812,0,0.2277256,-0.2277256,1.813754,30.22917,0.1269236,0.2379732,0,0,0.8099812
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.0983,31.0983,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.412704,0.5822557,0,0.09650724,-0.09650724,1.712026,28.53371,0.1269236,0.1008501,0,0,0.5822557
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03350962,31.20936,30.64668,0.1403814,0.1403814,0,0,0,0.1403814,23.87041,0,0,0,0.03350962,0.1477699,0.1403814,0,0,4.519934,0.4857484,0,0.1142602,-0.1142602,1.591585,26.52637,0.1269236,0.1544195,0.02680769,0,0.519258
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1462766,32.70169,30.22329,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.56857,0,0,0,0.1462766,0.266519,0.2531931,0,0,4.64689,0.3714882,0,0.1202424,-0.1202424,1.464839,24.41393,0.1269236,0.7460124,0.1170213,1.7,0.5177647
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1106784,33.61908,31.73339,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.62831,0,0,0,0.1106784,0,0,1.136129,1.079322,4.780492,0.2512457,1.190001,0,1.190001,2.593772,43.22945,0.1271108,0.6202583,0.08854269,1.7,0.3619241
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4447486,43.41952,35.36753,0.8829154,0.8829154,0,-1,0,0.8829154,50.37273,1.110223E-16,0,0,0.4447486,0.9293846,0.8829154,0,0,3.590492,1.322246,0,0.484636,-0.484636,2.082921,34.71528,0.1271108,0.9712069,0.3557989,0,1.766995
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3108322,44.58636,38.91698,0.2532415,0.2532415,0,-1,0,0.2532415,122.7414,0,0,0,0.3108322,0.26657,0.2532415,0,0,4.128976,0.8376104,0.0442622,0,0.0442622,2.124912,35.41513,0.1271061,0.2785657,0.2486658,0,1.148443
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2342231,45.82695,41.52085,0,0,0,-1,0,0,0,0,0,0,0.2342231,0,0,0,0,4.084714,0.8774464,0.2342231,0,0.2342231,2.347116,39.11852,0.1270814,0,0.1873785,0,1.111669
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8005413,59.63269,43.50375,0.9113947,0.9113947,0,-1,0,0.9113947,87.83694,0,0,0,0.8005413,0.9593629,0.9113947,0,0,3.850491,1.088247,0,0.1588216,-0.1588216,2.179703,36.32831,0.1270814,1.002534,0.640433,0,1.888788
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.034906,67.43187,45.40903,0.1967181,0.1967181,0,-1,0,0.1967181,526.0857,0,0,0,1.034906,0.2070716,0.1967181,0,0,4.026959,0.9294255,0.8278339,0,0.8278339,2.965055,49.41748,0.1269942,0.2163899,0.8279244,0,1.964331
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.678762,60.03234,46.31932,0.8731421,0.8731421,0,-1,0,0.8731421,77.73786,0,0,0,0.678762,0.9190969,0.8731421,0,0,3.199126,1.674476,0,0.2403349,-0.2403349,2.71172,45.19524,0.1269942,0.9604563,0.5430096,0,2.353238
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6907999,60.43419,46.43929,1.714229,1.38,0,-1,0,1.38,50.05796,0,0.3342285,0.5056513,0.6907999,1.452632,1.38,0,0,3.466164,1.434141,0,0.7618316,-0.7618316,1.908679,31.81125,0.1269942,1.885651,0.55264,0,2.124941
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.50239,56.41976,46.51691,0.7463521,0.7463521,0,-1,0,0.7463521,67.31274,0,0,0.08683929,0.50239,0.7856338,0.7463521,0,0,4.312644,0.6723094,0,0.2832438,-0.2832438,1.610114,26.83517,0.1269942,0.8209873,0.401912,0,1.174699
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2393061,50.05053,45.52899,0.9794223,0.5969531,0,-1,0,0.5969531,40.08792,0,0.3824692,0.6622841,0.2393061,0.6283717,0.5969531,0,0,4.627359,0.3890656,0,0.3890656,-0.3890656,1.200002,20,0.1269942,1.077365,0.1914449,0,0.6283717
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,41.71844,41.71844,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,39.86962,39.86962,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,38.22544,38.22544,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,36.5742,36.5742,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,35.48749,35.48749,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,34.63364,34.63364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,33.75863,33.75863,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.96829,32.96829,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,32.31203,32.31203,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,31.6346,31.6346,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269942,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.94306,30.94306,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271244,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.120951,32.53158,30.48438,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,192.2755,2.220446E-16,0,0,0.120951,0,0,1.452632,1.38,3.679654,1.242,1.500951,0,1.500951,3.933112,65.55174,0.1272402,0.06919556,0.09676079,1.7,1.362951
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3078458,35.34727,30.04687,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,60.76206,0,0,0,0.3078458,0,0,1.193359,1.133691,2.178703,2.592856,1.441536,0,1.441536,5.300674,88.34439,0.1274083,0.5573056,0.2462766,1.7,2.900702
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3277358,37.28862,31.57815,0.8080693,0.8080693,0,0,0,0.8080693,40.55788,0,1.110223E-16,0,0.3277358,0.8505993,0.8080693,0,0,0.7371669,3.890239,0,0.5228635,-0.5228635,4.749527,79.15863,0.1274083,0.8888763,0.2621886,0,4.217975
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6526504,47.38861,35.26873,0.7122833,0.7122833,0,-1,0,0.7122833,91.62792,0,0,0,0.6526504,0.7497719,0.7122833,0,0,1.318126,3.367375,0,0.09712153,-0.09712153,4.647152,77.45238,0.1274083,0.7835116,0.5221203,0,4.020026
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9416662,57.59123,38.8817,0.2629354,0.2629354,0,-1,0,0.2629354,358.1359,0,0,0,0.9416662,0.2767741,0.2629354,0,0,1.426039,3.270254,0.6648921,0,0.6648921,5.277925,87.96523,0.1273383,0.289229,0.753333,0,4.21192
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.205771,67.1231,41.52085,0.4709083,0.4709083,0,-1,0,0.4709083,256.0522,0,0,0,1.205771,0.4956929,0.4709083,0,0,0.7611471,3.868657,0.7100782,0,0.7100782,5.951564,99.19253,0.1272637,0.5179991,0.9646169,0,5.074428
