Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.18457,68.9968,43.50375,0.08751899,0.08751899,0,-1,0,0.08751899,1353.5,1.041376,0,0,1.18457,0.09212525,0.08751899,0,0,0.05106892,4.507727,0.05106892,0,0.05106892,6.000012,100,0.1272583,0.09627089,0.9476559,0,5.692297
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9308689,64.85882,45.40903,0.2371726,0.2371726,0,-1,0,0.2371726,392.4858,0.6812135,0,0,0.9308689,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1272583,0.2608899,0.7446951,0,5.484558
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9962744,67.5359,46.31932,0.1135318,0.1135318,0,-1,0,0.1135318,877.5287,0.8767672,0,0,0.9962744,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1272583,0.124885,0.7970195,0,5.549963
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6753293,60.0882,46.43929,0.2890326,0.2890326,0,-1,0,0.2890326,233.6516,0.3710845,0,0,0.6753293,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1272583,0.3179359,0.5402635,0,5.229018
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5384081,57.18482,46.51691,0.1048633,0.1048633,0,-1,0,0.1048633,513.4381,0.4280257,0,0,0.5384081,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1272583,0.1153496,0.4307265,0,5.092097
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1895556,49.08809,45.52899,0.3674696,0.3674696,0,-1,0,0.3674696,51.58402,0,5.551115E-17,0,0.1895556,0.3868102,0.3674696,0,0,0,4.553689,0,0.1972545,-0.1972545,5.792088,96.5346,0.1272583,0.4042166,0.1516445,0,4.743245
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,43.50375,43.50375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2191717,4.356434,0,0,0,5.792088,96.5346,0.1272583,0,0,0,4.356434
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,41.6761,41.6761,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2191717,4.356434,0,0.6537027,-0.6537027,5.103024,85.05023,0.1272583,0.6831193,0,0,4.356434
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9455081,3.702732,0,0,0,5.103024,85.05023,0.1272583,0,0,0,3.702732
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,38.16193,38.16193,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9455081,3.702732,0,1.452632,-1.452632,3.571816,59.53015,0.1272583,1.701895,0,0,3.702732
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,36.51775,36.51775,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.559543,2.2501,0,0.03088932,-0.03088932,3.539256,58.98748,0.1272583,0.03227934,0,0,2.2501
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,35.40987,35.40987,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.593865,2.219211,0,0.18187,-0.18187,3.347548,55.79236,0.1272583,0.1900541,0,0,2.219211
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,34.53485,34.53485,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.795942,2.037341,0,0.2269429,-0.2269429,3.108329,51.80539,0.1272583,0.2371553,0,0,2.037341
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,33.65984,33.65984,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.048101,1.810398,0,0.1184672,-0.1184672,2.983454,49.72413,0.1272583,0.1237982,0,0,1.810398
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.84833,32.84833,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.179731,1.691931,0,0.3013768,-0.3013768,2.665775,44.4295,0.1272583,0.3149387,0,0,1.691931
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.19207,32.19207,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.514594,1.390554,0,0.1564466,-0.1564466,2.500866,41.68102,0.1272583,0.1634867,0,0,1.390554
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,31.51464,31.51464,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.688424,1.234107,0,0.2717498,-0.2717498,2.214417,36.90687,0.1272583,0.2839785,0,0,1.234107
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.80193,30.80193,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.990368,0.9623576,0,0.00637808,-0.00637808,2.207693,36.79482,0.1272583,0.006665093,0,0,0.9623576
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08737978,31.7945,30.32208,0.1418891,0.1418891,0,0,0,0.1418891,61.58316,0,0,0,0.08737978,0.1493569,0.1418891,0,0,3.997455,0.9559796,0,0.06197714,-0.06197714,2.142364,35.70599,0.1272583,0.156078,0.06990382,0,1.043359
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4997807,38.67476,29.89163,0,0,0,0,0,0,0,0,0,0,0.4997807,0,0,0,0,4.066319,0.8940024,0.4997807,0,0.4997807,2.616497,43.6082,0.1272058,0,0.3998245,0,1.393783
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8469532,47.13992,31.43702,0.7589447,0.7589447,0,0,0,0.7589447,111.5962,0,0,0,0.8469532,0.7988892,0.7589447,0,0,3.566538,1.343805,0.048064,0,0.048064,2.662095,44.36816,0.1272008,0.8348392,0.6775625,0,2.190758
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.093904,56.78585,35.16994,0.743963,0.743963,0,-1,0,0.743963,147.0375,0,0,0,1.093904,0.7831189,0.743963,0,0,3.518474,1.387063,0.3107856,0,0.3107856,2.956932,49.2821,0.1271682,0.8183593,0.8751236,0,2.480967
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.168932,62.91008,38.81819,1.226633,1.226633,0,-1,0,1.226633,95.29601,0,0,0,1.168932,1.291192,1.226633,0,0,3.207688,1.66677,0,0.1222604,-0.1222604,2.828058,47.13421,0.1271682,1.349296,0.9351455,0,2.835701
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.306888,69.813,41.52085,1.113381,1.113381,0,-1,0,1.113381,117.3801,0,0,0,1.306888,1.17198,1.113381,0,0,3.343533,1.544509,0.1349076,0,0.1349076,2.956043,49.26728,0.127154,1.224719,1.04551,0,2.851397
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.171828,68.66165,43.50375,0,0,0,-1,0,0,0,0,0,0,1.171828,0,0,0,0,3.208625,1.665926,1.171828,0,1.171828,4.067736,67.79547,0.1270312,0,0.9374623,0,2.837754
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.031372,67.34267,45.40903,0.2221845,0.2221845,0,-1,0,0.2221845,464.1963,0,0,0,1.031372,0.2338784,0.2221845,0,0,2.036798,2.720571,0.7974938,0,0.7974938,4.824305,80.40492,0.1269478,0.244403,0.8250978,0,3.751943
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9157597,65.54677,46.31932,1.137351,1.137351,0,-1,0,1.137351,80.51689,0,0,0,0.9157597,1.197212,1.137351,0,0,1.239304,3.438316,0,0.2814519,-0.2814519,4.527629,75.46033,0.1269478,1.251086,0.7326078,0,4.354075
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7781817,62.38366,46.404,0.01548503,0.01548503,0,-1,0,0.01548503,5025.379,0,0,0,0.7781817,0.01630004,0.01548503,0,0,1.552028,3.156864,0.7618816,0,0.7618816,5.250413,87.50671,0.1268682,0.01703354,0.6225453,0,3.935045
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4132221,54.56098,46.51691,0,0,0,-1,0,0,0,0,0,0,0.4132221,0,0,0,0,0.7901465,3.842557,0.4132221,0,0.4132221,5.64243,94.04031,0.1268251,0,0.3305777,0,4.255779
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1504987,48.29794,45.48665,0.9379562,0.9379562,0,-1,0,0.9379562,16.04539,0,2.220446E-16,0,0.1504987,0.9873223,0.9379562,0,0,0.3769245,4.214457,0,0.8368236,-0.8368236,4.760341,79.33885,0.1268251,1.031752,0.120399,0,4.364955
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,43.46141,43.46141,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.306728,3.377633,0,0.831719,-0.831719,3.883632,64.72707,0.1268251,0.8691463,0,0,3.377633
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,41.59848,41.59848,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.230861,2.545914,0,0.7980893,-0.7980893,3.042372,50.7061,0.1268251,0.8340033,0,0,2.545914
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,39.74966,39.74966,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.117626,1.747825,0,0.2919882,-0.2919882,2.734589,45.5764,0.1268251,0.3051276,0,0,1.747825
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,38.10548,38.10548,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.442058,1.455837,0,0.4461318,-0.4461318,2.264325,37.73867,0.1268251,0.4662077,0,0,1.455837
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93776,1.009705,0,0,0,2.264325,37.73867,0.1268251,0,0,0,1.009705
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93776,1.009705,0,0,0,2.264325,37.73867,0.1268251,0,0,0,1.009705
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,34.45017,34.45017,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.93776,1.009705,0,0.1385697,-0.1385697,2.11826,35.30426,0.1268251,0.1448053,0,0,1.009705
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,33.56105,33.56105,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.091726,0.8711354,0,0.09947381,-0.09947381,2.013405,33.55669,0.1268251,0.1039501,0,0,0.8711354
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.74954,32.74954,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.202252,0.7716616,0,0.07607049,-0.07607049,1.93322,32.22026,0.1268251,0.07949366,0,0,0.7716616
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.09328,32.09328,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.286775,0.6955912,0,0.05800797,-0.05800797,1.872074,31.20117,0.1268251,0.06061833,0,0,0.6955912
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,31.39468,31.39468,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.351229,0.6375831,0,0.05552709,-0.05552709,1.813543,30.22566,0.1268251,0.05802581,0,0,0.6375831
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,30.6608,30.6608,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.412925,0.582056,0,0.02862359,-0.02862359,1.783371,29.7228,0.1268251,0.02991165,0,0,0.582056
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07955179,31.52636,30.18801,0.04734546,0.04734546,0,0,0,0.04734546,168.0241,0,0,0,0.07955179,0.04983733,0.04734546,0,0,4.444729,0.5534325,0.02971446,0,0.02971446,1.811561,30.19262,0.126822,0.05208001,0.06364143,0,0.6329843
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4263452,37.15171,29.72933,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,47.71746,5.551115E-17,0,0,0.4263452,0.4931352,0.4684784,0,0,4.415015,0.5801755,0,0.06678999,-0.06678999,1.741158,29.01925,0.126822,0.9828262,0.3410761,1.7,1.006521
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8149433,46.34981,31.31706,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8149433,0,0,1.452632,1.38,4.489226,0.5133855,2.194943,0,2.194943,3.823464,63.72428,0.1268494,0,0.6519547,1.7,1.328329
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.156603,58.11147,35.04998,0.2466274,0.2466274,0,-1,0,0.2466274,468.9676,0,0,0,1.156603,0.2596078,0.2466274,0,0,2.294283,2.488834,0.8969948,0,0.8969948,4.674428,77.90698,0.126756,0.2712902,0.9252821,0,3.645437
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.287756,65.83356,38.74057,0.9473004,0.9473004,0,-1,0,0.9473004,135.9395,0,0,0,1.287756,0.9971583,0.9473004,0,0,1.397288,3.29613,0.2905976,0,0.2905976,4.950113,82.50172,0.1267257,1.04203,1.030205,0,4.583886
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.291334,69.28483,41.43618,0.7576774,0.7576774,0,-1,0,0.7576774,170.4333,0,0,0,1.291334,0.7975551,0.7576774,0,0,1.10669,3.557668,0.4937793,0,0.4937793,5.418553,90.30904,0.1266744,0.8334451,1.033068,0,4.849002
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.288826,71.76228,43.46141,0.2124236,0.2124236,0,-1,0,0.2124236,606.7246,0.4523115,0,0,1.288826,0.2236038,0.2124236,0,0,0.612911,4.002069,0.612911,0,0.612911,6.000012,100,0.1266108,0.233666,1.031061,0,5.290895
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.194431,71.55489,45.36669,1.592114,1.38,0,-1,0,1.38,86.55294,0,0.2121141,0.3713255,1.194431,1.452632,1.38,0,0,0,4.553689,0,0.258201,-0.258201,5.727844,95.46388,0.1266108,1.751325,0.9555444,0,5.748119
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.094226,70.00553,46.28404,0.6687267,0.6687267,0,-1,0,0.6687267,163.6283,0.1034136,0,0,1.094226,0.7039229,0.6687267,0,0,0.2868901,4.295488,0.2868901,0,0.2868901,6.000012,100,0.126581,0.7355995,0.8753812,0,5.389714
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9674746,66.91611,46.404,0.5797752,0.5797752,0,-1,0,0.5797752,166.8706,0.3571849,0,0,0.9674746,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.126581,0.6377527,0.7739797,0,5.521163
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6818727,60.2811,46.48162,1.055886,1.055886,0,-1,0,1.055886,64.57825,0,2.220446E-16,0,0.6818727,1.111459,1.055886,0,0,0,4.553689,0,0.4295861,-0.4295861,5.547188,92.45296,0.126581,1.161474,0.5454981,0,5.235561
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3261558,51.6802,45.45136,0,0,0,-1,0,0,0,0,0,0,0.3261558,0,0,0,0,0.4773179,4.124103,0.3261558,0,0.3261558,5.856607,97.60992,0.1265472,0,0.2609246,0,4.450259
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,43.38379,43.38379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1511622,4.417643,0,0,0,5.856607,97.60992,0.1265472,0,0,0,4.417643
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,41.52085,41.52085,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1511622,4.417643,0,0.2444523,-0.2444523,5.598932,93.31534,0.1265472,0.2554527,0,0,4.417643
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,39.67204,39.67204,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4227758,4.173191,0,0.2591516,-0.2591516,5.325762,88.76252,0.1265472,0.2708135,0,0,4.173191
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.02785,38.02785,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7107221,3.914039,0,0.4138732,-0.4138732,4.889501,81.49152,0.1265472,0.4324975,0,0,3.914039
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,36.35545,36.35545,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.170581,3.500166,0,0.06309278,-0.06309278,4.822996,80.38309,0.1265472,0.06593196,0,0,3.500166
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.240684,3.437073,0,0,0,4.822996,80.38309,0.1265472,0,0,0,3.437073
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,34.35138,34.35138,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.240684,3.437073,0,0.004885345,-0.004885345,4.817846,80.29727,0.1265472,0.005105186,0,0,3.437073
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,33.46225,33.46225,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.246112,3.432188,0,0.110878,-0.110878,4.70097,78.34935,0.1265472,0.1158675,0,0,3.432188
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.65075,32.65075,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.36931,3.32131,0,0.07922945,-0.07922945,4.617455,76.95743,0.1265472,0.08279478,0,0,3.32131
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.97332,31.97332,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.457343,3.24208,0,0.211506,-0.211506,4.394508,73.24165,0.1265472,0.2210238,0,0,3.24208
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,31.27472,31.27472,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.69235,3.030574,0,0.007842022,-0.007842022,4.386242,73.10389,0.1265472,0.008194913,0,0,3.030574
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,30.52672,30.52672,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.701063,3.022732,0,0.003721837,-0.003721837,4.382319,73.0385,0.1265472,0.00388932,0,0,3.022732
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09106269,31.57937,30.04687,0.16901,0.16901,0,0,0,0.16901,53.88007,0,0,0,0.09106269,0.1779053,0.16901,0,0,1.705198,3.019011,0,0.08684257,-0.08684257,4.290779,71.51283,0.1265472,0.185911,0.07285015,0,3.110073
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4323966,37.11419,29.5882,0.6285862,0.6285862,0,0,0,0.6285862,68.78874,0,0,0,0.4323966,0.6616697,0.6285862,0,0,1.80169,2.932168,0,0.2292732,-0.2292732,4.049104,67.48492,0.1265472,0.6914449,0.3459173,0,3.364564
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.681991,43.55487,31.19709,0,0,0,0,0,0,0,0,0,0,0.681991,0,0,0,0,2.056438,2.702895,0.681991,0,0.681991,4.696097,78.26813,0.1264765,0,0.5455928,0,3.384886
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9130983,52.48193,34.95119,0.5285142,0.5285142,0,-1,0,0.5285142,172.767,0,0,0,0.9130983,0.5563307,0.5285142,0,0,1.374447,3.316687,0.3567676,0,0.3567676,5.034556,83.90911,0.1264396,0.5813656,0.7304786,0,4.229785
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.09543,60.93159,38.66294,0.6383246,0.6383246,0,-1,0,0.6383246,171.6102,0,0,0,1.09543,0.6719206,0.6383246,0,0,1.017679,3.637778,0.4235092,0,0.4235092,5.436333,90.60536,0.1263958,0.702157,0.8763438,0,4.733207
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.226239,67.50993,41.40089,0.2900019,0.2900019,0,-1,0,0.2900019,422.8384,0.3268042,0,0,1.226239,0.3052652,0.2900019,0,0,0.5941702,4.018936,0.5941702,0,0.5941702,6.000012,100,0.1263344,0.3190021,0.9809916,0,5.245175
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9504963,63.03284,43.42613,0.4665435,0.4665435,0,-1,0,0.4665435,203.7316,0.4593979,0,0,0.9504963,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1263344,0.5131978,0.7603971,0,5.504185
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8452022,62.72917,45.3314,0.001508081,0.001508081,0,-1,0,0.001508081,56044.88,0.8436148,0,0,0.8452022,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1263344,0.001658889,0.6761618,0,5.398891
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.909157,65.29674,46.2417,1.00914,1.00914,0,-1,0,1.00914,90.09221,0,0,0,0.909157,1.062253,1.00914,0,0,0,4.553689,0,0.1530962,-0.1530962,5.838634,97.31038,0.1263344,1.110055,0.7273256,0,5.462846
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7610985,61.94263,46.36166,0.2421165,0.2421165,0,-1,0,0.2421165,314.3521,0.3361321,0,0,0.7610985,0.2548595,0.2421165,0,0,0.1701069,4.400593,0.1701069,0,0.1701069,6.000012,100,0.1263168,0.2663282,0.6088788,0,5.161691
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4409392,55.05115,46.43929,0.6568324,0.6568324,0,-1,0,0.6568324,67.13116,0,0,0,0.4409392,0.6914026,0.6568324,0,0,0,4.553689,0,0.2504633,-0.2504633,5.736001,95.59982,0.1263168,0.7225156,0.3527514,0,4.994628
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1708113,48.60615,45.40903,0.4932317,0.4932317,0,-1,0,0.4932317,34.63105,0,5.551115E-17,0,0.1708113,0.5191913,0.4932317,0,0,0.2782926,4.303226,0,0.34838,-0.34838,5.368776,89.47942,0.1263168,0.5425549,0.136649,0,4.474037
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,43.34851,43.34851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6653814,3.954846,0,0,0,5.368776,89.47942,0.1263168,0,0,0,3.954846
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,41.47852,41.47852,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6653814,3.954846,0,0.3093736,-0.3093736,5.042667,84.04429,0.1263168,0.3232954,0,0,3.954846
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,39.61558,39.61558,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.00913,3.645472,0,0.8315284,-0.8315284,4.16616,69.43585,0.1263168,0.8689471,0,0,3.645472
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.94318,37.94318,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.93305,2.813944,0,0.3917301,-0.3917301,3.75324,62.55387,0.1263168,0.4093579,0,0,2.813944
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,36.299,36.299,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.368306,2.422214,0,0.1909417,-0.1909417,3.55197,59.19938,0.1263168,0.199534,0,0,2.422214
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.14877,35.14877,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.580463,2.231272,0,0.2181634,-0.2181634,3.322005,55.36664,0.1263168,0.2279808,0,0,2.231272
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,34.27376,34.27376,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.822867,2.013108,0,0.0454456,-0.0454456,3.274101,54.56824,0.1263168,0.04749065,0,0,2.013108
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,33.36346,33.36346,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.873362,1.967663,0,0.1573701,-0.1573701,3.108219,51.80354,0.1263168,0.1644517,0,0,1.967663
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,32.53078,32.53078,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.048218,1.810293,0,0.2952342,-0.2952342,2.797014,46.61681,0.1263168,0.3085198,0,0,1.810293
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.85336,31.85336,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.376256,1.515059,0,0.1613211,-0.1613211,2.626967,43.7827,0.1263168,0.1685806,0,0,1.515059
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.16181,31.16181,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.555501,1.353737,0,0.2404648,-0.2404648,2.373495,39.55817,0.1263168,0.2512857,0,0,1.353737
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,30.40676,30.40676,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.822685,1.113273,0,0.1349292,-0.1349292,2.231267,37.18771,0.1263168,0.141001,0,0,1.113273
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1121071,31.79485,29.90574,0.04052624,0.04052624,0,0,0,0.04052624,276.6285,0,0,0,0.1121071,0.0426592,0.04052624,0,0,3.972606,0.9783435,0.06944793,0,0.06944793,2.297151,38.28577,0.1263096,0.04457887,0.08968571,0,1.090451
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3232339,35.00795,29.45412,0,0,0,0,0,0,0,0,0,0,0.3232339,0,0,0,0,3.903158,1.040847,0.3232339,0,0.3232339,2.603798,43.39654,0.1262762,0,0.2585871,0,1.364081
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5654571,41.15528,31.06302,1.213517,1.213517,0,0,0,1.213517,46.59654,0,2.220446E-16,0,0.5654571,1.277387,1.213517,0,0,3.579924,1.331757,0,0.7119296,-0.7119296,1.853358,30.88924,0.1262762,1.334869,0.4523657,0,1.897214
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9480953,53.10984,34.83123,1.087159,1.087159,0,-1,0,1.087159,87.20853,0,0,0.4269005,0.9480953,1.144378,1.087159,0,0,4.370957,0.6198276,0,0.1962826,-0.1962826,1.646458,27.44091,0.1262762,1.195875,0.7584762,0,1.567923
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.233604,64.22433,38.56415,0.9311416,0.9311416,0,-1,0,0.9311416,132.483,0,0,0.3875031,1.233604,0.980149,0.9311416,0,0,4.589049,0.4235451,0.253455,0,0.253455,1.886907,31.44838,0.1262501,1.024256,0.9868832,0,1.657149
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.264104,68.41382,41.32327,0.6319991,0.6319991,0,-1,0,0.6319991,200.0167,0,0,0,1.264104,0.6652622,0.6319991,0,0,4.335594,0.6516545,0.5988417,0,0.5988417,2.455018,40.91688,0.1261883,0.695199,1.011283,0,1.915758
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9236361,62.34522,43.38379,0.09184735,0.09184735,0,-1,0,0.09184735,1005.621,0,0,0,0.9236361,0.09668142,0.09184735,0,0,3.736752,1.190612,0.8269547,0,0.8269547,3.239536,53.99216,0.1261031,0.1010321,0.7389089,0,2.114248
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.24927,72.96542,45.28906,0.1071092,0.1071092,0,-1,0,0.1071092,1166.352,0,0,0,1.24927,0.1127465,0.1071092,0,0,2.909797,1.934871,1.136523,0,1.136523,4.317736,71.96213,0.1259862,0.1178201,0.9994157,0,3.184141
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.104826,70.18124,46.19936,0,0,0,-1,0,0,0,0,0,0,1.104826,0,0,0,0,1.773274,2.957742,1.104826,0,1.104826,5.365866,89.43092,0.1258728,0,0.8838606,0,4.062568
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9855295,67.26665,46.31932,0.9683219,0.9683219,0,-1,0,0.9683219,101.7771,0,0,0,0.9855295,1.019286,0.9683219,0,0,0.6684484,3.952085,0,0.03375665,-0.03375665,5.330284,88.83788,0.1258728,1.065154,0.7884236,0,4.937615
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6406383,59.28011,46.404,1.340241,1.340241,0,-1,0,1.340241,47.80025,0,0,0.09426466,0.6406383,1.41078,1.340241,0,0,0.7059558,3.918329,0,0.7701412,-0.7701412,4.518483,75.30791,0.1258728,1.474265,0.5125107,0,4.558967
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2456251,50.00628,45.36669,0,0,0,-1,0,0,0,0,0,0,0.2456251,0,0,0,0,1.561668,3.148187,0.2456251,0,0.2456251,4.751504,79.19157,0.1258476,0,0.1965,0,3.393812
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,43.26383,43.26383,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,1.316043,3.36925,0,0.8919854,-0.8919854,3.811269,63.52102,0.1258476,0.9321247,0,0,3.36925
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,41.35855,41.35855,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,2.307138,2.477265,0,0.07532043,-0.07532043,3.731874,62.19777,0.1258476,0.07870985,0,0,2.477265
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,39.51679,39.51679,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,2.390827,2.401944,0,0.5017411,-0.5017411,3.202992,53.3831,0.1258476,0.5243194,0,0,2.401944
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,37.86555,37.86555,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.948318,1.900203,0,0.5550467,-0.5550467,2.617922,43.63194,0.1258476,0.5800238,0,0,1.900203
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,36.2002,36.2002,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.565036,1.345157,0,0.02265283,-0.02265283,2.594044,43.23397,0.1258476,0.0236722,0,0,1.345157
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.04998,35.04998,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.590206,1.322504,0,0.102768,-0.102768,2.485717,41.42853,0.1258476,0.1073926,0,0,1.322504
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.1538,34.1538,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.704392,1.219736,0,0.07822267,-0.07822267,2.403263,40.0543,0.1258476,0.08174269,0,0,1.219736
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,33.2435,33.2435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.791306,1.141513,0,0,0,2.403263,40.0543,0.1258476,0,0,0,1.141513
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,32.41082,32.41082,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.791306,1.141513,0,0.1177763,-0.1177763,2.279116,37.98518,0.1258476,0.1230762,0,0,1.141513
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,31.73339,31.73339,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.922169,1.023737,0,0.005019821,-0.005019821,2.273824,37.897,0.1258476,0.005245713,0,0,1.023737
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.02068,31.02068,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.927747,1.018717,0,0.1475995,-0.1475995,2.118241,35.30394,0.1258476,0.1542415,0,0,1.018717
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.26563,30.26563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.091746,0.8711173,0,0,0,2.118241,35.30394,0.1258476,0,0,0,0.8711173
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0813086,31.13638,29.77167,0.1391842,0.1391842,0,0,0,0.1391842,58.41799,0,2.775558E-17,0,0.0813086,0.1465097,0.1391842,0,0,4.091746,0.8711173,0,0.06520106,-0.06520106,2.049513,34.15848,0.1258476,0.1531026,0.06504688,0,0.9524259
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3677661,35.63506,29.29182,0.4728982,0.4728982,0,0,0,0.4728982,77.76855,0,5.551115E-17,0,0.3677661,0.4977876,0.4728982,0,0,4.164192,0.8059162,0,0.1300215,-0.1300215,1.912458,31.87424,0.1258476,0.5201881,0.2942129,0,1.173682
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7642126,44.88743,30.92189,0.722057,0.722057,1.7,0,0.5202,0.722057,105.8383,-1.110223E-16,0,0,0.7642126,0,0,0.9779429,0.9290458,4.30866,0.6758947,1.693258,0,1.693258,3.518824,58.64695,0.1259889,0.7942628,0.6113701,1.7,1.440107
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.168507,57.99101,34.71127,0,0,0,-1,0,0,0,0,0,0,1.168507,0,0,0,0,2.615402,2.199827,1.168507,0,1.168507,4.627367,77.12263,0.1258692,0,0.9348058,0,3.368335
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.233217,64.11121,38.47947,0,0,0,-1,0,0,0,0,0,0,1.233217,0,0,0,0,1.446895,3.251484,1.233217,0,1.233217,5.7973,96.62148,0.1257432,0,0.9865738,0,4.484701
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.416931,72.52822,41.23859,0,0,0,-1,0,0,0,1.203254,0,0,1.416931,0,0,0,0,0.2136773,4.361379,0.2136773,0,0.2136773,6.000012,100,0.1257214,0,1.133545,0,5.77831
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.299104,71.85139,43.30617,0.8756453,0.8756453,0,-1,0,0.8756453,148.3596,0.3773723,0,0,1.299104,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1257214,0.9632099,1.039283,0,5.852793
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.275605,73.60543,45.21144,0.9415647,0.9415647,0,-1,0,0.9415647,135.4771,0.2844841,0,0,1.275605,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1257214,1.035721,1.020484,0,5.829294
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9329498,65.78567,46.16408,0.6335895,0.6335895,0,-1,0,0.6335895,147.2483,0.2660135,0,0,0.9329498,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1257214,0.6969485,0.7463598,0,5.486639
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7272354,61.0833,46.28404,0.6179001,0.6179001,0,-1,0,0.6179001,117.6947,0.07681432,0,0,0.7272354,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1257214,0.6796901,0.5817884,0,5.280924
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.408047,54.29065,46.36166,0,0,0,-1,0,0,0,0.408047,0,0,0.408047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257214,0,0.3264376,0,4.961736
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2221745,49.51458,45.3314,0.3381032,0.3381032,0,-1,0,0.3381032,65.71204,0,0,0,0.2221745,0.3558981,0.3381032,0,0,0,4.553689,0,0.1337236,-0.1337236,5.859055,97.65072,0.1257214,0.3719135,0.1777396,0,4.775864
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,43.18621,43.18621,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1485817,4.419965,0,0.7156267,-0.7156267,5.104718,85.07847,0.1257214,0.7478299,0,0,4.419965
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,41.28093,41.28093,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9437225,3.704339,0,0.08171953,-0.08171953,5.018578,83.64281,0.1257214,0.0853969,0,0,3.704339
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,39.418,39.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.034522,3.622619,0,0,0,5.018578,83.64281,0.1257214,0,0,0,3.622619
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,37.76676,37.76676,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.034522,3.622619,0,0.3858309,-0.3858309,4.611877,76.86446,0.1257214,0.4031933,0,0,3.622619
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.10141,36.10141,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.463223,3.236788,0,0.1997951,-0.1997951,4.401274,73.35442,0.1257214,0.2087859,0,0,3.236788
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.685217,3.036993,0,0,0,4.401274,73.35442,0.1257214,0,0,0,3.036993
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.03384,34.03384,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.685217,3.036993,0,0.2731644,-0.2731644,4.113334,68.55543,0.1257214,0.2854568,0,0,3.036993
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.12354,33.12354,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.988734,2.763829,0,0.09406736,-0.09406736,4.014178,66.90283,0.1257214,0.09830039,0,0,2.763829
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,32.29086,32.29086,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.093253,2.669761,0,0.1468516,-0.1468516,3.859383,64.32292,0.1257214,0.1534599,0,0,2.669761
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,31.59226,31.59226,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.256421,2.52291,0,0.1090904,-0.1090904,3.744391,62.4064,0.1257214,0.1139995,0,0,2.52291
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.87955,30.87955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377633,2.413819,0,0,0,3.744391,62.4064,0.1257214,0,0,0,2.413819
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.08921,30.08921,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.377633,2.413819,0,0.1885139,-0.1885139,3.54568,59.09455,0.1257214,0.196997,0,0,2.413819
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1199189,31.60665,29.5882,0.1614519,0.1614519,0,0,0,0.1614519,74.27528,0,0,0,0.1199189,0.1699494,0.1614519,0,0,2.587093,2.225306,0,0.05003052,-0.05003052,3.492944,58.21561,0.1257214,0.1775971,0.09593508,0,2.345224
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4141169,36.28667,29.11541,0.3016053,0.3016053,0,0,0,0.3016053,137.3043,0,0,0,0.4141169,0.3174792,0.3016053,0,0,2.642682,2.175275,0.0966377,0,0.0966377,3.584622,59.74358,0.1257115,0.3317658,0.3312935,0,2.589392
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8969121,47.4187,30.75959,0.4827957,0.4827957,0,0,0,0.4827957,185.7747,0,0,0,0.8969121,0.508206,0.4827957,0,0,2.546044,2.262249,0.3887061,0,0.3887061,3.953381,65.88956,0.1256718,0.5310752,0.7175297,0,3.159161
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.187969,58.31034,34.5913,0.5757295,0.5757295,0,-1,0,0.5757295,206.3415,0,0,0,1.187969,0.6060311,0.5757295,0,0,2.157338,2.612084,0.5819377,0,0.5819377,4.505456,75.09078,0.1256125,0.6333025,0.950375,0,3.800053
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.130932,61.43763,38.36657,0.2410668,0.2410668,0,-1,0,0.2410668,469.1364,0,0,0,1.130932,0.2537546,0.2410668,0,0,1.575401,3.135828,0.8771778,0,0.8771778,5.33762,88.96015,0.1255232,0.2651735,0.9047459,0,4.266761
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9920056,61.39144,41.16097,0.2862688,0.2862688,0,-1,0,0.2862688,346.5294,0,0,0,0.9920056,0.3013356,0.2862688,0,0,0.6982228,3.925288,0.6906701,0,0.6906701,5.992847,99.88058,0.1254529,0.3148957,0.7936046,0,4.917294
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.959335,63.01513,43.22855,0.9882362,0.9882362,0,-1,0,0.9882362,97.07548,0,1.110223E-16,0,0.959335,1.040249,0.9882362,0,0,0.007552709,4.546892,0,0.08091366,-0.08091366,5.907557,98.45908,0.1254529,1.08706,0.767468,0,5.506227
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.072225,68.09492,45.1691,0.4398274,0.4398274,0,-1,0,0.4398274,243.7833,0.5117925,0,0,1.072225,0.4629762,0.4398274,0,0,0.09745677,4.465978,0.09745677,0,0.09745677,6.000012,100,0.125443,0.4838101,0.8577804,0,5.538203
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.059139,68.85714,46.08646,0.9077765,0.9077765,0,-1,0,0.9077765,116.674,0.103585,0,0,1.059139,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.125443,0.9985541,0.8473114,0,5.612828
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8822268,64.59905,46.19936,0.9110507,0.9110507,0,-1,0,0.9110507,96.83619,1.110223E-16,0,0,0.8822268,0.9590007,0.9110507,0,0,0,4.553689,0,0.07677393,-0.07677393,5.919085,98.65122,0.125443,1.002156,0.7057815,0,5.435916
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5175,56.48954,46.28404,0.4160213,0.4160213,0,-1,0,0.4160213,124.3927,0,0,0,0.5175,0.4379172,0.4160213,0,0,0.08530436,4.476915,0.07958278,0,0.07958278,5.994584,99.90953,0.1254349,0.4576235,0.414,0,4.994415
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1894737,48.8048,45.25378,0,0,0,-1,0,0,0,0.1837522,0,0,0.1894737,0,0,0,0,0.005721587,4.54854,0.005721587,0,0.005721587,6.000012,100,0.1254344,0,0.151579,0,4.738013
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,43.10858,43.10858,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1254344,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,41.20331,41.20331,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1254344,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,39.31921,39.31921,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1254344,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,37.6468,37.6468,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1254344,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.98145,35.98145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1254344,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.83123,34.83123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1254344,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1254344,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.00358,33.00358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1254344,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.14973,32.14973,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1254344,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,31.47936,31.47936,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1254344,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.74547,30.74547,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1254344,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.94808,29.94808,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1254344,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06129183,30.45752,29.43295,0,0,0,0,0,0,0,0,0,0,0.06129183,0,0,0,0,2.253685,2.525373,0.06129183,0,0.06129183,3.920125,65.33529,0.1254281,0,0.04903346,0,2.586664
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3338369,34.67757,28.95311,0,0,0,0,0,0,0,0,0,0,0.3338369,0,0,0,0,2.192393,2.580535,0.3338369,0,0.3338369,4.236831,70.61371,0.1253942,0,0.2670696,0,2.914372
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6321674,41.94324,30.60434,0.452731,0.452731,0,0,0,0.452731,139.6342,0,0,0,0.6321674,0.4765589,0.452731,0,0,1.858556,2.880988,0.1556085,0,0.1556085,4.384454,73.07409,0.1253784,0.498004,0.5057339,0,3.513156
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.143057,57.06614,34.43606,0.479654,0.479654,0,-1,0,0.479654,238.3085,0,0,0,1.143057,0.5048989,0.479654,0,0,1.702948,3.021036,0.6381575,0,0.6381575,4.989863,83.16422,0.1253137,0.5276194,0.9144452,0,4.164093
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.332538,66.39362,38.24661,0,0,0,-1,0,0,0,0.2677478,0,0,1.332538,0,0,0,0,1.06479,3.595378,1.06479,0,1.06479,6.000012,100,0.1252058,0,1.06603,0,4.927916
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.012275,61.7834,41.08335,0.7286042,0.7286042,0,-1,0,0.7286042,138.9335,0.2453232,0,0,1.012275,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1252058,0.8014646,0.8098199,0,5.565964
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.004337,64.0025,43.14387,0.6606457,0.6606457,0,-1,0,0.6606457,152.0235,0.3089204,0,0,1.004337,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1252058,0.7267103,0.8034695,0,5.558026
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.104071,68.7711,45.04914,0.26857,0.26857,0,-1,0,0.26857,411.0926,0.8213661,0,0,1.104071,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1252058,0.295427,0.8832571,0,5.65776
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8643613,63.94622,46.00178,0.2944621,0.2944621,0,-1,0,0.2944621,293.5391,0.5544012,0,0,0.8643613,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1252058,0.3239083,0.691489,0,5.41805
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8573838,63.91777,46.12174,0.1318816,0.1318816,0,-1,0,0.1318816,650.1163,0.718561,0,0,0.8573838,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1252058,0.1450698,0.685907,0,5.411073
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5882882,57.91343,46.19936,0,0,0,-1,0,0,0,0.5882882,0,0,0.5882882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252058,0,0.4706306,0,5.141977
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2285459,49.47102,45.1691,0.6982806,0.6982806,0,-1,0,0.6982806,32.7298,0,0,0,0.2285459,0.7350322,0.6982806,0,0,0,4.553689,0,0.5064864,-0.5064864,5.466128,91.10196,0.1252058,0.7681087,0.1828367,0,4.782235
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,42.98862,42.98862,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5627626,4.047203,0,0.3224405,-0.3224405,5.126246,85.43727,0.1252058,0.3369504,0,0,4.047203
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,41.08335,41.08335,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9210299,3.724762,0,0.7689588,-0.7689588,4.315692,71.92806,0.1252058,0.803562,0,0,3.724762
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,39.19925,39.19925,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.775429,2.955803,0,0.5582723,-0.5582723,3.727222,62.12024,0.1252058,0.5833946,0,0,2.955803
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,37.52684,37.52684,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.395731,2.397531,0,0.1636886,-0.1636886,3.554679,59.24453,0.1252058,0.1710546,0,0,2.397531
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.86149,35.86149,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.577607,2.233842,0,0.01693263,-0.01693263,3.53683,58.94706,0.1252058,0.01769459,0,0,2.233842
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,34.6901,34.6901,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.596421,2.21691,0,0.05655798,-0.05655798,3.477213,57.95343,0.1252058,0.05910309,0,0,2.21691
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,33.7798,33.7798,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.659264,2.160352,0,0.1326007,-0.1326007,3.33744,55.62388,0.1252058,0.1385677,0,0,2.160352
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.84833,32.84833,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.806598,2.027751,0,0.0792794,-0.0792794,3.253872,54.23109,0.1252058,0.08284698,0,0,2.027751
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.01566,32.01566,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.894686,1.948472,0,0.01887008,-0.01887008,3.233981,53.89957,0.1252058,0.01971923,0,0,1.948472
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,31.31706,31.31706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915653,1.929602,0,0,0,3.233981,53.89957,0.1252058,0,0,0,1.929602
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,30.60434,30.60434,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.915653,1.929602,0,0.1756832,-0.1756832,3.048795,50.81314,0.1252058,0.1835889,0,0,1.929602
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.79284,29.79284,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.110856,1.753918,0,0.1460402,-0.1460402,2.894855,48.24748,0.1252058,0.152612,0,0,1.753918
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1418104,31.65832,29.27065,0,0,0,0,0,0,0,0,0,0,0.1418104,0,0,0,0,3.273123,1.607878,0.1418104,0,0.1418104,3.029388,50.4897,0.1251914,0,0.1134484,0,1.749689
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5231931,37.92892,28.77669,0.5920835,0.5920835,0,0,0,0.5920835,88.36475,0,0,0,0.5231931,0.6232457,0.5920835,0,0,3.131313,1.735507,0,0.1000527,-0.1000527,2.923923,48.73196,0.1251914,0.6512918,0.4185545,0,2.258701
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8946257,47.01551,30.44204,0.7397327,0.7397327,0,0,0,0.7397327,120.9391,0,0,0,0.8946257,0.778666,0.7397327,0,0,3.242482,1.635455,0.1159597,0,0.1159597,3.033932,50.56544,0.1251797,0.813706,0.7157006,0,2.530081
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.077141,55.37859,34.29493,0.5492185,0.5492185,0,-1,0,0.5492185,196.1226,0,0,0,1.077141,0.5781248,0.5492185,0,0,3.126523,1.739819,0.4990167,0,0.4990167,3.507341,58.45557,0.1251292,0.6041403,0.8617131,0,2.81696
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.294573,65.22462,38.10548,0.107894,0.107894,0,-1,0,0.107894,1199.856,0,0,0,1.294573,0.1135727,0.107894,0,0,2.627506,2.188934,1.181001,0,1.181001,4.627737,77.12879,0.1250099,0.1186834,1.035659,0,3.483507
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.427185,72.40958,40.92105,1.182361,1.182361,0,-1,0,1.182361,120.7064,0,0,0,1.427185,1.24459,1.182361,0,0,1.446505,3.251834,0.182595,0,0.182595,4.800961,80.01586,0.1249915,1.300597,1.141748,0,4.679019
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.39367,74.17821,43.02391,0.3881058,0.3881058,0,-1,0,0.3881058,359.0953,0,0,0,1.39367,0.4085325,0.3881058,0,0,1.26391,3.41617,0.9851373,0,0.9851373,5.735545,95.59222,0.1248922,0.4269164,1.114936,0,4.809839
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.289281,73.68738,44.97152,0.3775638,0.3775638,0,-1,0,0.3775638,341.4737,0.6130723,0,0,1.289281,0.3974356,0.3775638,0,0,0.278773,4.302793,0.278773,0,0.278773,6.000012,100,0.1248641,0.4153202,1.031425,0,5.592074
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.047615,68.36777,45.92416,0.6233032,0.6233032,0,-1,0,0.6233032,168.0748,0.3915067,0,0,1.047615,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1248641,0.6856335,0.8380922,0,5.601304
