Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9174278,65.26868,46.04412,0.4797816,0.4797816,0,-1,0,0.4797816,191.2178,0.4123946,0,0,0.9174278,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1248641,0.5277597,0.7339422,0,5.471117
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6245881,58.61855,46.12174,0.8004059,0.8004059,0,-1,0,0.8004059,78.03392,0,0,0,0.6245881,0.8425325,0.8004059,0,0,0,4.553689,0,0.2179444,-0.2179444,5.770278,96.17111,0.1248641,0.8804465,0.4996705,0,5.178277
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2842669,50.43368,45.04914,0.075897,0.075897,0,-1,0,0.075897,374.5429,0,0,0,0.2842669,0.07989158,0.075897,0,0,0.2421605,4.335744,0.2043753,0,0.2043753,5.964166,99.40257,0.1248435,0.0834867,0.2274135,0,4.620011
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,42.86866,42.86866,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.03778519,4.519682,0,1.171092,-1.171092,4.729726,78.82861,0.1248435,1.223791,0,0,4.519682
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,40.92105,40.92105,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.338999,3.34859,0,0.6041667,-0.6041667,4.092878,68.2145,0.1248435,0.6313543,0,0,3.34859
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.05811,39.05811,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.010295,2.744423,0,0.5261559,-0.5261559,3.538261,58.97091,0.1248435,0.5498329,0,0,2.744423
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,37.39276,37.39276,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.594913,2.218267,0,0.5539101,-0.5539101,2.954389,49.23972,0.1248435,0.5788361,0,0,2.218267
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,35.72741,35.72741,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.210369,1.664357,0,0.1223621,-0.1223621,2.825408,47.09004,0.1248435,0.1278684,0,0,1.664357
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,34.53485,34.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.346327,1.541995,0,0,0,2.825408,47.09004,0.1248435,0,0,0,1.541995
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,33.6175,33.6175,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.346327,1.541995,0,0.1461117,-0.1461117,2.671393,44.52312,0.1248435,0.1526867,0,0,1.541995
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,32.68603,32.68603,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.508673,1.395883,0,0.04633622,-0.04633622,2.62255,43.70908,0.1248435,0.04842135,0,0,1.395883
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.85336,31.85336,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.560158,1.349547,0,0.2185174,-0.2185174,2.392212,39.87013,0.1248435,0.2283507,0,0,1.349547
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.16181,31.16181,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.802955,1.13103,0,0.1136681,-0.1136681,2.272396,37.87319,0.1248435,0.1187832,0,0,1.13103
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,30.42793,30.42793,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.929253,1.017362,0,0.1402372,-0.1402372,2.124573,35.40947,0.1248435,0.1465479,0,0,1.017362
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,29.63054,29.63054,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.085072,0.8771244,0,0.1648513,-0.1648513,1.950804,32.51334,0.1248435,0.1722696,0,0,0.8771244
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01857287,29.40276,29.09424,0.183504,0.183504,0,0,0,0.183504,10.12123,0,2.775558E-17,0,0.01857287,0.1931621,0.183504,0,0,4.26824,0.7122732,0,0.1745892,-0.1745892,1.766771,29.44613,0.1248435,0.2018544,0.01485829,0,0.730846
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2179019,32.28292,28.60028,0,0,0,0,0,0,0,0,0,0,0.2179019,0,0,0,0,4.462228,0.537684,0.2179019,0,0.2179019,1.973491,32.89145,0.1248216,0,0.1743215,0,0.7555858
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5211356,39.46938,30.26563,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.55799,0,0,0,0.5211356,0.5963622,0.5665441,0,0,4.244326,0.7337956,0,0.07522657,-0.07522657,1.894195,31.56986,0.1248216,1.090698,0.4169085,1.7,1.254931
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8805024,50.86533,34.13968,0.8323114,0.8323114,0,-1,0,0.8323114,105.79,0,0,0.1226064,0.8805024,0.8761172,0.8323114,0,0,4.327911,0.6585691,0.004385142,0,0.004385142,1.898355,31.63919,0.1248212,0.9155425,0.7044019,0,1.539071
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.232916,63.44997,37.94318,0,0,0,-1,0,0,0,0,0,0,1.232916,0,0,0,0,4.323526,0.6625158,1.232916,0,1.232916,3.068002,51.13327,0.1246972,0,0.9863327,0,1.895432
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.324791,69.39381,40.80109,0.0284722,0.0284722,0,-1,0,0.0284722,4652.93,0,0,0,1.324791,0.02997074,0.0284722,0,0,3.09061,1.77214,1.294821,0,1.294821,4.296377,71.60614,0.1245673,0.03131942,1.059833,0,3.096931
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.042627,64.66631,42.911,0.9680715,0.9680715,0,-1,0,0.9680715,107.7014,0,0,0,1.042627,1.019023,0.9680715,0,0,1.795789,2.937479,0.02360425,0,0.02360425,4.31877,71.97935,0.124565,1.064879,0.8341015,0,3.980106
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.371078,75.89745,44.85156,0.13187,0.13187,0,-1,0,0.13187,1039.72,0,0,0,1.371078,0.1388105,0.13187,0,0,1.772185,2.958723,1.232268,0,1.232268,5.487802,91.46318,0.1244416,0.145057,1.096863,0,4.329801
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.020007,67.52438,45.8042,0.133348,0.133348,0,-1,0,0.133348,764.9208,0.3397231,0,0,1.020007,0.1403663,0.133348,0,0,0.5399171,4.067763,0.5399171,0,0.5399171,6.000012,100,0.1243876,0.1466828,0.8160052,0,5.08777
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.514833,56.04677,45.92416,0.7342557,0.7342557,0,-1,0,0.7342557,70.11632,0,0,0,0.514833,0.7729007,0.7342557,0,0,0,4.553689,0,0.2580677,-0.2580677,5.727985,95.46622,0.1243876,0.8076812,0.4118664,0,5.068522
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1794667,49.37782,46.00178,0.8041627,0.8041627,0,-1,0,0.8041627,22.31721,0,1.110223E-16,0,0.1794667,0.8464871,0.8041627,0,0,0.2867419,4.295621,0,0.6670204,-0.6670204,5.024884,83.74789,0.1243876,0.884579,0.1435734,0,4.475088
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1194387,47.18663,44.97152,0,0,0,-1,0,0,0,0,0,0,0.1194387,0,0,0,0,1.027876,3.628601,0.1194387,0,0.1194387,5.138193,85.63638,0.1243757,0,0.09555095,0,3.748039
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,42.7487,42.7487,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.908437,3.736096,0,0.4730013,-0.4730013,4.639606,77.32661,0.1243757,0.4942864,0,0,3.736096
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,40.80109,40.80109,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.433994,3.263094,0,0.02491672,-0.02491672,4.613341,76.88887,0.1243757,0.02603797,0,0,3.263094
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,38.91698,38.91698,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.461679,3.238178,0,0.3992281,-0.3992281,4.192518,69.87516,0.1243757,0.4171933,0,0,3.238178
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,37.25163,37.25163,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.905266,2.83895,0,0.4504811,-0.4504811,3.717669,61.96103,0.1243757,0.4707527,0,0,2.83895
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,35.58628,35.58628,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.4058,2.388469,0,0.1839046,-0.1839046,3.523817,58.73016,0.1243757,0.1921803,0,0,2.388469
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,34.37255,34.37255,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.610139,2.204564,0,0.1891156,-0.1891156,3.324471,55.40775,0.1243757,0.1976258,0,0,2.204564
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,33.46225,33.46225,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.820267,2.015448,0,0.1198705,-0.1198705,3.198117,53.30184,0.1243757,0.1252647,0,0,2.015448
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,32.53078,32.53078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953457,1.895578,0,0,0,3.198117,53.30184,0.1243757,0,0,0,1.895578
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,31.67694,31.67694,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.953457,1.895578,0,0.002715627,-0.002715627,3.195254,53.25414,0.1243757,0.00283783,0,0,1.895578
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.97834,30.97834,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.956474,1.892862,0,0.09281085,-0.09281085,3.097423,51.62362,0.1243757,0.09698734,0,0,1.892862
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.24446,30.24446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.059597,1.800051,0,0,0,3.097423,51.62362,0.1243757,0,0,0,1.800051
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,29.45412,29.45412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059597,1.800051,0,0,0,3.097423,51.62362,0.1243757,0,0,0,1.800051
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1695126,31.7739,28.91782,0.0303566,0.0303566,0,0,0,0.0303566,558.4042,0,0,0,0.1695126,0.03195432,0.0303566,0,0,3.059597,1.800051,0.1375583,0,0.1375583,3.227922,53.7986,0.124362,0.03339227,0.1356101,0,1.969564
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3744204,34.82899,28.40269,0,0,0,0,0,0,0,0,0,0,0.3744204,0,0,0,0,2.922039,1.923854,0.3744204,0,0.3744204,3.583129,59.71869,0.1243246,0,0.2995363,0,2.298274
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6272306,41.29373,30.08921,0.4007253,0.4007253,0,0,0,0.4007253,156.5238,0,0,0,0.6272306,0.4218161,0.4007253,0,0,2.547619,2.260832,0.2054145,0,0.2054145,3.778002,62.96658,0.1243041,0.4407979,0.5017845,0,2.888063
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8940349,50.94816,33.95621,0.1316445,0.1316445,0,-1,0,0.1316445,679.1282,0,0,0,0.8940349,0.1385731,0.1316445,0,0,2.342204,2.445705,0.7554618,0,0.7554618,4.494696,74.91145,0.1242287,0.1448089,0.7152279,0,3.33974
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.047957,58.80318,37.8091,0.1343613,0.1343613,0,-1,0,0.1343613,779.9543,0,0,0,1.047957,0.1414329,0.1343613,0,0,1.586742,3.125621,0.9065236,0,0.9065236,5.3547,89.24482,0.1241385,0.1477974,0.8383653,0,4.173577
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.175604,65.33423,40.68818,0.1410109,0.1410109,0,-1,0,0.1410109,833.6974,0.3469529,0,0,1.175604,0.1484325,0.1410109,0,0,0.6802188,3.941492,0.6802188,0,0.6802188,6.000012,100,0.1240708,0.155112,0.9404833,0,5.117096
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.067,65.12755,42.79104,0.4625797,0.4625797,0,-1,0,0.4625797,230.6629,0.5800735,0,0,1.067,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1240708,0.5088376,0.8535996,0,5.620688
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9042611,63.43748,44.73159,0,0,0,-1,0,0,0,0.9042611,0,0,0.9042611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240708,0,0.7234089,0,5.45795
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7937883,61.93336,45.68423,0.8058951,0.8058951,0,-1,0,0.8058951,98.49771,0,1.110223E-16,0,0.7937883,0.8483107,0.8058951,0,0,0,4.553689,0,0.05452238,-0.05452238,5.94254,99.04214,0.1240708,0.8864847,0.6350307,0,5.347477
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6759033,59.40028,45.8042,0,0,0,-1,0,0,0,0.6153228,0,0,0.6759033,0,0,0,0,0.06058042,4.499166,0.06058042,0,0.06058042,6.000012,100,0.1240648,0,0.5407226,0,5.17507
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3672457,52.96217,45.88887,0.5013177,0.5013177,0,-1,0,0.5013177,73.25609,0,0,0,0.3672457,0.5277028,0.5013177,0,0,0,4.553689,0,0.1604571,-0.1604571,5.830875,97.18106,0.1240648,0.5514494,0.2937966,0,4.920935
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2072597,48.73412,44.85156,0.4532859,0.4532859,0,-1,0,0.4532859,45.72383,0,0,0,0.2072597,0.477143,0.4532859,0,0,0.1782856,4.393232,0,0.2698833,-0.2698833,5.546393,92.4397,0.1240648,0.4986145,0.1658078,0,4.600492
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,42.62874,42.62874,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.478156,4.123349,0,0.2973658,-0.2973658,5.232942,87.21553,0.1240648,0.3107472,0,0,4.123349
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,40.6529,40.6529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8085625,3.825983,0,0,0,5.232942,87.21553,0.1240648,0,0,0,3.825983
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,38.76174,38.76174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8085625,3.825983,0,0,0,5.232942,87.21553,0.1240648,0,0,0,3.825983
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8085625,3.825983,0,0,0,5.232942,87.21553,0.1240648,0,0,0,3.825983
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,35.42398,35.42398,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8085625,3.825983,0,0.0431774,-0.0431774,5.187429,86.45699,0.1240648,0.04512038,0,0,3.825983
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,34.2173,34.2173,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8565373,3.782805,0,0.1426181,-0.1426181,5.037097,83.95145,0.1240648,0.1490359,0,0,3.782805
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,33.29995,33.29995,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.015002,3.640187,0,0.2388515,-0.2388515,4.785325,79.75526,0.1240648,0.2495998,0,0,3.640187
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,32.34732,32.34732,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.280392,3.401336,0,0.03800293,-0.03800293,4.745266,79.08762,0.1240648,0.03971306,0,0,3.401336
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,31.49347,31.49347,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.322618,3.363333,0,0.3496496,-0.3496496,4.376703,72.94491,0.1240648,0.3653839,0,0,3.363333
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.80193,30.80193,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.711118,3.013683,0,0.1375275,-0.1375275,4.231737,70.5288,0.1240648,0.1437162,0,0,3.013683
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.04687,30.04687,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.863926,2.876156,0,0.162116,-0.162116,4.060852,67.68073,0.1240648,0.1694112,0,0,2.876156
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.25654,29.25654,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.044055,2.71404,0,0.1709395,-0.1709395,3.880665,64.67763,0.1240648,0.1786318,0,0,2.71404
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.00019208,28.72342,28.72024,0.2312445,0.2312445,0,0,0,0.2312445,0.08306359,0,2.775558E-17,0,0.00019208,0.2434152,0.2312445,0,0,2.233988,2.5431,0,0.2432232,-0.2432232,3.624286,60.40464,0.1240648,0.2543689,0.000153664,0,2.543292
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06139146,29.22382,28.20511,0.5577899,0.5577899,0,0,0,0.5577899,11.0062,0,0,0,0.06139146,0.5871473,0.5577899,0,0,2.504236,2.299877,0,0.5257558,-0.5257558,3.07009,51.16807,0.1240648,0.6135689,0.04911317,0,2.361269
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1221811,31.95244,29.89163,0.2302114,0.2302114,0,0,0,0.2302114,53.07343,0,0,0,0.1221811,0.2423278,0.2302114,0,0,3.088409,1.774121,0,0.1201467,-0.1201467,2.943445,49.05731,0.1240648,0.2532325,0.09774487,0,1.896302
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4583446,42.00407,33.7798,0.3067582,0.3067582,0,-1,0,0.3067582,149.4156,0,0,0,0.4583446,0.3229033,0.3067582,0,0,3.221905,1.653975,0.1354413,0,0.1354413,3.071935,51.19882,0.1240513,0.337434,0.3666757,0,2.112319
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7930848,52.94095,37.66797,0.5239122,0.5239122,0,-1,0,0.5239122,151.3774,0,0,0,0.7930848,0.5514865,0.5239122,0,0,3.086464,1.775872,0.2415983,0,0.2415983,3.301136,55.01882,0.1240273,0.5763034,0.6344678,0,2.568956
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.636848,52.82283,40.56822,0,0,0,-1,0,0,0,0,0,0,0.636848,0,0,0,0,2.844865,1.99331,0.636848,0,0.636848,3.905303,65.08825,0.1239641,0,0.5094784,0,2.630158
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5986975,54.34414,42.70636,0.217459,0.217459,0,-1,0,0.217459,275.3152,0,0,0,0.5986975,0.2289042,0.217459,0,0,2.208017,2.566473,0.3697933,0,0.3697933,4.25612,70.93519,0.1239274,0.2392049,0.478958,0,3.165171
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4021294,52.32413,44.61163,0.6033713,0.6033713,0,-1,0,0.6033713,66.64709,0,1.110223E-16,0,0.4021294,0.6351277,0.6033713,0,0,1.838224,2.899287,0,0.2329982,-0.2329982,4.010518,66.84183,0.1239274,0.6637084,0.3217035,0,3.301417
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5983943,57.48745,45.60661,0.2845388,0.2845388,0,-1,0,0.2845388,210.3032,0,0,0,0.5983943,0.2995146,0.2845388,0,0,2.097111,2.666289,0.2988797,0,0.2988797,4.29406,71.56753,0.1238978,0.3129927,0.4787154,0,3.264683
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3276578,51.9972,45.72657,0.732802,0.732802,0,-1,0,0.732802,44.71301,0,1.110223E-16,0,0.3276578,0.7713705,0.732802,0,0,1.798231,2.935281,0,0.4437127,-0.4437127,3.826346,63.7723,0.1238978,0.8060822,0.2621262,0,3.262938
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05872893,46.89131,45.8042,0.04646,0.04646,0,-1,0,0.04646,126.4075,0,0,0,0.05872893,0.04890526,0.04646,0,0,2.291245,2.491568,0.00982367,0,0.00982367,3.835665,63.92763,0.1238968,0.051106,0.04698315,0,2.550297
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05809559,45.79947,44.73159,0.4127086,0.4127086,0,-1,0,0.4127086,14.07666,0,5.551115E-17,0,0.05809559,0.4344301,0.4127086,0,0,2.281422,2.500409,0,0.3763345,-0.3763345,3.438974,57.31612,0.1238968,0.4539795,0.04647647,0,2.558505
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,42.50878,42.50878,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.699571,2.124075,0,0.4676052,-0.4676052,2.946075,49.10115,0.1238968,0.4886475,0,0,2.124075
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,40.50471,40.50471,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.219132,1.65647,0,0.2735367,-0.2735367,2.657742,44.29561,0.1238968,0.2858458,0,0,1.65647
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,38.59944,38.59944,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.523062,1.382933,0,0.7398108,-0.7398108,1.877913,31.29848,0.1238968,0.7731023,0,0,1.382933
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.95525,36.95525,1.238127,0.610966,0,-1,0,0.610966,0,0,0.6271613,0.750974,0,0.6431221,0.610966,0,0,4.345074,0.6431221,0,0.6431221,-0.6431221,1.200002,20,0.1238968,1.36194,0,0,0.6431221
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,35.28991,35.28991,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.07618,34.07618,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.14471,33.14471,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.19207,32.19207,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,31.33823,31.33823,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,30.64668,30.64668,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.89163,29.89163,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.11541,29.11541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02012587,28.89124,28.55794,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.599117,2.220446E-16,0,0,0.02012587,0,0,1.452632,1.38,5.059654,0,1.400126,0,1.400126,2.528278,42.13789,0.1240581,0.2306301,0.01610069,1.7,0.02012587
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1819952,31.09675,28.04281,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.05359,0,0,0,0.1819952,0,0,0.7448246,0.7075834,3.659528,1.260113,0.8895785,0,0.8895785,3.372207,56.20333,0.1241923,1.050693,0.1455961,1.7,1.442108
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5128112,38.74541,29.72933,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,128.4053,0,0,0,0.5128112,0,0,1.300631,1.235599,2.76995,2.060734,1.74841,0,1.74841,5.030894,83.84808,0.1243276,0.4393062,0.410249,1.7,2.573545
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9338238,51.42097,33.6175,0.04728004,0.04728004,0,-1,0,0.04728004,1975.091,0,0,0,0.9338238,0.04976846,0.04728004,0,0,1.02154,3.634303,0.8840553,0,0.8840553,5.869583,97.82619,0.12424,0.05200804,0.747059,0,4.568127
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8770788,54.58986,37.51272,0.8085497,0.8085497,0,-1,0,0.8085497,108.4756,0,0,0,0.8770788,0.851105,0.8085497,0,0,0.1374842,4.429953,0.02597383,0,0.02597383,5.894224,98.23687,0.1242374,0.8894047,0.701663,0,5.307032
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.014807,61.07764,40.42709,0.3730626,0.3730626,0,-1,0,0.3730626,272.0207,0.5105997,0,0,1.014807,0.3926974,0.3730626,0,0,0.1115104,4.45333,0.1115104,0,0.1115104,6.000012,100,0.1242264,0.4103688,0.811846,0,5.468137
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.011022,63.51992,42.59345,0.3700166,0.3700166,0,-1,0,0.3700166,273.237,0.6215311,0,0,1.011022,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1242264,0.4070182,0.8088177,0,5.564711
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7086624,58.68406,44.49873,0.8100536,0.8100536,0,-1,0,0.8100536,87.48339,0,0,0,0.7086624,0.8526881,0.8100536,0,0,0,4.553689,0,0.1440256,-0.1440256,5.848196,97.46973,0.1242264,0.891059,0.5669299,0,5.262352
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4688913,54.6179,45.48665,0.6097588,0.6097588,0,-1,0,0.6097588,76.89784,0,0,0,0.4688913,0.6418514,0.6097588,0,0,0.1600285,4.409663,0,0.17296,-0.17296,5.66588,94.43114,0.1242264,0.6707346,0.3751131,0,4.878555
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5812922,57.11908,45.60661,0.5545233,0.5545233,0,-1,0,0.5545233,104.8274,0,0,0,0.5812922,0.5837088,0.5545233,0,0,0.3522063,4.236703,0,0.002416631,-0.002416631,5.663332,94.38869,0.1242264,0.6099756,0.4650337,0,4.817996
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2071411,49.58617,45.68423,0.2342388,0.2342388,0,-1,0,0.2342388,88.43157,0,0,0,0.2071411,0.2465672,0.2342388,0,0,0.3548914,4.234287,0,0.03942611,-0.03942611,5.621774,93.69604,0.1242264,0.2576627,0.1657128,0,4.441428
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05801255,45.67715,44.61163,0.1170277,0.1170277,0,-1,0,0.1170277,49.57163,0,0,0,0.05801255,0.1231871,0.1170277,0,0,0.3986982,4.19486,0,0.06517453,-0.06517453,5.553074,92.55104,0.1242264,0.1287305,0.04641004,0,4.252873
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,42.38881,42.38881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4711143,4.129686,0,0,0,5.553074,92.55104,0.1242264,0,0,0,4.129686
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,40.37064,40.37064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4711143,4.129686,0,0,0,5.553074,92.55104,0.1242264,0,0,0,4.129686
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,38.46536,38.46536,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4711143,4.129686,0,0.2820472,-0.2820472,5.25577,87.59599,0.1242264,0.2947393,0,0,4.129686
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,36.81413,36.81413,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7845001,3.847639,0,0.881113,-0.881113,4.326995,72.11644,0.1242264,0.9207631,0,0,3.847639
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.14877,35.14877,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.763515,2.966526,0,0.2050551,-0.2050551,4.110848,68.514,0.1242264,0.2142826,0,0,2.966526
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.991354,2.761471,0,0,0,4.110848,68.514,0.1242264,0,0,0,2.761471
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.00358,33.00358,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.991354,2.761471,0,0.1897409,-0.1897409,3.910844,65.1806,0.1242264,0.1982793,0,0,2.761471
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.05094,32.05094,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.202177,2.57173,0,0.1351302,-0.1351302,3.768404,62.80661,0.1242264,0.1412111,0,0,2.57173
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.19709,31.19709,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.352321,2.436599,0,0.08197358,-0.08197358,3.681996,61.36648,0.1242264,0.08566239,0,0,2.436599
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,30.48438,30.48438,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.443403,2.354626,0,0.0274005,-0.0274005,3.653114,60.8851,0.1242264,0.02863352,0,0,2.354626
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.7505,29.7505,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.473848,2.327225,0,0.08623544,-0.08623544,3.562213,59.3701,0.1242264,0.09011604,0,0,2.327225
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.95311,28.95311,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.569665,2.24099,0,0.0764159,-0.0764159,3.481664,58.02761,0.1242264,0.07985462,0,0,2.24099
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01601871,28.66763,28.40269,0.0988938,0.0988938,0,0,0,0.0988938,16.19789,0,1.387779E-17,0,0.01601871,0.1040987,0.0988938,0,0,2.654572,2.164574,0,0.08808003,-0.08808003,3.388819,56.48021,0.1242264,0.1087832,0.01281497,0,2.180593
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06161722,28.9081,27.88756,0.6978088,0.6978088,0,0,0,0.6978088,8.830101,0,0,0,0.06161722,0.7345356,0.6978088,0,0,2.752439,2.076494,0,0.6729184,-0.6729184,2.679501,44.65826,0.1242264,0.7675897,0.04929378,0,2.138111
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4799788,37.9503,29.55291,0,0,0,0,0,0,0,0,0,0,0.4799788,0,0,0,0,3.500126,1.403576,0.4799788,0,0.4799788,3.134849,52.24738,0.1241789,0,0.383983,0,1.883555
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4067909,40.70205,33.46225,0.3986616,0.3986616,0,-1,0,0.3986616,102.0391,0,5.551115E-17,0,0.4067909,0.4196438,0.3986616,0,0,3.020147,1.835557,0,0.01285296,-0.01285296,3.121301,52.02158,0.1241789,0.4385278,0.3254327,0,2.242347
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4426656,45.47006,37.35042,0.6849216,0.6849216,0,-1,0,0.6849216,64.63011,0,1.110223E-16,0,0.4426656,0.7209702,0.6849216,0,0,3.034428,1.822704,0,0.2783045,-0.2783045,2.827942,47.13227,0.1241789,0.7534138,0.3541325,0,2.265369
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1875122,43.68654,40.28596,0,0,0,-1,0,0,0,0,0,0,0.1875122,0,0,0,0,3.343655,1.544399,0.1875122,0,0.1875122,3.005832,50.0971,0.1241603,0,0.1500098,0,1.731911
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.478674,51.56585,42.43115,0.4200161,0.4200161,0,-1,0,0.4200161,113.9657,0,0,0,0.478674,0.4421222,0.4200161,0,0,3.156143,1.71316,0.03655186,0,0.03655186,3.040508,50.67503,0.1241567,0.4620177,0.3829392,0,2.191834
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5380487,54.87484,44.37877,1.445662,1.38,0,-1,0,1.38,38.98904,2.220446E-16,0.06566183,0.210228,0.5380487,1.452632,1.38,0,0,3.119591,1.746057,0,0.9145828,-0.9145828,2.076453,34.60748,0.1241567,1.590228,0.430439,0,2.284106
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2563103,50.21472,45.36669,0.8104516,0.8104516,0,-1,0,0.8104516,31.62562,0,0,0.05289752,0.2563103,0.853107,0.8104516,0,0,4.135794,0.831474,0,0.5967966,-0.5967966,1.447374,24.12285,0.1241567,0.8914968,0.2050482,0,1.087784
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1662503,48.59824,45.48665,0.787378,0.3808812,0,-1,0,0.3808812,43.64885,0,0.4064967,0.6115847,0.1662503,0.4009276,0.3808812,0,0,4.798902,0.2346773,0,0.2346773,-0.2346773,1.200002,20,0.1241567,0.8661157,0.1330002,0,0.4009276
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2246804,49.80259,45.56427,0.9129844,0.2134464,0,-1,0,0.2134464,105.2632,0,0.6995381,0.9615936,0.2246804,0.2246804,0.2134464,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,1.004283,0.1797443,0,0.2246804
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06298756,45.65546,44.49873,0.6303394,0.05983818,0,-1,0,0.05983818,105.2632,0,0.5705012,0.6814057,0.06298756,0.06298756,0.05983818,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.6933733,0.05039005,0,0.06298756
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,42.23357,42.23357,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,40.20833,40.20833,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,38.30306,38.30306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,36.65888,36.65888,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.00764,35.00764,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,33.7798,33.7798,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.84833,32.84833,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.89569,31.89569,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.04185,31.04185,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,30.32208,30.32208,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,29.57408,29.57408,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.77669,28.77669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241567,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2566845,32.56469,28.21922,0.03138423,0.03138423,0,0,0,0.03138423,817.8774,0,0,0,0.2566845,0.03303603,0.03138423,0,0,5.059654,0,0.2236485,0,0.2236485,1.412174,23.53619,0.1241346,0.03452265,0.2053476,0,0.2566845
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5223922,36.75526,27.68292,1.301081,1.301081,0.6135894,0,0.2236099,1.301081,40.15062,0,0,0,0.5223922,0.7236758,0.6874921,0,0,4.836006,0.2012836,0,0.2012836,-0.2012836,1.200002,20,0.1241346,1.43119,0.4179138,1.7,0.7236758
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8675149,45.2449,29.35533,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,126.6385,0,0,0,0.8675149,0,0,1.014968,0.9642193,5.059654,0,1.831734,0,1.831734,2.937738,48.9622,0.1242613,0.7535355,0.6940119,1.7,0.8675149
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.288053,59.12571,33.26467,0.7739592,0.7739592,0,-1,0,0.7739592,166.4239,0,0,0,1.288053,0.8146939,0.7739592,0,0,3.22792,1.648561,0.4733593,0,0.4733593,3.386806,56.44666,0.1242146,0.8513551,1.030443,0,2.936614
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.393746,66.67249,37.17401,1.071184,1.071184,0,-1,0,1.071184,130.1127,0,0,0,1.393746,1.127562,1.071184,0,0,2.754561,2.074584,0.2661848,0,0.2661848,3.639331,60.6554,0.1241883,1.178302,1.114997,0,3.468331
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.146634,63.93303,40.13071,0,0,0,-1,0,0,0,0,0,0,1.146634,0,0,0,0,2.488376,2.314151,1.146634,0,1.146634,4.727124,78.78524,0.1240752,0,0.9173074,0,3.460785
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.239609,68.9431,42.27591,0.5004525,0.5004525,0,-1,0,0.5004525,247.6976,0,0,0,1.239609,0.526792,0.5004525,0,0,1.341742,3.346121,0.7128167,0,0.7128167,5.403361,90.05584,0.124005,0.5504977,0.9916871,0,4.58573
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.15142,68.99595,44.21646,0.03406894,0.03406894,0,-1,0,0.03406894,3379.677,0.4866332,0,0,1.15142,0.03586204,0.03406894,0,0,0.6289251,3.987656,0.6289251,0,0.6289251,6.000012,100,0.1239432,0.03747583,0.9211363,0,5.139077
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.098014,68.80984,45.21144,0.3307936,0.3307936,0,-1,0,0.3307936,331.9332,0.7498099,0,0,1.098014,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1239432,0.3638729,0.8784109,0,5.651702
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8885932,63.75403,45.3314,0,0,0,-1,0,0,0,0.8885932,0,0,0.8885932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239432,0,0.7108746,0,5.442282
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5659713,56.57702,45.40903,0.1174846,0.1174846,0,-1,0,0.1174846,481.7408,0.4423033,0,0,0.5659713,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1239432,0.1292331,0.4527771,0,5.11966
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2882572,49.81689,44.37877,0.495341,0.495341,0,-1,0,0.495341,58.19368,0,5.551115E-17,0,0.2882572,0.5214115,0.495341,0,0,0,4.553689,0,0.2331544,-0.2331544,5.754246,95.9039,0.1239432,0.544875,0.2306057,0,4.841946
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,42.07832,42.07832,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2590604,4.320535,0,1.238879,-1.238879,4.448353,74.13907,0.1239432,1.294628,0,0,4.320535
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.05309,40.05309,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.635592,3.081656,0,1.317002,-1.317002,3.060111,51.00175,0.1239432,1.376267,0,0,3.081656
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,38.16193,38.16193,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.098927,1.764654,0,0.6269317,-0.6269317,2.399267,39.98771,0.1239432,0.6551436,0,0,1.764654
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,36.51775,36.51775,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.795518,1.137722,0,0.9533769,-0.9533769,1.39432,23.23862,0.1239432,0.9962788,0,0,1.137722
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.87357,34.87357,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.854826,0.1843456,0,0.08470932,-0.08470932,1.305028,21.75043,0.1239432,0.08852125,0,0,0.1843456
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,33.6175,33.6175,0.2281108,0.09465442,0,-1,0,0.09465442,0,0,0.1334564,0.1562675,0,0.09963623,0.09465442,0,0,4.948947,0.09963623,0,0.09963623,-0.09963623,1.200002,20,0.1239432,0.2509219,0,0,0.09963623
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,32.68603,32.68603,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239432,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,31.73339,31.73339,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239432,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.90072,30.90072,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239432,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.16684,30.16684,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239432,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,29.41178,29.41178,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239432,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,28.63556,28.63556,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124088,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07347804,29.30501,28.08515,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,93.06841,2.220446E-16,0,0,0.07347804,0,0,1.452632,1.38,3.679654,1.242,1.453478,0,1.453478,3.888076,64.80113,0.1242109,0.08684564,0.05878244,1.7,1.315478
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4077481,34.53462,27.54885,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,80.32703,0,0,0,0.4077481,0,0,1.19239,1.13277,2.226176,2.55013,1.540519,0,1.540519,5.34954,89.15882,0.1243653,0.5583711,0.3261985,1.7,2.957878
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.825262,44.23258,29.2142,0,0,0,0,0,0,0,0.1396042,0,0,0.825262,0,0,0,0,0.6856578,3.936597,0.6856578,0,0.6856578,6.000012,100,0.124298,0,0.6602096,0,4.761859
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.11759,54.90892,33.10237,0.1440679,0.1440679,0,-1,0,0.1440679,775.7382,0.9659396,0,0,1.11759,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.124298,0.1584747,0.894072,0,5.671279
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.387251,66.29356,37.01171,0.5182149,0.5182149,0,-1,0,0.5182149,267.6981,0.8417618,0,0,1.387251,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.124298,0.5700364,1.109801,0,5.94094
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.220949,65.61629,39.96841,0.06525469,0.06525469,0,-1,0,0.06525469,1871.052,1.15226,0,0,1.220949,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.124298,0.07178016,0.9767591,0,5.774638
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.076641,64.56216,42.11361,0.0576078,0.0576078,0,-1,0,0.0576078,1868.915,1.016001,0,0,1.076641,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.124298,0.06336858,0.8613128,0,5.63033
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.190727,69.84457,44.06122,0.5553495,0.5553495,0,-1,0,0.5553495,214.4103,0.6061482,0,0,1.190727,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.124298,0.6108845,0.9525813,0,5.744416
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.316459,74.56164,45.04914,1.070602,1.070602,0,-1,0,1.070602,122.9644,0.1895094,0,0,1.316459,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.124298,1.177662,1.053167,0,5.870148
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.084575,68.41191,45.1691,0.8202401,0.8202401,0,-1,0,0.8202401,132.2265,0.2211642,0,0,1.084575,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.124298,0.9022641,0.8676599,0,5.638264
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6530331,58.32923,45.28906,0.6617945,0.6617945,0,-1,0,0.6617945,98.67612,1.110223E-16,0,0,0.6530331,0.6966258,0.6617945,0,0,0,4.553689,0,0.04359269,-0.04359269,5.954061,99.23415,0.124298,0.727974,0.5224265,0,5.206722
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2970369,49.8643,44.2588,0.6718979,0.6718979,0,-1,0,0.6718979,44.20863,0,0,0,0.2970369,0.707261,0.6718979,0,0,0.04843633,4.510096,0,0.4102241,-0.4102241,5.521647,92.02727,0.124298,0.7390878,0.2376295,0,4.807133
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,41.95836,41.95836,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5042409,4.099872,0,0.2592562,-0.2592562,5.248367,87.47261,0.124298,0.2709227,0,0,4.099872
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,39.89079,39.89079,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7923033,3.840616,0,0.7446099,-0.7446099,4.46348,74.39117,0.124298,0.7781174,0,0,3.840616
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.02785,38.02785,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.619648,3.096006,0,0.7174303,-0.7174303,3.707242,61.78724,0.124298,0.7497146,0,0,3.096006
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,36.37662,36.37662,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.416792,2.378576,0,1.296211,-1.296211,2.340915,39.01517,0.124298,1.354541,0,0,2.378576
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,34.73244,34.73244,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.857027,1.082365,0,0.04925244,-0.04925244,2.288998,38.14989,0.124298,0.0514688,0,0,1.082365
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,33.48342,33.48342,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.911752,1.033112,0,0.05845874,-0.05845874,2.227377,37.12288,0.124298,0.06108938,0,0,1.033112
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,32.55196,32.55196,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.976706,0.9746534,0,0.0537447,-0.0537447,2.170725,36.17868,0.124298,0.05616321,0,0,0.9746534
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,31.59226,31.59226,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.036422,0.9209087,0,0.2993802,-0.2993802,1.855151,30.91912,0.124298,0.3128523,0,0,0.9209087
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,30.7243,30.7243,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.369067,0.6215286,0,0.06810224,-0.06810224,1.783365,29.72269,0.124298,0.07116684,0,0,0.6215286
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.99042,29.99042,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.444736,0.5534263,0,0.02402286,-0.02402286,1.758043,29.30065,0.124298,0.02510389,0,0,0.5534263
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.23537,29.23537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471428,0.5294034,0,0,0,1.758043,29.30065,0.124298,0,0,0,0.5294034
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,28.45914,28.45914,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.471428,0.5294034,0,0.0462872,-0.0462872,1.709252,28.48747,0.124298,0.04837012,0,0,0.5294034
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.266216,32.38963,27.88756,0.06832983,0.06832983,0,0,0,0.06832983,389.6043,0,0,0,0.266216,0.07192614,0.06832983,0,0,4.522859,0.4831162,0.1942898,0,0.1942898,1.893571,31.55946,0.1242789,0.07516281,0.2129728,0,0.7493322
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4835531,35.69463,27.35126,0,0,0,0,0,0,0,0,0,0,0.4835531,0,0,0,0,4.328569,0.6579771,0.4835531,0,0.4835531,2.35231,39.20509,0.1242314,0,0.3868425,0,1.14153
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9647264,46.87225,29.01661,0,0,0,0,0,0,0,0,0,0,0.9647264,0,0,0,0,3.845016,1.093175,0.9647264,0,0.9647264,3.26753,54.45872,0.1241369,0,0.7717811,0,2.057901
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.243252,57.63488,32.92595,0.1509048,0.1509048,0,-1,0,0.1509048,823.865,0,0,0,1.243252,0.1588472,0.1509048,0,0,2.880289,1.961429,1.084405,0,1.084405,4.296287,71.60463,0.1240308,0.1659953,0.9946015,0,3.20468
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.480963,68.64805,36.85646,0.2126056,0.2126056,0,-1,0,0.2126056,696.5775,0,0,0,1.480963,0.2237954,0.2126056,0,0,1.795884,2.937393,1.257168,0,1.257168,5.48894,91.48215,0.123908,0.2338662,1.18477,0,4.418356
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.486053,72.68938,39.83434,1.25203,1.25203,0,-1,0,1.25203,118.6916,0,0,0,1.486053,1.317926,1.25203,0,0,0.5387169,4.068844,0.1681275,0,0.1681275,5.64844,94.14048,0.1238916,1.377232,1.188843,0,5.554897
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.508258,76.23179,41.99364,0,0,0,-1,0,0,0,1.137669,0,0,1.508258,0,0,0,0,0.3705894,4.220159,0.3705894,0,0.3705894,6.000012,100,0.1238554,0,1.206607,0,5.728417
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.493479,78.4077,43.94126,0.05607587,0.05607587,0,-1,0,0.05607587,2663.318,1.434452,0,0,1.493479,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1238554,0.06168346,1.194783,0,6.047168
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.254587,72.66979,44.93623,1.171609,1.171609,0,-1,0,1.171609,107.0824,0.02131426,0,0,1.254587,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1238554,1.28877,1.003669,0,5.808276
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.065894,67.78967,45.04914,0.06344184,0.06344184,0,-1,0,0.06344184,1680.112,0.9991131,0,0,1.065894,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1238554,0.06978603,0.8527152,0,5.619583
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7482502,60.31549,45.1691,0.665012,0.665012,0,-1,0,0.665012,112.5168,0.04823759,0,0,0.7482502,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1238554,0.7315132,0.5986002,0,5.301939
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3156388,50.10476,44.13884,0.1802348,0.1802348,0,-1,0,0.1802348,175.1264,0.1259179,0,0,0.3156388,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1238554,0.1982583,0.252511,0,4.869328
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,41.8384,41.8384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238554,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238554,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,37.86555,37.86555,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1238554,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,36.24254,36.24254,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1238554,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,34.5913,34.5913,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1238554,0.0487808,0,0,3.200521
