Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,33.34229,33.34229,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1238554,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,32.38966,32.38966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1238554,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,31.41585,31.41585,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1238554,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,30.54083,30.54083,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1238554,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.82812,29.82812,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1238554,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.05895,29.05895,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1238554,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.3039,28.3039,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1238554,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2318944,31.60731,27.70409,0.1504989,0.1504989,0,0,0,0.1504989,154.0838,0,0,0,0.2318944,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07347456,0,0.07347456,3.29376,54.89589,0.1238483,0.1655488,0.1855156,0,2.15208
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4121527,34.21533,27.16779,0.666287,0.666287,0,0,0,0.666287,61.85813,0,1.110223E-16,0,0.4121527,0.7013547,0.666287,0,0,2.85264,1.986313,0,0.2892021,-0.2892021,2.988914,49.81514,0.1238483,0.7329157,0.3297221,0,2.398466
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6831496,41.02291,28.8402,0,0,0,0,0,0,0,0,0,0,0.6831496,0,0,0,0,3.173975,1.697111,0.6831496,0,0.6831496,3.637007,60.61666,0.1237817,0,0.5465197,0,2.380261
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.100576,54.10959,32.74954,0.5317743,0.5317743,0,-1,0,0.5317743,206.963,0,0,0,1.100576,0.5597624,0.5317743,0,0,2.490826,2.311946,0.5408134,0,0.5408134,4.150068,69.16766,0.1237291,0.5849517,0.8804606,0,3.412521
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.313501,63.96685,36.69416,0.05451822,0.05451822,0,-1,0,0.05451822,2409.287,0,0,0,1.313501,0.0573876,0.05451822,0,0,1.950013,2.798678,1.256113,0,1.256113,5.341721,89.0285,0.123607,0.05997004,1.0508,0,4.112178
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.064265,61.37342,39.67204,0.02707043,0.02707043,0,-1,0,0.02707043,3931.469,0.3418707,0,0,1.064265,0.02849519,0.02707043,0,0,0.6938996,3.929179,0.6938996,0,0.6938996,6.000012,100,0.1235397,0.02977747,0.8514124,0,4.993445
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.485117,75.32152,41.8384,0.02954424,0.02954424,0,-1,0,0.02954424,5026.756,1.454018,0,0,1.485117,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1235397,0.03249867,1.188094,0,6.038806
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.24273,70.94772,43.8213,0,0,0,-1,0,0,0,1.24273,0,0,1.24273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235397,0,0.9941844,0,5.79642
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.260805,72.69182,44.81627,0.8809924,0.8809924,0,-1,0,0.8809924,143.1119,0.3334443,0,0,1.260805,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1235397,0.9690916,1.008644,0,5.814494
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.000469,66.01166,44.93623,0.9510739,0.9510739,0,-1,0,0.9510739,105.1936,0,0,0,1.000469,1.00113,0.9510739,0,0,0,4.553689,0,0.0006619362,-0.0006619362,5.999314,99.98837,0.1235397,1.046181,0.8003749,0,5.554158
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.667666,58.38673,45.04914,0.2295993,0.2295993,0,-1,0,0.2295993,290.7961,0.425247,0,0,0.667666,0.2416835,0.2295993,0,0,0.0007354846,4.553027,0.0007354846,0,0.0007354846,6.000012,100,0.1235396,0.2525593,0.5341328,0,5.220693
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1606558,46.99472,44.01888,0.9016052,0.9016052,0,-1,0,0.9016052,17.81886,0,1.110223E-16,0,0.1606558,0.9490581,0.9016052,0,0,0,4.553689,0,0.7884023,-0.7884023,5.168963,86.14921,0.1235396,0.9917657,0.1285246,0,4.714345
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,41.6761,41.6761,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8760026,3.765287,0,0.6509938,-0.6509938,4.482755,74.71244,0.1235396,0.6802885,0,0,3.765287
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,39.59441,39.59441,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.599329,3.114293,0,0.8427429,-0.8427429,3.594426,59.90698,0.1235396,0.8806664,0,0,3.114293
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,37.73148,37.73148,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.53571,2.27155,0,0.6011226,-0.6011226,2.960787,49.34636,0.1235396,0.6281731,0,0,2.27155
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.08024,36.08024,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.203624,1.670427,0,1.305721,-1.305721,1.584436,26.40722,0.1235396,1.364479,0,0,1.670427
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,34.43606,34.43606,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.654426,0.364706,0,0.07822984,-0.07822984,1.501975,25.03286,0.1235396,0.08175018,0,0,0.364706
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.17999,33.17999,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.741348,0.2864761,0,0.008100507,-0.008100507,1.493436,24.89055,0.1235396,0.00846503,0,0,0.2864761
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.23441,32.23441,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.750348,0.2783756,0,0.1887697,-0.1887697,1.294455,21.57421,0.1235396,0.1972643,0,0,0.2783756
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.2606,31.2606,0.1138007,0.08512564,0,-1,0,0.08512564,0,0,0.0286751,0.04005517,0,0.08960593,0.08512564,0,0,4.960092,0.08960593,0,0.08960593,-0.08960593,1.200002,20,0.1235396,0.1251808,0,0,0.08960593
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,30.40676,30.40676,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235396,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,29.67287,29.67287,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235396,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.89665,28.89665,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235396,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.12043,28.12043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235396,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2550234,31.82585,27.52768,0.02603843,0.02603843,0,0,0,0.02603843,979.4113,0,0,0,0.2550234,0.02740888,0.02603843,0,0,5.059654,0,0.2276145,0,0.2276145,1.415936,23.59889,0.1235175,0.02864228,0.2040187,0,0.2550234
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3880138,33.57942,26.97021,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,90.35068,0,0,0,0.3880138,0,0,1.270547,1.20702,4.83204,0.2048531,1.595033,0,1.595033,2.929118,48.81853,0.1236663,0.4723984,0.310411,1.7,0.5928668
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3814894,35.21999,28.65673,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.29965,0,0,0,0.3814894,0,0,0.9101611,0.8646531,3.237006,1.640383,1.246143,0,1.246143,4.111312,68.52174,0.1238479,0.8688228,0.3051915,1.7,2.021873
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6362997,44.13874,32.56607,0.1431053,0.1431053,0,-1,0,0.1431053,444.6374,0,0,0,0.6362997,0.1506372,0.1431053,0,0,1.990864,2.761911,0.4856625,0,0.4856625,4.572052,76.20072,0.1238008,0.1574159,0.5090398,0,3.398211
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9945399,56.10059,36.53892,0.03016169,0.03016169,0,-1,0,0.03016169,3297.362,0,0,0,0.9945399,0.03174914,0.03016169,0,0,1.505201,3.199008,0.9627907,0,0.9627907,5.485436,91.42375,0.1237076,0.03317785,0.7956319,0,4.193547
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6761364,52.51501,39.5309,0.4403492,0.4403492,0,-1,0,0.4403492,153.5455,0,0,0,0.6761364,0.4635255,0.4403492,0,0,0.5424107,4.065519,0.212611,0,0.212611,5.687137,94.78542,0.123687,0.4843841,0.5409091,0,4.741656
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.03585,63.09512,41.71844,0.3217895,0.3217895,0,-1,0,0.3217895,321.9029,0.3673241,0,0,1.03585,0.3387258,0.3217895,0,0,0.3297998,4.256869,0.3297998,0,0.3297998,6.000012,100,0.1236551,0.3539685,0.8286797,0,5.292719
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.007456,64.69118,43.66605,0.8284095,0.8284095,0,-1,0,0.8284095,121.6133,0.1354458,0,0,1.007456,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1236551,0.9112505,0.8059646,0,5.561145
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.222218,71.42616,44.65397,0.05761217,0.05761217,0,-1,0,0.05761217,2121.458,1.161574,0,0,1.222218,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1236551,0.06337339,0.9777744,0,5.775907
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7185438,59.25578,44.81627,0.5949938,0.5949938,0,-1,0,0.5949938,120.7649,0.09223443,0,0,0.7185438,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1236551,0.6544932,0.574835,0,5.272233
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4552067,53.74974,44.93623,0.1089457,0.1089457,0,-1,0,0.1089457,417.829,0.340527,0,0,0.4552067,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1236551,0.1198403,0.3641653,0,5.008895
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3158885,49.82329,43.86364,0,0,0,-1,0,0,0,0.3158885,0,0,0.3158885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236551,0,0.2527108,0,4.869577
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,41.55614,41.55614,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1236551,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,39.43211,39.43211,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1236551,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,37.56918,37.56918,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1236551,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.925,35.925,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1236551,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.27376,34.27376,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1236551,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1236551,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.07211,32.07211,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1236551,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.0983,31.0983,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1236551,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1236551,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,29.47529,29.47529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1236551,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.69907,28.69907,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1236551,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.92285,27.92285,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1236551,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2168857,30.96668,27.33009,0.16648,0.16648,0,0,0,0.16648,130.2774,0,0,0,0.2168857,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04164368,0,0.04164368,1.882115,31.36852,0.1236511,0.183128,0.1735086,0,0.8265152
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3336332,32.43761,26.79379,0.5006545,0.5006545,0,0,0,0.5006545,66.6394,0,1.110223E-16,0,0.3336332,0.5270048,0.5006545,0,0,4.340645,0.6471088,0,0.1933716,-0.1933716,1.678283,27.97133,0.1236511,0.55072,0.2669065,0,0.9807419
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5784538,38.62152,28.45914,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,85.80642,0,0,0,0.5784538,0,0,1.025862,0.9745688,4.555502,0.4537372,1.553023,0,1.553023,3.15161,52.52673,0.1238031,0.7415519,0.462763,1.7,1.032191
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7286471,45.78163,32.38966,0.5716298,0.5716298,0,-1,0,0.5716298,127.4684,0,0,0,0.7286471,0.6017156,0.5716298,0,0,3.002479,1.851457,0.1269315,0,0.1269315,3.272028,54.53369,0.1237909,0.6287928,0.5829177,0,2.580105
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.282125,62.75092,36.35545,1.363248,1.363248,0,-1,0,1.363248,94.04933,0,0,0.1195725,1.282125,1.434998,1.363248,0,0,2.875548,1.965696,0,0.1528722,-0.1528722,3.110886,51.848,0.1237909,1.499573,1.0257,0,3.247821
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.417696,70.13953,39.37566,1.103563,1.103563,0,-1,0,1.103563,128.4654,0,0,0,1.417696,1.161645,1.103563,0,0,3.045406,1.812824,0.2560511,0,0.2560511,3.353798,55.89651,0.1237661,1.213919,1.134157,0,3.23052
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.494229,75.21879,41.55614,1.066089,1.066089,0,-1,0,1.066089,140.1599,0,0,0,1.494229,1.122199,1.066089,0,0,2.789355,2.04327,0.37203,0,0.37203,3.706736,61.77882,0.1237302,1.172698,1.195383,0,3.537499
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.436469,76.07338,43.50375,0.4528453,0.4528453,0,-1,0,0.4528453,317.2097,0,0,0,1.436469,0.4766793,0.4528453,0,0,2.417325,2.378097,0.9597898,0,0.9597898,4.617273,76.95439,0.1236375,0.4981298,1.149175,0,3.814566
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8910024,62.89591,44.53401,0.09864416,0.09864416,0,-1,0,0.09864416,903.2489,0,0,0,0.8910024,0.103836,0.09864416,0,0,1.457535,3.241907,0.7871664,0,0.7871664,5.364044,89.40056,0.1235617,0.1085086,0.7128019,0,4.13291
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8314424,61.63915,44.65397,0.895849,0.895849,0,-1,0,0.895849,92.81055,0,0,0,0.8314424,0.942999,0.895849,0,0,0.6703687,3.950357,0,0.1115565,-0.1115565,5.246453,87.44072,0.1235617,0.9854339,0.665154,0,4.781799
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.603697,56.69593,44.77393,0.3415879,0.3415879,0,-1,0,0.3415879,176.7325,0,0,0,0.603697,0.3595662,0.3415879,0,0,0.7943204,3.838801,0.2441308,0,0.2441308,5.478056,91.30076,0.1235382,0.3757467,0.4829576,0,4.442498
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2204646,47.84999,43.74368,0.7258678,0.7258678,0,-1,0,0.7258678,30.37255,0,1.110223E-16,0,0.2204646,0.7640714,0.7258678,0,0,0.5501897,4.058518,0,0.5436068,-0.5436068,4.905045,81.75058,0.1235382,0.7984546,0.1763717,0,4.278983
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,41.40089,41.40089,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,1.154197,3.514911,0,1.173977,-1.173977,3.667564,61.12595,0.1235382,1.226806,0,0,3.514911
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,39.27687,39.27687,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.458616,2.340935,0,0.2579286,-0.2579286,3.395684,56.59462,0.1235382,0.2695354,0,0,2.340935
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,37.41393,37.41393,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.745203,2.083006,0,0.7948957,-0.7948957,2.55779,42.62975,0.1235382,0.830666,0,0,2.083006
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,35.7627,35.7627,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.62842,1.288111,0,0.3800014,-0.3800014,2.157234,35.95382,0.1235382,0.3971014,0,0,1.288111
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.13968,34.13968,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,4.050644,0.9081092,0,0.1939247,-0.1939247,1.952819,32.54692,0.1235382,0.2026513,0,0,0.9081092
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.86245,32.86245,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,4.266116,0.7141846,0,0.06826219,-0.06826219,1.880864,31.34768,0.1235382,0.07133399,0,0,0.7141846
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.90981,31.90981,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,4.341963,0.6459224,0,0.1342227,-0.1342227,1.739381,28.98963,0.1235382,0.1402627,0,0,0.6459224
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.92189,30.92189,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.491099,0.5116997,0,0.0990956,-0.0990956,1.634925,27.2487,0.1235382,0.1035549,0,0,0.5116997
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.601205,0.4126041,0,0,0,1.634925,27.2487,0.1235382,0,0,0,0.4126041
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.29182,29.29182,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.601205,0.4126041,0,0.09429615,-0.09429615,1.535528,25.59209,0.1235382,0.09853947,0,0,0.4126041
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.705979,0.3183079,0,0,0,1.535528,25.59209,0.1235382,0,0,0,0.3183079
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.72526,27.72526,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.705979,0.3183079,0,0.07398194,-0.07398194,1.457545,24.29236,0.1235382,0.07731113,0,0,0.3183079
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03586651,27.72239,27.13251,0.08453096,0.08453096,0,0,0,0.08453096,42.43002,0,1.387779E-17,0,0.03586651,0.08897997,0.08453096,0,0,4.788181,0.244326,0,0.05311346,-0.05311346,1.401558,23.35925,0.1235382,0.09298407,0.02869321,0,0.2801925
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2332562,30.47461,26.57504,0.227529,0.227529,1.680161,0,0.5147839,0.227529,102.5171,2.220446E-16,0,0,0.2332562,0,0,1.452632,1.38,4.847196,0.1912125,1.613256,0,1.613256,2.932027,48.86702,0.1236794,0.250282,0.186605,1.7,0.4244687
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4343184,35.78053,28.28273,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,59.17518,-1.110223E-16,0,0,0.4343184,0,0,0.9660463,0.917744,3.23394,1.643143,1.352062,0,1.352062,4.214706,70.24496,0.1238501,0.807349,0.3474547,1.7,2.077461
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7942247,46.91742,32.21324,0.4409741,0.4409741,0,-1,0,0.4409741,180.1069,0,0,0,0.7942247,0.4641833,0.4409741,0,0,1.881877,2.859999,0.3300414,0,0.3300414,4.527811,75.46337,0.1238183,0.4850715,0.6353798,0,3.654224
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.286073,62.66019,36.2002,0.4409958,0.4409958,0,-1,0,0.4409958,291.6294,0,0,0,1.286073,0.4642061,0.4409958,0,0,1.551836,3.157037,0.8218673,0,0.8218673,5.307503,88.45821,0.1237393,0.4850954,1.028859,0,4.44311
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.491429,72.02678,39.21336,0.1981658,0.1981658,0,-1,0,0.1981658,752.6166,0.5528648,0,0,1.491429,0.2085956,0.1981658,0,0,0.7299686,3.896717,0.7299686,0,0.7299686,6.000012,100,0.1236691,0.2179824,1.193143,0,5.388146
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.068957,63.52774,41.40089,0.1427971,0.1427971,0,-1,0,0.1427971,748.5848,0.9186445,0,0,1.068957,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1236691,0.1570768,0.8551658,0,5.622646
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8175732,59.8844,43.38379,0.3954725,0.3954725,0,-1,0,0.3954725,206.7333,0.4012864,0,0,0.8175732,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1236691,0.4350197,0.6540586,0,5.371262
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9499811,64.16656,44.41405,0,0,0,-1,0,0,0,0.9499811,0,0,0.9499811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236691,0,0.7599849,0,5.50367
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7993914,60.766,44.53401,0.776927,0.776927,0,-1,0,0.776927,102.8914,1.110223E-16,0,0,0.7993914,0.8178179,0.776927,0,0,0,4.553689,0,0.01842649,-0.01842649,5.980589,99.67628,0.1236691,0.8546197,0.6395131,0,5.35308
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4766485,53.93646,44.69631,0.9295157,0.9295157,0,-1,0,0.9295157,51.27923,0,0,0,0.4766485,0.9784376,0.9295157,0,0,0.02047388,4.535263,0,0.5017891,-0.5017891,5.451657,90.86076,0.1236691,1.022467,0.3813188,0,5.011911
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1283294,45.98539,43.62371,0.2213286,0.2213286,0,-1,0,0.2213286,57.98139,0,0,0,0.1283294,0.2329775,0.2213286,0,0,0.5780173,4.033473,0,0.1046481,-0.1046481,5.341348,89.02229,0.1236691,0.2434615,0.1026635,0,4.161803
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,41.28093,41.28093,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.694293,3.928825,0,0.5449845,-0.5449845,4.766884,79.44791,0.1236691,0.5695088,0,0,3.928825
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,39.13573,39.13573,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.299831,3.383841,0,0.6571141,-0.6571141,4.074224,67.90361,0.1236691,0.6866843,0,0,3.383841
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,37.2728,37.2728,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.029958,2.726727,0,1.349094,-1.349094,2.652155,44.20249,0.1236691,1.409803,0,0,2.726727
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,35.62156,35.62156,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.528951,1.377633,0,0.7521687,-0.7521687,1.8593,30.98826,0.1236691,0.7860162,0,0,1.377633
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.99855,33.99855,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.364694,0.6254641,0,0.2075702,-0.2075702,1.640501,27.34163,0.1236691,0.2169109,0,0,0.6254641
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,32.7072,32.7072,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.595328,0.4178939,0,0.05274338,-0.05274338,1.584905,26.41503,0.1236691,0.05511684,0,0,0.4178939
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653932,0.3651505,0,0,0,1.584905,26.41503,0.1236691,0,0,0,0.3651505
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653932,0.3651505,0,0,0,1.584905,26.41503,0.1236691,0,0,0,0.3651505
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.87046,29.87046,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.653932,0.3651505,0,0.08786663,-0.08786663,1.492285,24.87137,0.1236691,0.09182062,0,0,0.3651505
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.13658,29.13658,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.751561,0.2772839,0,0.08462186,-0.08462186,1.403086,23.38472,0.1236691,0.08842985,0,0,0.2772839
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,28.33918,28.33918,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.845585,0.192662,0,0.08710452,-0.08710452,1.31127,21.85445,0.1236691,0.09102422,0,0,0.192662
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,27.54885,27.54885,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.942368,0.1055575,1.38,0,1.38,2.620453,43.67413,0.1238092,0.143367,0,1.7,0.1055575
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.0491133,27.75695,26.94904,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0491133,0,0,1.452632,1.38,3.562368,1.347558,1.429113,0,1.429113,3.976229,66.27035,0.1239136,0,0.03929064,1.7,1.396671
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2137481,29.96111,26.39863,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,93.06458,2.220446E-16,0,0,0.2137481,0,0,1.452632,1.38,2.133255,2.633759,1.593748,0,1.593748,5.488191,91.46967,0.1240559,0.2526449,0.1709985,1.7,2.847507
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5352565,37.41897,28.08515,0.2012849,0.2012849,0,0,0,0.2012849,265.9199,0,0,0,0.5352565,0.2118788,0.2012849,0,0,0.5395069,4.068133,0.3233777,0,0.3233777,5.794974,96.5827,0.1240249,0.2214134,0.4282052,0,4.603389
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3166602,37.55638,32.02977,0.503997,0.503997,0,-1,0,0.503997,62.82977,1.110223E-16,0,0,0.3166602,0.5305231,0.503997,0,0,0.2161292,4.359173,0,0.213863,-0.213863,5.569542,92.82552,0.1240249,0.5543967,0.2533281,0,4.675833
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2349171,40.20585,36.0379,0.1697191,0.1697191,0,-1,0,0.1697191,138.4152,0,0,0,0.2349171,0.1786517,0.1697191,0,0,0.4537547,4.14531,0.05626534,0,0.05626534,5.622921,93.71516,0.1240195,0.1866911,0.1879337,0,4.380227
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2066763,42.80659,39.07928,1.278717,1.278717,0,-1,0,1.278717,16.16279,0,2.220446E-16,0.02658848,0.2066763,1.346018,1.278717,0,0,0.3974894,4.195949,0,1.139341,-1.139341,4.421949,73.69901,0.1240195,1.406588,0.1653411,0,4.402625
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3703977,48.15099,41.23859,0.2367316,0.2367316,0,-1,0,0.2367316,156.4632,0,0,0,0.3703977,0.2491911,0.2367316,0,0,1.663424,3.056607,0.1212066,0,0.1212066,4.536936,75.61545,0.1240079,0.2604047,0.2963182,0,3.427005
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6850941,56.76425,43.22855,0.5753846,0.5753846,0,-1,0,0.5753846,119.0672,0,0,0,0.6850941,0.6056679,0.5753846,0,0,1.542218,3.165693,0.07942612,0,0.07942612,4.612286,76.87128,0.1240002,0.6329231,0.5480753,0,3.850787
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2750958,49.43573,44.2588,0.1244146,0.1244146,0,-1,0,0.1244146,221.1122,0,0,0,0.2750958,0.1309628,0.1244146,0,0,1.462791,3.237177,0.1441331,0,0.1441331,4.749023,79.15022,0.1239864,0.1368561,0.2200767,0,3.512272
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04530121,45.24379,44.41405,0.09616156,0.09616156,0,-1,0,0.09616156,47.10948,0,1.387779E-17,0,0.04530121,0.1012227,0.09616156,0,0,1.318658,3.366896,0,0.05592148,-0.05592148,4.690076,78.16779,0.1239864,0.1057777,0.03624097,0,3.412198
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01838026,44.86986,44.53401,0.7655631,0.7655631,0,-1,0,0.7655631,2.400881,0,1.110223E-16,0,0.01838026,0.8058559,0.7655631,0,0,1.380793,3.310975,0,0.7874756,-0.7874756,3.860004,64.33327,0.1239864,0.8421195,0.01470421,0,3.329355
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06070761,44.61119,43.50375,0,0,0,-1,0,0,0,0,0,0,0.06070761,0,0,0,0,2.255766,2.523499,0.06070761,0,0.06070761,3.917597,65.29314,0.1239806,0,0.04856608,0,2.584207
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,41.11863,41.11863,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.195059,2.578136,0,1.452632,-1.452632,2.386388,39.77306,0.1239806,2.273173,0,0,2.578136
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.98049,38.98049,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.809094,1.125504,0,0.08240356,-0.08240356,2.299527,38.32538,0.1239806,0.08611172,0,0,1.125504
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.1105,37.1105,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.900653,1.043101,0,0.01620418,-0.01620418,2.282447,38.0407,0.1239806,0.01693337,0,0,1.043101
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,35.48749,35.48749,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.918658,1.026897,0,0.3872736,-0.3872736,1.874224,31.23701,0.1239806,0.4047009,0,0,1.026897
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.85742,33.85742,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.348962,0.6396232,0,0.2658983,-0.2658983,1.593943,26.56566,0.1239806,0.2778637,0,0,0.6396232
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,32.58724,32.58724,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0.01230047,0,0.3515207,0.3339447,0,0,4.644404,0.3737249,0,0.3515207,-0.3515207,1.223408,20.39009,0.1239806,0.3673392,0,0,0.3737249
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,31.61343,31.61343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.034983,0.02220421,0,0,0,1.223408,20.39009,0.1239806,0,0,0,0.02220421
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,30.62551,30.62551,0.1408287,0.021094,0,-1,0,0.021094,0,0,0.1197347,0.1338176,0,0.02220421,0.021094,0,0,5.034983,0.02220421,0,0.02220421,-0.02220421,1.200002,20,0.1239806,0.1549116,0,0,0.02220421
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.72933,29.72933,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239806,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.97428,28.97428,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239806,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.18394,28.18394,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239806,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.38655,27.38655,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241043,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08784161,28.24295,26.79379,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.8035,2.220446E-16,0,0,0.08784161,0,0,1.452632,1.38,3.679654,1.242,1.467842,0,1.467842,3.901702,65.02824,0.1242512,0.2205891,0.07027328,1.7,1.329842
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2847059,31.01135,26.23633,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.24121,2.220446E-16,0,0,0.2847059,0,0,1.121814,1.065723,2.211813,2.563057,1.350429,0,1.350429,5.182832,86.38036,0.12442,0.6360049,0.2277647,1.7,2.847763
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6691906,39.76302,27.92285,0,0,0,0,0,0,0,0,0,0,0.6691906,0,0,0,0,0.8613838,3.778444,0.6691906,0,0.6691906,5.817681,96.96117,0.1243558,0,0.5353525,0,4.447634
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6859017,44.34451,31.85336,0.8615725,0.8615725,0,-1,0,0.8615725,79.61045,1.110223E-16,0,0,0.6859017,0.9069184,0.8615725,0,0,0.1921932,4.380715,0,0.2210167,-0.2210167,5.58471,93.07831,0.1243558,0.9477298,0.5487214,0,5.066617
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9222749,53.71389,35.86149,0.1843183,0.1843183,0,-1,0,0.1843183,500.3707,0.2904884,0,0,0.9222749,0.1940193,0.1843183,0,0,0.4377673,4.159698,0.4377673,0,0.4377673,6.000012,100,0.1243139,0.2027502,0.7378199,0,5.081973
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.044013,59.9887,38.90287,1.147462,1.147462,0,-1,0,1.147462,90.9845,0,0,0,1.044013,1.207855,1.147462,0,0,0,4.553689,0,0.1638423,-0.1638423,5.827307,97.12159,0.1243139,1.262209,0.8352104,0,5.597702
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.848965,57.99775,41.08335,0.8765135,0.8765135,0,-1,0,0.8765135,96.85705,0,0,0,0.848965,0.9226457,0.8765135,0,0,0.182047,4.389847,0,0.07368071,-0.07368071,5.749641,95.82716,0.1243139,0.9641649,0.679172,0,5.238811
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6681714,56.21906,43.06625,0.2571534,0.2571534,0,-1,0,0.2571534,259.8338,0.1335692,0,0,0.6681714,0.2706878,0.2571534,0,0,0.2639145,4.316166,0.2639145,0,0.2639145,6.000012,100,0.1242886,0.2828688,0.5345371,0,4.984337
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3247339,50.23975,44.0965,0.4331483,0.4331483,0,-1,0,0.4331483,74.97059,0,0,0,0.3247339,0.4559456,0.4331483,0,0,0,4.553689,0,0.1312118,-0.1312118,5.861702,97.69485,0.1242886,0.4764632,0.2597871,0,4.878423
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.290118,49.72889,44.2588,1.082977,1.082977,0,-1,0,1.082977,26.78893,0,2.220446E-16,0,0.290118,1.139976,1.082977,0,0,0.1457909,4.422477,0,0.8498582,-0.8498582,4.965874,82.7644,0.1242886,1.191275,0.2320944,0,4.712595
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.331576,50.70594,44.41405,0.3093186,0.3093186,0,-1,0,0.3093186,107.1956,0,0,0,0.331576,0.3255986,0.3093186,0,0,1.090078,3.572619,0.005977438,0,0.005977438,4.971544,82.8589,0.1242881,0.3402505,0.2652608,0,3.904195
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1475118,46.10049,43.38379,0.8346673,0.8346673,0,-1,0,0.8346673,17.67313,0,1.110223E-16,0,0.1475118,0.8785971,0.8346673,0,0,1.0841,3.577999,0,0.7310853,-0.7310853,4.200912,70.01507,0.1242881,0.918134,0.1180095,0,3.725511
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.00573,41.00573,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.896417,2.846913,0,0.3889063,-0.3889063,3.790969,63.1827,0.1242881,0.4064071,0,0,2.846913
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,38.79702,38.79702,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.328535,2.458007,0,0.864243,-0.864243,2.879977,47.99953,0.1242881,0.903134,0,0,2.458007
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.95525,36.95525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288805,1.593764,0,0,0,2.879977,47.99953,0.1242881,0,0,0,1.593764
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288805,1.593764,0,0,0,2.879977,47.99953,0.1242881,0,0,0,1.593764
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,33.70218,33.70218,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.288805,1.593764,0,0.01112012,-0.01112012,2.868256,47.80416,0.1242881,0.01162053,0,0,1.593764
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,32.43199,32.43199,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.301161,1.582644,0,0.1329011,-0.1329011,2.728166,45.46934,0.1242881,0.1388816,0,0,1.582644
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.45819,31.45819,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.448829,1.449743,0,0.0774406,-0.0774406,2.646536,44.10884,0.1242881,0.08092543,0,0,1.449743
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,30.44204,30.44204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534874,1.372302,0,0,0,2.646536,44.10884,0.1242881,0,0,0,1.372302
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,29.57408,29.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534874,1.372302,0,0,0,2.646536,44.10884,0.1242881,0,0,0,1.372302
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.81903,28.81903,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.534874,1.372302,0,0.1753668,-0.1753668,2.461683,41.02797,0.1242881,0.1832583,0,0,1.372302
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.729726,1.196935,0,0,0,2.461683,41.02797,0.1242881,0,0,0,1.196935
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.2313,27.2313,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.729726,1.196935,0,0.03188894,-0.03188894,2.428069,40.46774,0.1242881,0.03332394,0,0,1.196935
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1714881,29.48148,26.63149,0.1683971,0.1683971,0,0,0,0.1683971,101.8355,0,0,0,0.1714881,0.1772601,0.1683971,0,0,3.765158,1.165047,0,0.005772024,-0.005772024,2.421985,40.36634,0.1242881,0.1852368,0.1371905,0,1.336535
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4289175,33.35597,26.05991,0.4920759,0.4920759,0,0,0,0.4920759,87.1649,1.110223E-16,0,0,0.4289175,0.5179747,0.4920759,0,0,3.771572,1.159274,0,0.08905716,-0.08905716,2.32811,38.80177,0.1242881,0.5412835,0.343134,0,1.588192
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8447698,43.00008,27.74643,0.1434062,0.1434062,0,0,0,0.1434062,589.075,0,0,0,0.8447698,0.1509538,0.1434062,0,0,3.870524,1.070217,0.6938159,0,0.6938159,2.986322,49.77193,0.1242217,0.1577468,0.6758158,0,1.914987
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.095061,52.73674,31.67694,0.7502996,0.7502996,0,-1,0,0.7502996,145.9498,0,0,0,1.095061,0.789789,0.7502996,0,0,3.176708,1.694652,0.305272,0,0.305272,3.275928,54.5987,0.1241925,0.8253295,0.8760488,0,2.789713
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.356189,63.84025,35.70624,0.181277,0.181277,0,-1,0,0.181277,748.1306,0,0,0,1.356189,0.1908179,0.181277,0,0,2.871436,1.969396,1.165371,0,1.165371,4.381496,73.0248,0.1240813,0.1994047,1.084951,0,3.325585
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.588156,74.23675,38.7194,0.4402549,0.4402549,0,-1,0,0.4402549,360.7356,0,0,0,1.588156,0.4634263,0.4402549,0,0,1.706065,3.01823,1.12473,0,1.12473,5.448509,90.8083,0.1239741,0.4842804,1.270525,0,4.606386
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.59999,77.62671,40.92105,0.7326405,0.7326405,0,-1,0,0.7326405,218.3868,0.2474546,0,0,1.59999,0.7712005,0.7326405,0,0,0.5813353,4.030487,0.5813353,0,0.5813353,6.000012,100,0.1239187,0.8059046,1.279992,0,5.630477
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.432829,75.22787,42.94628,0.6875926,0.6875926,0,-1,0,0.6875926,208.3834,0.7090471,0,0,1.432829,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1239187,0.7563518,1.146263,0,5.986518
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.298843,72.69342,43.97654,0,0,0,-1,0,0,0,1.298843,0,0,1.298843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239187,0,1.039074,0,5.852531
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.050834,66.32455,44.13884,0.5232553,0.5232553,0,-1,0,0.5232553,200.8261,0.5000385,0,0,1.050834,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1239187,0.5755809,0.8406669,0,5.604523
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6436532,57.0343,44.29409,0.9067061,0.9067061,0,-1,0,0.9067061,70.98808,0,0,0,0.6436532,0.9544275,0.9067061,0,0,0,4.553689,0,0.3107743,-0.3107743,5.672427,94.54026,0.1239187,0.9973767,0.5149226,0,5.197342
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3266468,49.37308,43.22855,0.5918859,0.5918859,0,-1,0,0.5918859,55.18746,0,0,0,0.3266468,0.6230378,0.5918859,0,0,0.3453047,4.242915,0,0.296391,-0.296391,5.360003,89.33321,0.1239187,0.6510745,0.2613174,0,4.569561
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.84343,40.84343,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6746281,3.946524,0,1.452632,-1.452632,3.828795,63.81313,0.1239187,2.407657,0,0,3.946524
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.66294,38.66294,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.288663,2.493892,0,0.7321318,-0.7321318,3.057061,50.95091,0.1239187,0.7650777,0,0,2.493892
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,36.81413,36.81413,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.102143,1.76176,0,1.452632,-1.452632,1.525853,25.43083,0.1239187,1.786261,0,0,1.76176
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,35.16994,35.16994,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.716178,0.3091287,0,0.2304216,-0.2304216,1.282967,21.38274,0.1239187,0.2407906,0,0,0.3091287
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,33.53988,33.53988,0.1490488,0.07477177,0,-1,0,0.07477177,0,0,0.07427702,0.0891819,0,0.07870712,0.07477177,0,0,4.972202,0.07870712,0,0.07870712,-0.07870712,1.200002,20,0.1239187,0.1639537,0,0,0.07870712
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,32.26969,32.26969,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239187,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,31.27472,31.27472,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239187,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,30.2868,30.2868,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239187,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,29.39061,29.39061,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239187,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,28.63556,28.63556,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239187,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.82405,27.82405,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239187,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.04783,27.04783,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240374,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,26.45508,26.45508,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1241838,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5099893,34.62578,25.8835,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5099893,0,0,1.452632,1.38,2.299654,2.484,1.889989,0,1.889989,5.61137,93.52264,0.1242427,0,0.4079915,1.7,2.993989
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9865946,45.66856,27.54885,0.7862725,0.7862725,0,0,0,0.7862725,125.4774,0,0,0,0.9865946,0.8276553,0.7862725,0,0,0.409665,4.18499,0.1589393,0,0.1589393,5.762153,96.03568,0.1242276,0.8648998,0.7892756,0,5.171585
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.154513,53.86361,31.49347,0.8608732,0.8608732,0,-1,0,0.8608732,134.1096,0,0,0,1.154513,0.9061822,0.8608732,0,0,0.2507257,4.328036,0.2483312,0,0.2483312,5.99774,99.96214,0.124204,0.9469604,0.9236107,0,5.482549
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.315232,62.56464,35.52277,0.7452824,0.7452824,0,-1,0,0.7452824,176.4743,0.5283297,0,0,1.315232,0.7845078,0.7452824,0,0,0.002394576,4.551534,0.002394576,0,0.002394576,6.000012,100,0.1242038,0.8198106,1.052186,0,5.866766
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.518752,71.96307,38.56415,0.1393577,0.1393577,0,-1,0,0.1393577,1089.822,1.372059,0,0,1.518752,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1242038,0.1532935,1.215001,0,6.072441
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.313378,69.0397,40.7658,0.5292082,0.5292082,0,-1,0,0.5292082,248.178,0.7563172,0,0,1.313378,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1242038,0.5821291,1.050703,0,5.867067
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.174408,67.85918,42.79104,0,0,0,-1,0,0,0,1.174408,0,0,1.174408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242038,0,0.9395261,0,5.728096
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.170184,69.00651,43.8213,0.2867626,0.2867626,0,-1,0,0.2867626,408.0671,0.8683283,0,0,1.170184,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1242038,0.3154388,0.936147,0,5.723873
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.026071,65.5153,43.97654,0.4277562,0.4277562,0,-1,0,0.4277562,239.8729,0.5758014,0,0,1.026071,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1242038,0.4705319,0.8208569,0,5.57976
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5971627,55.86591,44.13884,0.6349689,0.6349689,0,-1,0,0.6349689,94.04598,0,1.110223E-16,0,0.5971627,0.6683883,0.6349689,0,0,0,4.553689,0,0.07122558,-0.07122558,5.924933,98.7487,0.1242038,0.6984658,0.4777302,0,5.150852
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2476774,47.71781,43.10858,0.5739167,0.5739167,0,-1,0,0.5739167,43.15564,0,1.110223E-16,0,0.2476774,0.6041229,0.5739167,0,0,0.07913953,4.482463,0,0.3564455,-0.3564455,5.549207,92.4866,0.1242038,0.6313084,0.1981419,0,4.730141
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,40.68818,40.68818,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4751901,4.126018,0,0.2571557,-0.2571557,5.278141,87.96884,0.1242038,0.2687277,0,0,4.126018
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,38.50064,38.50064,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7609187,3.868862,0,0.06799121,-0.06799121,5.206472,86.77436,0.1242038,0.07105082,0,0,3.868862
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,36.63771,36.63771,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8364645,3.800871,0,0.7855051,-0.7855051,4.378477,72.97447,0.1242038,0.8208528,0,0,3.800871
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.98647,34.98647,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.709248,3.015366,0,0.8965982,-0.8965982,3.43338,57.22288,0.1242038,0.9369451,0,0,3.015366
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,33.36346,33.36346,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.705468,2.118768,0,0.1398242,-0.1398242,3.285992,54.76642,0.1242038,0.1461163,0,0,2.118768
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.07211,32.07211,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.860828,1.978943,0,0.0978857,-0.0978857,3.182811,53.04675,0.1242038,0.1022906,0,0,1.978943
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.0983,31.0983,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.96959,1.881058,0,0.108129,-0.108129,3.068833,51.14712,0.1242038,0.1129948,0,0,1.881058
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.08921,30.08921,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.089734,1.772929,0,0.1270852,-0.1270852,2.934874,48.91446,0.1242038,0.132804,0,0,1.772929
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.19303,29.19303,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.230939,1.645844,0,0.05601042,-0.05601042,2.875834,47.93047,0.1242038,0.05853089,0,0,1.645844
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,28.43798,28.43798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293173,1.589833,0,0,0,2.875834,47.93047,0.1242038,0,0,0,1.589833
