Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,27.62647,27.62647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293173,1.589833,0,0,0,2.875834,47.93047,0.1242038,0,0,0,1.589833
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.85025,26.85025,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.293173,1.589833,0,0.09494992,-0.09494992,2.775748,46.26237,0.1242038,0.09922267,0,0,1.589833
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.23633,26.23633,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.398673,1.494883,0,0.07035906,-0.07035906,2.701583,45.02629,0.1242038,0.07352521,0,0,1.494883
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2447985,29.73935,25.66474,0,0,0,0,0,0,0,0,0,0,0.2447985,0,0,0,0,3.47685,1.424524,0.2447985,0,0.2447985,2.933819,48.89688,0.1241805,0,0.1958388,0,1.669323
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5155121,36.27791,27.35126,0.2244317,0.2244317,0,0,0,0.2244317,229.6967,0,0,0,0.5155121,0.2362439,0.2244317,0,0,3.232051,1.644843,0.2792682,0,0.2792682,3.198756,53.31249,0.124154,0.2468749,0.4124097,0,2.160355
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4126369,38.54157,31.29589,1.073142,1.073142,0,-1,0,1.073142,38.45127,0,2.220446E-16,0,0.4126369,1.129624,1.073142,0,0,2.952783,1.896184,0,0.7169866,-0.7169866,2.442986,40.71635,0.124154,1.180457,0.3301095,0,2.308821
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.475177,43.9575,35.32519,1.206704,1.206704,0,-1,0,1.206704,39.37808,0,0,0.1168535,0.475177,1.270215,1.206704,0,0,3.749435,1.179198,0,0.7950381,-0.7950381,1.604942,26.74898,0.124154,1.327375,0.3801416,0,1.654375
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9052698,56.19822,38.38068,0.01158348,0.01158348,0,-1,0,0.01158348,7815.181,0,0,0,0.9052698,0.01219313,0.01158348,0,0,4.632811,0.3841594,0.8930767,0,0.8930767,2.452189,40.86973,0.1240693,0.01274183,0.7242158,0,1.289429
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.307378,68.65633,40.58939,1.513069,1.38,0,-1,0,1.38,94.73753,2.220446E-16,0.1330688,0.2874418,1.307378,1.452632,1.38,0,0,3.739734,1.187928,0,0.1452536,-0.1452536,2.299078,38.31789,0.1240693,1.664376,1.045902,0,2.495306
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.287807,70.64095,42.59345,0.564974,0.564974,0,-1,0,0.564974,227.9409,0,0,0,1.287807,0.5947095,0.564974,0,0,3.901127,1.042675,0.6930975,0,0.6930975,2.956608,49.27671,0.1240037,0.6214714,1.030246,0,2.330482
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9732688,63.85909,43.66605,0.390064,0.390064,0,-1,0,0.390064,249.5152,0,0,0,0.9732688,0.4105937,0.390064,0,0,3.208029,1.666463,0.5626751,0,0.5626751,3.490409,58.17336,0.1239504,0.4290704,0.7786151,0,2.639731
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7826446,59.58444,43.8213,0.3051327,0.3051327,0,-1,0,0.3051327,256.4931,0,0,0,0.7826446,0.3211924,0.3051327,0,0,2.645354,2.17287,0.4614522,0,0.4614522,3.928181,65.46955,0.1239068,0.335646,0.6261157,0,2.955515
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6550998,56.93457,43.97654,0.8737674,0.8737674,0,-1,0,0.8737674,74.97417,0,0,0,0.6550998,0.9197551,0.8737674,0,0,2.183902,2.588177,0,0.2646553,-0.2646553,3.649209,60.82004,0.1239068,0.9611441,0.5240798,0,3.243277
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1857544,46.37329,42.94628,0,0,0,-1,0,0,0,0,0,0,0.1857544,0,0,0,0,2.477963,2.323522,0.1857544,0,0.1857544,3.825432,63.75706,0.1238892,0,0.1486035,0,2.509276
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,40.54705,40.54705,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.292209,2.490701,0,0.1889246,-0.1889246,3.626288,60.43801,0.1238892,0.1974262,0,0,2.490701
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,38.32423,38.32423,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,2.502125,2.301776,0,0.440248,-0.440248,3.162225,52.70365,0.1238892,0.4600592,0,0,2.301776
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,36.47541,36.47541,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,2.99129,1.861528,0,0.3790715,-0.3790715,2.762649,46.04406,0.1238892,0.3961297,0,0,1.861528
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,34.81006,34.81006,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,3.41248,1.482457,0,0.8046594,-0.8046594,1.914464,31.90766,0.1238892,0.8408691,0,0,1.482457
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.17999,33.17999,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,4.306546,0.6777973,0,0.1072236,-0.1072236,1.80144,30.02394,0.1238892,0.1120486,0,0,0.6777973
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.90981,31.90981,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,4.425683,0.5705737,0,0.0710885,-0.0710885,1.726506,28.77504,0.1238892,0.07428748,0,0,0.5705737
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.92189,30.92189,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,4.504671,0.4994853,0,0.002229612,-0.002229612,1.724156,28.73587,0.1238892,0.002329944,0,0,0.4994853
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.90574,29.90574,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,4.507148,0.4972557,0,0.1345941,-0.1345941,1.582281,26.3713,0.1238892,0.1406509,0,0,0.4972557
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.01661,29.01661,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,4.656697,0.3626615,0,0.07547905,-0.07547905,1.502719,25.04527,0.1238892,0.0788756,0,0,0.3626615
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740563,0.2871825,0,0,0,1.502719,25.04527,0.1238892,0,0,0,0.2871825
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,27.42889,27.42889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740563,0.2871825,0,0,0,1.502719,25.04527,0.1238892,0,0,0,0.2871825
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.65266,26.65266,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,4.740563,0.2871825,0,0.02948878,-0.02948878,1.471635,24.52721,0.1238892,0.03081578,0,0,0.2871825
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.03874,26.03874,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,4.773328,0.2576937,0,0.1220839,-0.1220839,1.342948,22.38242,0.1238892,0.1275777,0,0,0.2576937
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5127751,34.22894,25.4601,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,172.6523,-2.220446E-16,0,0,0.5127751,0,0,1.403001,1.332851,4.908977,0.1356098,1.845626,0,1.845626,3.093863,51.56427,0.1240097,0.3266986,0.4102201,1.7,0.6483849
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9224106,43.89719,27.14662,0.7740901,0.7740901,1.7,0,0.5202,0.7740901,119.1606,0,0,0,0.9224106,0,0,0.9259099,0.8796144,3.06335,1.796674,1.802025,0,1.802025,4.803414,80.05673,0.1241339,0.8514991,0.7379285,1.7,2.719084
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.142066,53.11768,31.0983,0,0,0,-1,0,0,0,0,0,0,1.142066,0,0,0,0,1.261325,3.418496,1.142066,0,1.142066,5.886872,98.11434,0.1240261,0,0.9136527,0,4.560562
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.396241,64.15706,35.12761,0,0,0,-1,0,0,0,1.276982,0,0,1.396241,0,0,0,0,0.1192596,4.446355,0.1192596,0,0.1192596,6.000012,100,0.1240149,0,1.116993,0,5.842597
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.564911,72.84169,38.20427,0.6646315,0.6646315,0,-1,0,0.6646315,235.4554,0.8652988,0,0,1.564911,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1240149,0.7310947,1.251929,0,6.1186
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.480796,73.31848,40.42709,0,0,0,-1,0,0,0,1.480796,0,0,1.480796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240149,0,1.184637,0,6.034485
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.5235,77.29389,42.43115,0.5834234,0.5834234,0,-1,0,0.5834234,261.1311,0.9093698,0,0,1.5235,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1240149,0.6417657,1.2188,0,6.077188
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.34208,73.31271,43.50375,0.885569,0.885569,0,-1,0,0.885569,151.55,0.4099022,0,0,1.34208,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1240149,0.9741259,1.073664,0,5.895769
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.079487,66.52446,43.70134,0,0,0,-1,0,0,0,1.079487,0,0,1.079487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240149,0,0.86359,0,5.633176
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7126517,58.06909,43.86364,0.8769962,0.8769962,0,-1,0,0.8769962,81.26052,0,0,0,0.7126517,0.9231539,0.8769962,0,0,0,4.553689,0,0.2105022,-0.2105022,5.778123,96.30186,0.1240149,0.9646958,0.5701213,0,5.266341
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2617102,47.65958,42.79104,0.1102268,0.1102268,0,-1,0,0.1102268,237.4289,0,0,0,0.2617102,0.1160282,0.1102268,0,0,0.2338913,4.343187,0.145682,0,0.145682,5.916329,98.60529,0.1240011,0.1212495,0.2093682,0,4.604897
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,40.38475,40.38475,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.08820928,4.4743,0,1.022122,-1.022122,4.838918,80.64848,0.1240011,1.068117,0,0,4.4743
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,38.16193,38.16193,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.2239,3.452179,0,1.245666,-1.245666,3.525871,58.7644,0.1240011,1.301721,0,0,3.452179
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,36.299,36.299,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.607974,2.206513,0,0.9581127,-0.9581127,2.515932,41.93211,0.1240011,1.001228,0,0,2.206513
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.672543,1.2484,0,0,0,2.515932,41.93211,0.1240011,0,0,0,1.2484
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.00358,33.00358,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.672543,1.2484,0,0.1928632,-0.1928632,2.312636,38.54386,0.1240011,0.201542,0,0,1.2484
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,31.73339,31.73339,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.886836,1.055537,0,0.0511856,-0.0511856,2.258682,37.64462,0.1240011,0.05348895,0,0,1.055537
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943708,1.004351,0,0,0,2.258682,37.64462,0.1240011,0,0,0,1.004351
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.72933,29.72933,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.943708,1.004351,0,0.122391,-0.122391,2.12967,35.49443,0.1240011,0.1278986,0,0,1.004351
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.8402,28.8402,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.079699,0.8819603,0,0.05795454,-0.05795454,2.068581,34.47628,0.1240011,0.0605625,0,0,0.8819603
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.06398,28.06398,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.144093,0.8240058,0,0.05968437,-0.05968437,2.005668,33.42773,0.1240011,0.06237016,0,0,0.8240058
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.2313,27.2313,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.210408,0.7643214,0,0.05154568,-0.05154568,1.951334,32.52217,0.1240011,0.05386524,0,0,0.7643214
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,26.45508,26.45508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267681,0.7127757,0,0,0,1.951334,32.52217,0.1240011,0,0,0,0.7127757
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.84116,25.84116,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.267681,0.7127757,0,0.1976758,-0.1976758,1.742965,29.04937,0.1240011,0.2065712,0,0,0.7127757
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.501298,33.79116,25.24135,0,0,0,0,0,0,0,0,0,0,0.501298,0,0,0,0,4.487321,0.5150999,0.501298,0,0.501298,2.218539,36.97557,0.1239539,0,0.4010384,0,1.016398
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.950586,44.23417,26.93493,0.8713461,0.8713461,0,0,0,0.8713461,109.094,0,0,0,0.950586,0.9172063,0.8713461,0,0,3.986023,0.9662681,0.03337967,0,0.03337967,2.250205,37.50335,0.1239508,0.9584807,0.7604688,0,1.916854
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.262754,55.66518,30.90072,0.6504614,0.6504614,0,-1,0,0.6504614,194.132,0,0,0,1.262754,0.6846962,0.6504614,0,0,3.952643,0.9963099,0.5780579,0,0.5780579,2.798599,46.64322,0.1238964,0.7155076,1.010203,0,2.259064
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.274492,60.87009,34.97236,0.0925066,0.0925066,0,-1,0,0.0925066,1377.731,0,0,0,1.274492,0.09737537,0.0925066,0,0,3.374586,1.516562,1.177117,0,1.177117,3.91531,65.25504,0.1237858,0.1017573,1.019594,0,2.791054
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.588315,73.33218,38.04902,0.6038306,0.6038306,0,-1,0,0.6038306,263.0398,0,0,0,1.588315,0.6356112,0.6038306,0,0,2.197469,2.575967,0.9527034,0,0.9527034,4.819124,80.31857,0.1236964,0.6642137,1.270652,0,4.164281
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.601966,76.79087,40.27184,0.5344367,0.5344367,0,-1,0,0.5344367,299.7484,0,0,0,1.601966,0.562565,0.5344367,0,0,1.244765,3.4334,1.039401,0,1.039401,5.805186,96.75291,0.123599,0.5878804,1.281572,0,5.035366
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.522851,77.11079,42.31119,0.9081209,0.9081209,0,-1,0,0.9081209,167.6925,0.3615695,0,0,1.522851,0.9559167,0.9081209,0,0,0.2053647,4.368861,0.2053647,0,0.2053647,6.000012,100,0.1235798,0.998933,1.218281,0,5.891712
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.357958,73.61247,43.38379,0.1836861,0.1836861,0,-1,0,0.1836861,739.2818,1.164604,0,0,1.357958,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1235798,0.2020547,1.086366,0,5.911647
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.037044,65.27875,43.54609,0.4952813,0.4952813,0,-1,0,0.4952813,209.3848,0.5156952,0,0,1.037044,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1235798,0.5448095,0.8296351,0,5.590733
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6949161,57.54644,43.74368,0.6235393,0.6235393,0,-1,0,0.6235393,111.447,0.03855897,0,0,0.6949161,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1235798,0.6858932,0.5559329,0,5.248605
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2822913,47.93174,42.67108,0.1577096,0.1577096,0,-1,0,0.1577096,178.9943,0.1162812,0,0,0.2822913,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1235798,0.1734806,0.2258331,0,4.83598
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,40.25067,40.25067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235798,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.98552,37.98552,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1235798,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.12258,36.12258,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1235798,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,34.47134,34.47134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1235798,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.82716,32.82716,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1235798,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,31.55698,31.55698,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1235798,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,30.54083,30.54083,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1235798,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,29.53174,29.53174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1235798,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,28.63556,28.63556,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1235798,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.86639,27.86639,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1235798,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.03372,27.03372,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1235798,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.2575,26.2575,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1235798,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.64357,25.64357,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1235798,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5330293,34.15486,25.04377,1.242603,1.242603,0,0,0,1.242603,42.89617,0,0,0,0.5330293,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7749743,-0.7749743,2.91052,48.50858,0.1235798,1.366864,0.4264234,0,2.930743
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9720943,44.44467,26.73029,0.8855956,0.8855956,0,0,0,0.8855956,109.7673,0,0,0,0.9720943,0.9322059,0.8855956,0,0,3.25661,1.62274,0.03988837,0,0.03988837,2.948362,49.13926,0.123576,0.9741552,0.7776754,0,2.594834
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.155928,52.96756,30.70313,0.2649473,0.2649473,0,-1,0,0.2649473,436.2859,0,0,0,1.155928,0.2788919,0.2649473,0,0,3.216722,1.658639,0.8770357,0,0.8770357,3.780391,63.00639,0.123494,0.291442,0.924742,0,2.814567
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.332285,62.09119,34.78889,0.4222698,0.4222698,0,-1,0,0.4222698,315.5057,0,0,0,1.332285,0.4444945,0.4222698,0,0,2.339686,2.447972,0.8877906,0,0.8877906,4.622623,77.04356,0.1234111,0.4644968,1.065828,0,3.780257
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.390648,67.51955,37.90789,0.05541111,0.05541111,0,-1,0,0.05541111,2509.692,0,0,0,1.390648,0.05832748,0.05541111,0,0,1.451895,3.246983,1.332321,0,1.332321,5.886574,98.10937,0.1232869,0.06095222,1.112519,0,4.637631
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.416589,71.08263,40.13071,0.2998453,0.2998453,0,-1,0,0.2998453,472.44,0.9813883,0,0,1.416589,0.3156267,0.2998453,0,0,0.1195744,4.446072,0.1195744,0,0.1195744,6.000012,100,0.1232757,0.3298299,1.133271,0,5.862661
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.252672,69.14314,42.15594,0,0,0,-1,0,0,0,1.252672,0,0,1.252672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232757,0,1.002138,0,5.806361
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.186945,68.72211,43.22855,0.2257213,0.2257213,0,-1,0,0.2257213,525.8455,0.9493438,0,0,1.186945,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1232757,0.2482934,0.9495561,0,5.740634
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9619313,63.30679,43.42613,0,0,0,-1,0,0,0,0.9619313,0,0,0.9619313,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232757,0,0.7695451,0,5.51562
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7029905,57.59109,43.62371,0.5143265,0.5143265,0,-1,0,0.5143265,136.6818,0.1615942,0,0,0.7029905,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1232757,0.5657591,0.5623924,0,5.25668
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3272261,48.67879,42.55111,1.060924,1.060924,0,-1,0,1.060924,30.84349,0,0,0,0.3272261,1.116763,1.060924,0,0,0,4.553689,0,0.7895365,-0.7895365,5.167768,86.12929,0.1232757,1.167017,0.2617809,0,4.880915
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,40.10954,40.10954,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8772627,3.764153,0,1.01993,-1.01993,4.092667,68.21098,0.1232757,1.065827,0,0,3.764153
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,37.84438,37.84438,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.010518,2.744222,0,0.677327,-0.677327,3.378701,56.31158,0.1232757,0.7078066,0,0,2.744222
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.98145,35.98145,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.763104,2.066895,0,0.2396224,-0.2396224,3.126117,52.10185,0.1232757,0.2504054,0,0,2.066895
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,34.33727,34.33727,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.029351,1.827273,0,0.5790548,-0.5790548,2.51574,41.92892,0.1232757,0.6051123,0,0,1.827273
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,32.68603,32.68603,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.672745,1.248218,0,0.09752231,-0.09752231,2.412942,40.21563,0.1232757,0.1019108,0,0,1.248218
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,31.39468,31.39468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781103,1.150696,0,0,0,2.412942,40.21563,0.1232757,0,0,0,1.150696
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,30.38559,30.38559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781103,1.150696,0,0,0,2.412942,40.21563,0.1232757,0,0,0,1.150696
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,29.35533,29.35533,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.781103,1.150696,0,0.08979339,-0.08979339,2.318292,38.63812,0.1232757,0.09383409,0,0,1.150696
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,28.45914,28.45914,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.880874,1.060903,0,0.2047395,-0.2047395,2.102478,35.04122,0.1232757,0.2139527,0,0,1.060903
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.66881,27.66881,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.108362,0.8561631,0,0.1471419,-0.1471419,1.947376,32.45621,0.1232757,0.1537633,0,0,0.8561631
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.82908,26.82908,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.271853,0.7090212,0,0.1485883,-0.1485883,1.790751,29.84578,0.1232757,0.1552747,0,0,0.7090212
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.08108,26.08108,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.436951,0.5604329,0,0.2074493,-0.2074493,1.57208,26.20128,0.1232757,0.2167845,0,0,0.5604329
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,25.4601,25.4601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.66745,0.3529836,0,0,0,1.57208,26.20128,0.1232757,0,0,0,0.3529836
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4394829,32.27322,24.84618,1.052135,1.052135,0.425,0,0.172125,1.052135,41.7706,0,0,0,0.4394829,0.6601416,0.6271346,0,0,4.66745,0.3529836,0,0.2206588,-0.2206588,1.339485,22.32471,0.1232757,1.157348,0.3515863,1.7,0.7924665
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7068117,38.97756,26.5327,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,115.294,0,0,0,0.7068117,0,0,1.086948,1.032601,4.912627,0.1323248,1.739413,0,1.739413,2.989637,49.82718,0.1234057,0.6743567,0.5654494,1.7,0.8391365
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8367127,45.91834,30.52672,0.2681139,0.2681139,0,-1,0,0.2681139,312.0736,0,0,0,0.8367127,0.2822251,0.2681139,0,0,3.173214,1.697796,0.5544876,0,0.5544876,3.51567,58.59438,0.1233541,0.2949252,0.6693702,0,2.534509
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.001507,54.04088,34.61247,0,0,0,-1,0,0,0,0,0,0,1.001507,0,0,0,0,2.618726,2.196835,1.001507,0,1.001507,4.465783,74.42957,0.123261,0,0.8012055,0,3.198342
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.382525,67.07711,37.73148,0.9427888,0.9427888,0,-1,0,0.9427888,146.6421,0,0,0,1.382525,0.9924092,0.9427888,0,0,1.61722,3.098191,0.3901161,0,0.3901161,4.835879,80.59783,0.1232248,1.037068,1.10602,0,4.480717
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.382269,69.91451,39.96841,0.3944429,0.3944429,0,-1,0,0.3944429,350.4358,0,0,0,1.382269,0.4152031,0.3944429,0,0,1.227103,3.449296,0.967066,0,0.967066,5.753319,95.88845,0.1231351,0.4338872,1.105815,0,4.831565
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.139776,66.05305,42.03598,0.4825918,0.4825918,0,-1,0,0.4825918,236.178,0.371747,0,0,1.139776,0.5079914,0.4825918,0,0,0.2600375,4.319655,0.2600375,0,0.2600375,6.000012,100,0.123111,0.5308509,0.9118207,0,5.459431
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9876137,63.55566,43.10858,0.06073371,0.06073371,0,-1,0,0.06073371,1626.138,0.9236835,0,0,0.9876137,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.123111,0.06680708,0.790091,0,5.541303
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8799775,61.2322,43.30617,1.039042,1.039042,0,-1,0,1.039042,84.69123,0,0,0,0.8799775,1.093728,1.039042,0,0,0,4.553689,0,0.2137509,-0.2137509,5.774699,96.24479,0.123111,1.142946,0.7039819,0,5.433666
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.615256,55.5614,43.50375,0,0,0,-1,0,0,0,0.377755,0,0,0.615256,0,0,0,0,0.237501,4.339938,0.237501,0,0.237501,6.000012,100,0.123089,0,0.4922048,0,4.955194
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2594702,47.28881,42.47349,0.4581407,0.4581407,0,-1,0,0.4581407,56.63549,0,0,0,0.2594702,0.4822534,0.4581407,0,0,0,4.553689,0,0.2227831,-0.2227831,5.765178,96.08611,0.123089,0.5039548,0.2075762,0,4.813159
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.98958,39.98958,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2475368,4.330906,0,0.158568,-0.158568,5.598032,93.30035,0.123089,0.1657036,0,0,4.330906
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,37.71031,37.71031,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4237235,4.172338,0,0.4289062,-0.4289062,5.145926,85.76526,0.123089,0.448207,0,0,4.172338
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,35.84032,35.84032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.900286,3.743432,0,0,0,5.145926,85.76526,0.123089,0,0,0,3.743432
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.17497,34.17497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.900286,3.743432,0,0,0,5.145926,85.76526,0.123089,0,0,0,3.743432
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,32.53078,32.53078,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.900286,3.743432,0,0.133039,-0.133039,5.00569,83.428,0.123089,0.1390257,0,0,3.743432
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.23943,31.23943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048107,3.610393,0,0,0,5.00569,83.428,0.123089,0,0,0,3.610393
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.22329,30.22329,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.048107,3.610393,0,0.03966274,-0.03966274,4.963882,82.7312,0.123089,0.04144756,0,0,3.610393
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.19303,29.19303,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.092177,3.57073,0,0.2075901,-0.2075901,4.745063,79.08423,0.123089,0.2169316,0,0,3.57073
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.28273,28.28273,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.322832,3.36314,0,0.1984053,-0.1984053,4.535925,75.5986,0.123089,0.2073336,0,0,3.36314
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,27.50651,27.50651,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.543283,3.164734,0,0.1349145,-0.1349145,4.393713,73.2284,0.123089,0.1409857,0,0,3.164734
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.65266,26.65266,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.693188,3.02982,0,0.1383368,-0.1383368,4.247893,70.79808,0.123089,0.1445619,0,0,3.02982
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.89761,25.89761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846895,2.891483,0,0,0,4.247893,70.79808,0.123089,0,0,0,2.891483
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.28369,25.28369,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.846895,2.891483,0,0.06488097,-0.06488097,4.179502,69.65824,0.123089,0.06780062,0,0,2.891483
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4359479,32.04825,24.69094,1.168762,1.168762,0,0,0,1.168762,37.29996,0,2.220446E-16,0,0.4359479,1.230276,1.168762,0,0,1.918985,2.826602,0,0.794328,-0.794328,3.342207,55.70335,0.123089,1.285638,0.3487583,0,3.26255
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7071544,38.81585,26.37746,0.3437701,0.3437701,0,0,0,0.3437701,205.7056,0,0,0,0.7071544,0.3618633,0.3437701,0,0,2.801572,2.032274,0.3452911,0,0.3452911,3.669779,61.16286,0.123057,0.3781471,0.5657235,0,2.739429
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.152081,52.45888,30.34325,0.6975598,0.6975598,0,-1,0,0.6975598,165.1587,0,0,0,1.152081,0.7342735,0.6975598,0,0,2.456281,2.343036,0.4178072,0,0.4178072,4.066146,67.76897,0.1230184,0.7673158,0.9216645,0,3.495117
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.355685,62.24829,34.43606,0.2474971,0.2474971,0,-1,0,0.2474971,547.7579,0,0,0,1.355685,0.2605233,0.2474971,0,0,2.038474,2.719063,1.095162,0,1.095162,5.105108,85.08496,0.1229171,0.2722468,1.084548,0,4.074748
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.377169,66.72843,37.56918,0.3388264,0.3388264,0,-1,0,0.3388264,406.4527,0.07719789,0,0,1.377169,0.3566594,0.3388264,0,0,0.9433119,3.704708,0.9433119,0,0.9433119,6.000012,100,0.1228301,0.3727091,1.101735,0,5.081877
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.315123,67.89143,39.81316,1.166111,1.166111,0,-1,0,1.166111,112.7786,0.08763856,0,0,1.315123,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1228301,1.282722,1.052099,0,5.868812
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.058747,63.83674,41.87368,0,0,0,-1,0,0,0,1.058747,0,0,1.058747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228301,0,0.8469974,0,5.612436
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.010104,63.96089,42.98862,0.6698874,0.6698874,0,-1,0,0.6698874,150.7871,0.3049592,0,0,1.010104,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1228301,0.7368761,0.8080831,0,5.563793
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.871155,60.89063,43.18621,0.0878557,0.0878557,0,-1,0,0.0878557,991.5749,0.7786754,0,0,0.871155,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1228301,0.09664126,0.696924,0,5.424844
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5495004,54.04385,43.38379,0.220998,0.220998,0,-1,0,0.220998,248.645,0.3168709,0,0,0.5495004,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1228301,0.2430978,0.4396003,0,5.103189
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1982707,45.95941,42.31119,0.1184879,0.1184879,0,-1,0,0.1184879,167.3342,0.07354666,0,0,0.1982707,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1228301,0.1303366,0.1586166,0,4.75196
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,39.86962,39.86962,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1228301,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,37.56918,37.56918,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1228301,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,35.70624,35.70624,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1228301,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.03384,34.03384,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1228301,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,32.38966,32.38966,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1228301,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1228301,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.08921,30.08921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1228301,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.05895,29.05895,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1228301,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.16277,28.16277,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1228301,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,27.36538,27.36538,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1228301,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,26.51153,26.51153,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1228301,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.77765,25.77765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1228301,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.14256,25.14256,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1228301,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3355905,30.1493,24.54981,0,0,0,0,0,0,0,0,0,0,0.3355905,0,0,0,0,2.460551,2.339193,0.3355905,0,0.3355905,3.984097,66.40149,0.1227991,0,0.2684724,0,2.674783
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2626418,30.63128,26.23633,0.129871,0.129871,0,0,0,0.129871,202.2328,0,0,0,0.2626418,0.1367064,0.129871,0,0,2.12496,2.641224,0.1259355,0,0.1259355,4.10357,68.3927,0.1227875,0.1428581,0.2101135,0,2.903866
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6307651,41.46799,30.18801,0.6097006,0.6097006,0,-1,0,0.6097006,103.4549,0,0,0,0.6307651,0.64179,0.6097006,0,0,1.999025,2.754566,0,0.01102499,-0.01102499,4.091949,68.19901,0.1227875,0.6706706,0.504612,0,3.385331
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.694595,47.15295,34.27376,0.8576139,0.8576139,0,-1,0,0.8576139,80.99158,0,0,0,0.694595,0.9027515,0.8576139,0,0,2.011275,2.743541,0,0.2081565,-0.2081565,3.872533,64.54208,0.1227875,0.9433753,0.555676,0,3.438136
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1963443,40.89132,37.39276,1.116368,1.116368,0,-1,0,1.116368,17.58778,0,2.220446E-16,0,0.1963443,1.175124,1.116368,0,0,2.24256,2.535385,0,0.97878,-0.97878,2.840808,47.34671,0.1227875,1.228005,0.1570755,0,2.731729
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9564894,58.81396,39.65086,1.341705,1.341705,0,-1,0,1.341705,71.28909,0,0,0.09587579,0.9564894,1.412321,1.341705,0,0,3.330093,1.556605,0,0.4558319,-0.4558319,2.360319,39.33857,0.1227875,1.475876,0.7651916,0,2.513094
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5490049,52.24217,41.71844,0.680464,0.680464,0,-1,0,0.680464,80.68096,0,1.110223E-16,0,0.5490049,0.7162778,0.680464,0,0,3.836573,1.100773,0,0.167273,-0.167273,2.183998,36.39989,0.1227875,0.7485104,0.4392039,0,1.649778
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4865544,52.14709,42.82632,0.6778464,0.6778464,0,-1,0,0.6778464,71.77946,0,0,0,0.4865544,0.7135225,0.6778464,0,0,4.022432,0.9335001,0,0.2269681,-0.2269681,1.944753,32.41248,0.1227875,0.745631,0.3892435,0,1.420054
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1457509,45.70132,43.02391,1.081303,0.8096688,0,-1,0,0.8096688,18.0013,0,0.2716337,0.4905347,0.1457509,0.8522829,0.8096688,0,0,4.274619,0.706532,0,0.706532,-0.706532,1.200002,20,0.1227875,1.189433,0.1166007,0,0.8522829
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1442839,45.91798,43.26383,0,0,0,-1,0,0,0,0,0,0,0.1442839,0,0,0,0,5.059654,0,0.1442839,0,0.1442839,1.336882,22.28132,0.1227742,0,0.1154271,0,0.1442839
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03183409,42.76519,42.19123,0.1963951,0.1536051,0,-1,0,0.1536051,20.72463,0,0.04278999,0.08662342,0.03183409,0.1616896,0.1536051,0,0,4.91537,0.1298555,0,0.1298555,-0.1298555,1.200002,20,0.1227742,0.2160346,0.02546727,0,0.1616896
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,39.73554,39.73554,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,37.42805,37.42805,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.92093,33.92093,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,32.26969,32.26969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.97834,30.97834,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.96925,29.96925,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.93899,28.93899,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,27.2313,27.2313,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,26.37746,26.37746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227742,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.64357,25.64357,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1229416,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.02965,25.02965,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.123072,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2512768,28.56192,24.40867,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.48229,0,0,0,0.2512768,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9648708,0,0.9648708,4.688471,78.14102,0.1232079,1.043733,0.2010214,1.7,2.692345
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4507699,33.78284,26.0952,0,0,0.9807536,0,0.3238457,0,0,0,0,0,0.4507699,0,0,0.9807536,0.9317159,1.382486,3.309452,1.382486,0,1.382486,6.000012,100,0.1232066,0,0.3606159,1.7,3.760222
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7617433,43.85491,30.0257,0.5691692,0.5691692,0,-1,0,0.5691692,133.8343,0.1626179,0,0,0.7617433,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1232066,0.6260861,0.6093947,0,5.315432
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.066373,54.87924,34.07618,0,0,0,-1,0,0,0,1.066373,0,0,1.066373,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232066,0,0.8530987,0,5.620062
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.103881,59.41686,37.20929,0,0,0,-1,0,0,0,1.103881,0,0,1.103881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232066,0,0.8831045,0,5.657569
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.127003,62.66198,39.47445,0,0,0,-1,0,0,0,1.127003,0,0,1.127003,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232066,0,0.9016027,0,5.680692
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.136913,65.40258,41.55614,0.1058355,0.1058355,0,-1,0,0.1058355,1074.226,1.025507,0,0,1.136913,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1232066,0.1164191,0.9095303,0,5.690602
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.161835,67.38706,42.67108,0.9264047,0.9264047,0,-1,0,0.9264047,125.4134,0.1866726,0,0,1.161835,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1232066,1.019045,0.9294684,0,5.715524
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9276448,61.89518,42.911,0.411066,0.411066,0,-1,0,0.411066,225.6681,0.4949437,0,0,0.9276448,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1232066,0.4521726,0.7421159,0,5.481334
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4423028,51.54821,43.10858,0.5124406,0.5124406,0,-1,0,0.5124406,86.31298,0,0,0,0.4423028,0.5394112,0.5124406,0,0,0,4.553689,0,0.09710839,-0.09710839,5.897651,98.29398,0.1232066,0.5636847,0.3538422,0,4.995992
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2106621,45.95443,42.07832,1.067549,1.067549,0,-1,0,1.067549,19.73324,0,2.220446E-16,0,0.2106621,1.123736,1.067549,0,0,0.1078982,4.456581,0,0.9130741,-0.9130741,4.935186,82.25294,0.1232066,1.174304,0.1685297,0,4.667243
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,39.59441,39.59441,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.122425,3.543506,0,1.339399,-1.339399,3.523335,58.72213,0.1232066,1.399672,0,0,3.543506
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,37.29397,37.29397,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.610647,2.204107,0,0.3236367,-0.3236367,3.182192,53.03643,0.1232066,0.3382004,0,0,2.204107
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,35.40987,35.40987,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.970243,1.88047,0,0.3960503,-0.3960503,2.764718,46.07855,0.1232066,0.4138726,0,0,1.88047
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,33.75863,33.75863,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.410299,1.48442,0,0.3397278,-0.3397278,2.406614,40.11015,0.1232066,0.3550155,0,0,1.48442
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.12856,32.12856,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.787774,1.144692,0,0.07209742,-0.07209742,2.330616,38.84353,0.1232066,0.0753418,0,0,1.144692
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.84426,30.84426,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.867882,1.072595,0,0.1642714,-0.1642714,2.157459,35.95758,0.1232066,0.1716636,0,0,1.072595
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.82812,29.82812,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.050406,0.9083233,0,0.2817652,-0.2817652,1.860453,31.00748,0.1232066,0.2944447,0,0,0.9083233
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.77669,28.77669,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.363479,0.6265581,0,0.1362672,-0.1362672,1.716814,28.61352,0.1232066,0.1423992,0,0,0.6265581
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.88756,27.88756,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.514887,0.4902909,0,0.1185225,-0.1185225,1.591881,26.53129,0.1232066,0.123856,0,0,0.4902909
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.09017,27.09017,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.646578,0.3717684,0,0.07259986,-0.07259986,1.515354,25.25585,0.1232066,0.07586685,0,0,0.3717684
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727245,0.2991686,0,0,0,1.515354,25.25585,0.1232066,0,0,0,0.2991686
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,25.50244,25.50244,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.727245,0.2991686,0,0.03500396,-0.03500396,1.478456,24.64089,0.1232066,0.03657914,0,0,0.2991686
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.88852,24.88852,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.766138,0.2641646,0,0.03870863,-0.03870863,1.437654,23.96085,0.1232066,0.04045051,0,0,0.2641646
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2191574,27.88241,24.2746,0,0,0,0,0,0,0,0,0,0,0.2191574,0,0,0,0,4.809148,0.225456,0.2191574,0,0.2191574,1.645565,27.42603,0.1231864,0,0.175326,0,0.4446134
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3264912,31.42954,25.93995,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,54.58312,0,0,0,0.3264912,0,0,1.101846,1.046754,4.58999,0.4226977,1.373245,0,1.373245,2.948339,49.13889,0.1233489,0.6579695,0.2611929,1.7,0.7491888
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4269268,37.31023,29.87046,0.5866904,0.5866904,0,-1,0,0.5866904,72.76866,0,0,0,0.4269268,0.6175689,0.5866904,0,0,3.216745,1.658618,0,0.1906421,-0.1906421,2.747385,45.78966,0.1233489,0.6453595,0.3415414,0,2.085545
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2091673,37.57183,33.92093,0.4233258,0.4233258,0,-1,0,0.4233258,49.41046,0,0,0,0.2091673,0.4456061,0.4233258,0,0,3.42857,1.467976,0,0.2364389,-0.2364389,2.498156,41.63586,0.1233489,0.4656584,0.1673338,0,1.677143
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8361879,53.15929,37.03288,0,0,0,-1,0,0,0,0,0,0,0.8361879,0,0,0,0,3.69128,1.231537,0.8361879,0,0.8361879,3.291434,54.85712,0.1232719,0,0.6689503,0,2.067725
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.568533,50.0621,39.31921,0.6589291,0.6589291,0,-1,0,0.6589291,86.28136,0,0,0,0.568533,0.6936095,0.6589291,0,0,2.855092,1.984106,0,0.1250766,-0.1250766,3.159592,52.65976,0.1232719,0.724822,0.4548264,0,2.552639
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4370399,49.63616,41.40089,0.8917994,0.8917994,0,-1,0,0.8917994,49.00653,0,0,0,0.4370399,0.9387362,0.8917994,0,0,2.994066,1.85903,0,0.5016963,-0.5016963,2.630757,43.84587,0.1232719,0.9809793,0.3496319,0,2.296069
