Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7864903,58.20007,42.50878,0,0,0,-1,0,0,0,0,0,0,0.7864903,0,0,0,0,3.551506,1.357333,0.7864903,0,0.7864903,3.376888,56.28135,0.1231996,0,0.6291922,0,2.143824
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6370753,55.20402,42.7487,1.184808,1.184808,0,-1,0,1.184808,53.77033,0,0,0,0.6370753,1.247166,1.184808,0,0,2.765016,2.065175,0,0.6100911,-0.6100911,2.733795,45.56316,0.1231996,1.303289,0.5096602,0,2.70225
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3247669,49.0864,42.98862,0.9737518,0.9737518,0,-1,0,0.9737518,33.35212,0,0,0,0.3247669,1.025002,0.9737518,0,0,3.442895,1.455083,0,0.700235,-0.700235,1.995682,33.26131,0.1231996,1.071127,0.2598135,0,1.77985
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07868093,43.33979,41.91602,0.5420873,0.5420873,0,-1,0,0.5420873,14.51444,0,1.110223E-16,0,0.07868093,0.5706183,0.5420873,0,0,4.220934,0.7548484,0,0.4919373,-0.4919373,1.477135,24.61887,0.1231996,0.5962961,0.06294474,0,0.8335294
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,39.43211,39.43211,0.7555745,0.2497655,0,-1,0,0.2497655,0,0,0.5058089,0.5813664,0,0.2629111,0.2497655,0,0,4.767531,0.2629111,0,0.2629111,-0.2629111,1.200002,20,0.1231996,0.8311319,0,0,0.2629111
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,37.13167,37.13167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,35.26873,35.26873,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,33.6175,33.6175,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,32.01566,32.01566,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,30.70313,30.70313,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,29.68699,29.68699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,28.63556,28.63556,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.74643,27.74643,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.93493,26.93493,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.08108,26.08108,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231996,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,25.3472,25.3472,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.123313,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.72622,24.72622,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1234554,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.213155,27.61577,24.1123,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2270.229,2.220446E-16,0,0,0.213155,0,0,1.452632,1.38,2.299654,2.484,1.593155,0,1.593155,5.329768,88.82928,0.123543,0.01032806,0.170524,1.7,2.697155
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4402447,33.26213,25.77765,0.3180588,0.3180588,0,0,0,0.3180588,138.4161,0,0,0,0.4402447,0.3347988,0.3180588,0,0,0.7064993,3.91784,0.1054459,0,0.1054459,5.429803,90.49653,0.1235333,0.3498647,0.3521957,0,4.358084
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3758972,36.19265,29.68699,0.5267444,0.5267444,0,-1,0,0.5267444,71.36235,0,0,0,0.3758972,0.5544678,0.5267444,0,0,0.6010534,4.012741,0,0.1785706,-0.1785706,5.241573,87.35937,0.1235333,0.5794188,0.3007177,0,4.388638
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6455359,45.56424,33.71629,0.03934303,0.03934303,0,-1,0,0.03934303,1640.788,0,0,0,0.6455359,0.04141372,0.03934303,0,0,0.7994652,3.83417,0.6041223,0,0.6041223,5.814693,96.91136,0.1234779,0.04327734,0.5164288,0,4.479706
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.932963,55.05753,36.83529,0.3885017,0.3885017,0,-1,0,0.3885017,240.1438,0.3286709,0,0,0.932963,0.4089492,0.3885017,0,0,0.1953429,4.37788,0.1953429,0,0.1953429,6.000012,100,0.12346,0.4273519,0.7463704,0,5.310843
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.17284,63.36388,39.11457,0.8127252,0.8127252,0,-1,0,0.8127252,144.3096,0.3173403,0,0,1.17284,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.12346,0.8939977,0.9382724,0,5.72653
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.995069,61.51342,41.20331,0.7840955,0.7840955,0,-1,0,0.7840955,126.9066,0.1697053,0,0,0.995069,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.12346,0.8625051,0.7960553,0,5.548758
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7407729,57.01408,42.35353,0.5885199,0.5885199,0,-1,0,0.5885199,125.8705,0.1212782,0,0,0.7407729,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.12346,0.6473719,0.5926183,0,5.294462
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.771807,57.96741,42.59345,0.3401332,0.3401332,0,-1,0,0.3401332,226.9132,0.413772,0,0,0.771807,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.12346,0.3741465,0.6174456,0,5.325496
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2722415,47.86213,42.79104,0,0,0,-1,0,0,0,0.2722415,0,0,0.2722415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12346,0,0.2177932,0,4.825931
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1579076,44.67788,41.79606,0,0,0,-1,0,0,0,0.1579076,0,0,0.1579076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12346,0,0.1263261,0,4.711596
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,39.29803,39.29803,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.12346,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.97643,36.97643,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.12346,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.10643,35.10643,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.12346,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,33.46225,33.46225,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.12346,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.85336,31.85336,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.12346,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,30.54083,30.54083,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.12346,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,29.53174,29.53174,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.12346,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,28.48031,28.48031,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.12346,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,27.57002,27.57002,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.12346,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.77262,26.77262,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.12346,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.89761,25.89761,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.12346,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,25.1849,25.1849,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.12346,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,24.54981,24.54981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.12346,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5142711,32.64639,23.93588,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,52.45802,0,0,0,0.5142711,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.07030559,-0.07030559,1.863012,31.05014,0.12346,1.078383,0.4114169,1.7,1.213563
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9505852,42.73703,25.60123,1.209611,1.209611,1.7,0,0.5202,1.209611,78.58604,0,0,0,0.9505852,0,0,0.4903892,0.4658698,4.360781,0.6289863,1.416455,0,1.416455,3.206779,53.44622,0.1236172,1.330572,0.7604682,1.7,1.579571
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.236537,53.39544,29.51057,0.7968369,0.7968369,0,-1,0,0.7968369,155.1807,0,0,0,1.236537,0.8387756,0.7968369,0,0,2.944326,1.903796,0.3977614,0,0.3977614,3.584129,59.73536,0.1235807,0.8765205,0.9892296,0,3.140333
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.299893,59.72496,33.51871,0.5193482,0.5193482,0,-1,0,0.5193482,250.2931,0,0,0,1.299893,0.5466823,0.5193482,0,0,2.546564,2.261781,0.7532104,0,0.7532104,4.298687,71.64464,0.1235117,0.571283,1.039914,0,3.561674
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.116758,59.04756,36.63771,0.7546934,0.7546934,0,-1,0,0.7546934,147.9751,0,0,0,1.116758,0.7944142,0.7546934,0,0,1.793354,2.93967,0.3223442,0,0.3223442,4.604489,76.74134,0.1234822,0.8301628,0.8934067,0,4.056428
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.12076,61.8453,38.91698,0.9974049,0.9974049,0,-1,0,0.9974049,112.3676,0,0,0,1.12076,1.0499,0.9974049,0,0,1.47101,3.22978,0.07085997,0,0.07085997,4.671713,77.86173,0.1234757,1.097145,0.8966079,0,4.35054
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.170004,65.57649,41.00573,0.2111287,0.2111287,0,-1,0,0.2111287,554.1661,0,0,0,1.170004,0.2222407,0.2111287,0,0,1.40015,3.293554,0.9477628,0,0.9477628,5.57084,92.84715,0.123389,0.2322415,0.9360029,0,4.463558
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8764517,59.8394,42.15594,0.7866691,0.7866691,0,-1,0,0.7866691,111.413,0,0,0,0.8764517,0.8280728,0.7866691,0,0,0.4523871,4.146541,0.04837894,0,0.04837894,5.616736,93.61208,0.1233846,0.8653361,0.7011614,0,5.022992
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8300031,59.04398,42.38881,0,0,0,-1,0,0,0,0.425995,0,0,0.8300031,0,0,0,0,0.4040082,4.190082,0.4040082,0,0.4040082,6.000012,100,0.1233476,0,0.6640025,0,5.020085
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4967346,52.14436,42.62874,0.2937155,0.2937155,0,-1,0,0.2937155,169.121,0.1875604,0,0,0.4967346,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1233476,0.323087,0.3973877,0,5.050424
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.293842,47.08692,41.64082,0.7404251,0.7404251,0,-1,0,0.7404251,39.68558,0,0,0,0.293842,0.7793947,0.7404251,0,0,0,4.553689,0,0.4855528,-0.4855528,5.488194,91.46973,0.1233476,0.8144675,0.2350736,0,4.847531
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,39.13573,39.13573,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5395031,4.068136,0,0.696716,-0.696716,4.753791,79.2297,0.1233476,0.7280682,0,0,4.068136
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,36.81413,36.81413,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.313632,3.37142,0,0.7133499,-0.7133499,4.001854,66.69744,0.1233476,0.7454506,0,0,3.37142
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.95119,34.95119,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.106243,2.65807,0,0.4655256,-0.4655256,3.511147,58.519,0.1233476,0.4864742,0,0,2.65807
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,33.32112,33.32112,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.623494,2.192545,0,0.7105778,-0.7105778,2.762133,46.03545,0.1233476,0.7425538,0,0,2.192545
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,31.69811,31.69811,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.413025,1.481967,0,0.2489947,-0.2489947,2.499669,41.66107,0.1233476,0.2601994,0,0,1.481967
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,30.38559,30.38559,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.689685,1.232972,0,0.1860863,-0.1860863,2.303517,38.39187,0.1233476,0.1944602,0,0,1.232972
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,29.3765,29.3765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.896448,1.046886,0,0,0,2.303517,38.39187,0.1233476,0,0,0,1.046886
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,28.31801,28.31801,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.896448,1.046886,0,0.3145336,-0.3145336,1.971969,32.86609,0.1233476,0.3286876,0,0,1.046886
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,27.40772,27.40772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24593,0.7323523,0,0,0,1.971969,32.86609,0.1233476,0,0,0,0.7323523
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,26.59621,26.59621,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.24593,0.7323523,0,0.1539517,-0.1539517,1.80969,30.16144,0.1233476,0.1608795,0,0,0.7323523
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.74236,25.74236,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.416987,0.5784006,0,0.2081963,-0.2081963,1.590232,26.50381,0.1233476,0.2175651,0,0,0.5784006
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.00848,25.00848,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.648316,0.3702044,0,0.09247597,-0.09247597,1.492754,24.87918,0.1233476,0.09663738,0,0,0.3702044
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,24.39456,24.39456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.751067,0.2777284,0,0,0,1.492754,24.87918,0.1233476,0,0,0,0.2777284
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4654976,31.59405,23.75947,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.84543,0,-1.110223E-16,0,0.4654976,0.5356656,0.5088823,0,0,4.751067,0.2777284,0,0.07016798,-0.07016798,1.41879,23.64646,0.1233476,1.027271,0.3723981,1.7,0.7432261
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.993851,43.41791,25.42482,1.67495,1.67495,1.7,0,0.5202,1.67495,59.33617,0,0,0,0.993851,0,0,0.02505022,0.0237977,4.829031,0.2075604,1.017649,0,1.017649,2.384217,39.73686,0.1234723,1.842445,0.7950808,1.7,1.201411
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.237804,53.18964,29.31299,0.3667895,0.3667895,0,-1,0,0.3667895,337.47,0,0,0,1.237804,0.3860942,0.3667895,0,0,3.811383,1.123444,0.8517102,0,0.8517102,3.19222,53.20356,0.1233945,0.4034685,0.9902435,0,2.361249
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.299295,59.49521,33.34229,0.4440758,0.4440758,0,-1,0,0.4440758,292.5842,0,0,0,1.299295,0.4674482,0.4440758,0,0,2.959673,1.889983,0.8318473,0,0.8318473,3.98138,66.35619,0.1233187,0.4884834,1.039436,0,3.189279
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.471053,67.83477,36.44012,0.2344097,0.2344097,0,-1,0,0.2344097,627.5565,0,0,0,1.471053,0.246747,0.2344097,0,0,2.127825,2.638646,1.224306,0,1.224306,5.142859,85.71413,0.1232072,0.2578506,1.176843,0,4.109699
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.552657,73.16878,38.7194,1.129401,1.129401,0,-1,0,1.129401,137.4762,0,0,0,1.552657,1.188843,1.129401,0,0,0.9035193,3.740521,0.3638143,0,0.3638143,5.488003,91.46653,0.1231741,1.242341,1.242126,0,5.293179
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.496971,74.29327,40.80109,0.2987883,0.2987883,0,-1,0,0.2987883,501.0139,0.642752,0,0,1.496971,0.314514,0.2987883,0,0,0.539705,4.067955,0.539705,0,0.539705,6.000012,100,0.123125,0.3286671,1.197577,0,5.564925
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.30801,70.43934,41.99364,0.3030404,0.3030404,0,-1,0,0.3030404,431.6292,0.9890206,0,0,1.30801,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.123125,0.3333444,1.046408,0,5.8617
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.058781,64.26331,42.23357,0.5646172,0.5646172,0,-1,0,0.5646172,187.5219,0.4644471,0,0,1.058781,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.123125,0.6210789,0.8470248,0,5.61247
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6856086,55.9446,42.47349,0.337879,0.337879,0,-1,0,0.337879,202.9154,0.3299464,0,0,0.6856086,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.123125,0.3716669,0.5484868,0,5.239297
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2788305,46.63124,41.47852,0.5400775,0.5400775,0,-1,0,0.5400775,51.62786,0,0,0,0.2788305,0.5685027,0.5400775,0,0,0,4.553689,0,0.2896722,-0.2896722,5.694671,94.91099,0.123125,0.5940853,0.2230644,0,4.83252
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,39.00166,39.00166,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.321858,4.264017,0,0.1352787,-0.1352787,5.552074,92.53439,0.123125,0.1413662,0,0,4.264017
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,36.67299,36.67299,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4721676,4.128738,0,0.5567634,-0.5567634,4.965194,82.75307,0.123125,0.5818177,0,0,4.128738
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,34.81006,34.81006,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.090794,3.571975,0,0.3154772,-0.3154772,4.632652,77.21072,0.123125,0.3296737,0,0,3.571975
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,33.16588,33.16588,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.441324,3.256497,0,1.043724,-1.043724,3.532471,58.87439,0.123125,1.090691,0,0,3.256497
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,31.55698,31.55698,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.601017,2.212774,0,0.2421957,-0.2421957,3.277174,54.61946,0.123125,0.2530945,0,0,2.212774
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.24446,30.24446,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.870123,1.970578,0,0.1313584,-0.1313584,3.13871,52.31173,0.123125,0.1372695,0,0,1.970578
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.2142,29.2142,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.016077,1.83922,0,0.2285318,-0.2285318,2.897817,48.29684,0.123125,0.2388157,0,0,1.83922
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,28.16277,28.16277,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.270001,1.610688,0,0.2526581,-0.2526581,2.631491,43.8581,0.123125,0.2640277,0,0,1.610688
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,27.26659,27.26659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.550732,1.35803,0,0,0,2.631491,43.8581,0.123125,0,0,0,1.35803
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,26.45508,26.45508,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.550732,1.35803,0,0.2596665,-0.2596665,2.357779,39.29624,0.123125,0.2713515,0,0,1.35803
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,25.58006,25.58006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.839251,1.098363,0,0,0,2.357779,39.29624,0.123125,0,0,0,1.098363
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.86735,24.86735,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.839251,1.098363,0,0.08638054,-0.08638054,2.266726,37.77869,0.123125,0.09026767,0,0,1.098363
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.23226,24.23226,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.935229,1.011983,0,0.08575373,-0.08575373,2.176333,36.27215,0.123125,0.08961265,0,0,1.011983
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5825149,33.53809,23.61834,0.04125345,0.04125345,0,0,0,0.04125345,1412.039,0,0,0,0.5825149,0.04342468,0.04125345,0,0,4.030511,0.926229,0.5390902,0,0.5390902,2.687759,44.7959,0.1230761,0.04537879,0.4660119,0,1.508744
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.033479,44.02399,25.24135,0.9254533,0.9254533,0,0,0,0.9254533,111.6727,0,0,0,1.033479,0.9741614,0.9254533,0,0,3.491421,1.41141,0.05931721,0,0.05931721,2.744033,45.73378,0.1230707,1.017999,0.8267829,0,2.444889
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.310677,54.66972,29.13658,0.7789015,0.7789015,0,-1,0,0.7789015,168.2725,0,0,0,1.310677,0.8198963,0.7789015,0,0,3.432104,1.464796,0.490781,0,0.490781,3.209628,53.4937,0.1230261,0.8567917,1.048542,0,2.775473
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.510878,64.67168,33.14471,0.606334,0.606334,0,-1,0,0.606334,249.1824,0,0,0,1.510878,0.6382464,0.606334,0,0,2.941323,1.906499,0.8726317,0,0.8726317,4.037479,67.29119,0.122947,0.6669675,1.208702,0,3.417377
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.55927,70.05865,36.24254,0.1503526,0.1503526,0,-1,0,0.1503526,1037.075,0,0,0,1.55927,0.1582659,0.1503526,0,0,2.068691,2.691867,1.401004,0,1.401004,5.366588,89.44296,0.1228202,0.1653879,1.247416,0,4.251137
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.478023,70.76159,38.54298,0.6728895,0.6728895,0,-1,0,0.6728895,219.6532,0.1020313,0,0,1.478023,0.7083048,0.6728895,0,0,0.6676872,3.95277,0.6676872,0,0.6676872,6.000012,100,0.1227599,0.7401785,1.182419,0,5.430794
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.359103,70.14687,40.6529,0.9753312,0.9753312,0,-1,0,0.9753312,139.3478,0.3324384,0,0,1.359103,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1227599,1.072864,1.087282,0,5.912792
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.199011,67.28411,41.79606,0,0,0,-1,0,0,0,1.199011,0,0,1.199011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227599,0,0.9592091,0,5.7527
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.927274,60.92813,42.07832,0.7912539,0.7912539,0,-1,0,0.7912539,117.1905,0.09437519,0,0,0.927274,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1227599,0.8703793,0.7418192,0,5.480963
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5039787,51.95341,42.31119,0.6739177,0.6739177,0,-1,0,0.6739177,74.78342,0,0,0,0.5039787,0.7093869,0.6739177,0,0,0,4.553689,0,0.2054083,-0.2054083,5.783493,96.39135,0.1227599,0.7413094,0.4031829,0,5.057668
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2327418,45.59579,41.32327,0.8030589,0.8030589,0,-1,0,0.8030589,28.9819,0,1.110223E-16,0,0.2327418,0.8453251,0.8030589,0,0,0.2282315,4.34828,0,0.6125834,-0.6125834,5.137773,85.62938,0.1227599,0.8833648,0.1861934,0,4.581022
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,38.83936,38.83936,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9088796,3.735697,0,1.452632,-1.452632,3.606565,60.10929,0.1227599,2.334877,0,0,3.735697
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,36.51775,36.51775,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.522915,2.283066,0,0.1916083,-0.1916083,3.404592,56.74309,0.1227599,0.2002307,0,0,2.283066
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,34.65481,34.65481,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.735813,2.091457,0,0.5150815,-0.5150815,2.861648,47.69405,0.1227599,0.5382602,0,0,2.091457
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.02475,33.02475,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.308126,1.576376,0,0.3721202,-0.3721202,2.469399,41.15657,0.1227599,0.3888656,0,0,1.576376
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,31.41585,31.41585,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.721593,1.204256,0,0.1243941,-0.1243941,2.338276,38.9712,0.1227599,0.1299918,0,0,1.204256
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.11038,30.11038,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.859808,1.079862,0,0.09715067,-0.09715067,2.235871,37.26443,0.1227599,0.1015224,0,0,1.079862
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,29.09424,29.09424,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.967753,0.9827109,0,0.1060695,-0.1060695,2.124063,35.40099,0.1227599,0.1108427,0,0,0.9827109
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,28.04281,28.04281,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.085608,0.8766413,0,0.226153,-0.226153,1.885677,31.42789,0.1227599,0.2363299,0,0,0.8766413
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.13251,27.13251,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.33689,0.6504884,0,0.1052659,-0.1052659,1.774717,29.57856,0.1227599,0.1100029,0,0,0.6504884
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.31395,26.31395,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.453852,0.5452225,0,0.06273812,-0.06273812,1.708586,28.47637,0.1227599,0.06556134,0,0,0.5452225
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,25.4601,25.4601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523561,0.4824843,0,0,0,1.708586,28.47637,0.1227599,0,0,0,0.4824843
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.74739,24.74739,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.523561,0.4824843,0,0.1509925,-0.1509925,1.549425,25.82371,0.1227599,0.1577871,0,0,0.4824843
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,24.1123,24.1123,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.69133,0.3314919,0,0.1625429,-0.1625429,1.37809,22.96813,0.1227599,0.1698573,0,0,0.3314919
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4460879,30.95643,23.47721,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,121.771,0,0,0,0.4460879,0,0,1.333666,1.266983,4.871933,0.168949,1.713071,0,1.713071,3.003252,50.0541,0.1228895,0.4029669,0.3568704,1.7,0.615037
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7098863,37.51478,25.12844,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,94.82703,0,0,0,0.7098863,0,0,0.9513882,0.9038188,3.158862,1.710713,1.613705,0,1.613705,4.534147,75.56897,0.1230279,0.823473,0.5679091,1.7,2.420599
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.001954,47.60709,28.97428,0.1898091,0.1898091,0,-1,0,0.1898091,527.8745,0,0,0,1.001954,0.1997991,0.1898091,0,0,1.545157,3.163048,0.8021548,0,0.8021548,5.295138,88.25212,0.1229555,0.20879,0.8015631,0,4.165001
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.35369,60.40039,32.98241,0.7435495,0.7435495,0,-1,0,0.7435495,182.0578,0,0,0,1.35369,0.7826837,0.7435495,0,0,0.7430024,3.884987,0.5710059,0,0.5710059,5.836842,97.2805,0.122904,0.8179044,1.082952,0,5.238677
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.375556,64.78535,36.05907,0.1744858,0.1744858,0,-1,0,0.1744858,788.3483,1.01989,0,0,1.375556,0.1836693,0.1744858,0,0,0.1719965,4.398892,0.1719965,0,0.1719965,6.000012,100,0.1228885,0.1919344,1.100445,0,5.774448
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.291842,65.47685,38.36657,0.7863615,0.7863615,0,-1,0,0.7863615,164.2809,0.4640926,0,0,1.291842,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1228885,0.8649977,1.033473,0,5.845531
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.425193,71.79294,40.4906,0,0,0,-1,0,0,0,1.425193,0,0,1.425193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228885,0,1.140155,0,5.978882
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.281871,69.32963,41.6761,0.2015856,0.2015856,0,-1,0,0.2015856,635.894,1.069675,0,0,1.281871,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1228885,0.2217442,1.025497,0,5.83556
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.01361,62.78904,41.91602,0.5512549,0.5512549,0,-1,0,0.5512549,183.8731,0.4333414,0,0,1.01361,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1228885,0.6063804,0.8108877,0,5.567298
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5786325,53.36586,42.19123,0,0,0,-1,0,0,0,0.5786325,0,0,0.5786325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228885,0,0.462906,0,5.132321
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2974688,46.70301,41.20331,0.2808473,0.2808473,0,-1,0,0.2808473,105.9183,0.001840048,0,0,0.2974688,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1228885,0.3089321,0.2379751,0,4.851158
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,38.7194,38.7194,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1228885,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,36.39779,36.39779,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1228885,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,34.55602,34.55602,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1228885,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.92595,32.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1228885,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,31.29589,31.29589,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1228885,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.99042,29.99042,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1228885,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.97428,28.97428,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1228885,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.92285,27.92285,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1228885,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1228885,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.20104,26.20104,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1228885,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.32603,25.32603,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1228885,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.61331,24.61331,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1228885,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.97117,23.97117,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1228885,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3837395,29.72268,23.33608,0.768487,0.768487,0,0,0,0.768487,49.93441,0,0,0,0.3837395,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4251942,-0.4251942,1.740598,29.00992,0.1228885,0.8453357,0.3069916,0,1.321788
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6755971,36.71764,24.98731,0.3973653,0.3973653,0,0,0,0.3973653,170.0191,0,0,0,0.6755971,0.4182793,0.3973653,0,0,4.489816,0.5128544,0.2573178,0,0.2573178,1.984712,33.07846,0.1228653,0.4371019,0.5404777,0,1.188452
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.146997,50.56382,28.81903,0.350408,0.350408,0,-1,0,0.350408,327.3318,0,0,0,1.146997,0.3688506,0.350408,0,0,4.232498,0.7444404,0.7781466,0,0.7781466,2.722926,45.38201,0.1227953,0.3854488,0.9175977,0,1.891438
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9200014,50.20662,32.80599,0.4561131,0.4561131,0,-1,0,0.4561131,201.7047,0,0,0,0.9200014,0.4801191,0.4561131,0,0,3.454352,1.444772,0.4398824,0,0.4398824,3.140235,52.33715,0.1227557,0.5017245,0.7360012,0,2.364774
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.283858,62.21527,35.88266,0.1089413,0.1089413,0,-1,0,0.1089413,1178.485,0,0,0,1.283858,0.1146751,0.1089413,0,0,3.014469,1.840667,1.169183,0,1.169183,4.249419,70.82351,0.1226507,0.1198355,1.027086,0,3.124524
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.233408,63.75466,38.1831,0.7569262,0.7569262,0,-1,0,0.7569262,162.9496,0,0,0,1.233408,0.7967644,0.7569262,0,0,1.845287,2.892931,0.4366439,0,0.4366439,4.663656,77.72744,0.1226115,0.8326188,0.9867266,0,4.126339
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.35447,69.60668,40.3283,0.4868433,0.4868433,0,-1,0,0.4868433,278.2148,0,0,0,1.35447,0.5124666,0.4868433,0,0,1.408643,3.28591,0.8420034,0,0.8420034,5.462451,91.04066,0.122536,0.5355276,1.083576,0,4.64038
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.20251,67.03839,41.52085,0.3928262,0.3928262,0,-1,0,0.3928262,306.1175,0.2223686,0,0,1.20251,0.4135013,0.3928262,0,0,0.5666396,4.043713,0.5666396,0,0.5666396,6.000012,100,0.1224853,0.4321088,0.9620076,0,5.246223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.065366,63.9074,41.79606,0.6950696,0.6950696,0,-1,0,0.6950696,153.2747,0.3337135,0,0,1.065366,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1224853,0.7645766,0.8522926,0,5.619055
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7525731,56.96774,42.07832,0.3906385,0.3906385,0,-1,0,0.3906385,192.6521,0.3413747,0,0,0.7525731,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1224853,0.4297024,0.6020585,0,5.306262
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2457516,45.59467,41.08335,0.2432371,0.2432371,0,-1,0,0.2432371,101.0338,0,0,0,0.2457516,0.256039,0.2432371,0,0,0,4.553689,0,0.01028748,-0.01028748,5.989168,99.81927,0.1224853,0.2675608,0.1966012,0,4.79944
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,38.59944,38.59944,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.01143053,4.543401,0,0.3724748,-0.3724748,5.596545,93.27557,0.1224853,0.3892362,0,0,4.543401
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,36.27782,36.27782,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4252914,4.170927,0,1.383234,-1.383234,4.138488,68.97466,0.1224853,1.44548,0,0,4.170927
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,34.45017,34.45017,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.962218,2.787692,0,1.065297,-1.065297,3.015567,50.25935,0.1224853,1.113235,0,0,2.787692
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.82716,32.82716,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.145881,1.722396,0,0.2649933,-0.2649933,2.736239,45.6039,0.1224853,0.276918,0,0,1.722396
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.19709,31.19709,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.440318,1.457402,0,0.1157309,-0.1157309,2.614248,43.57072,0.1224853,0.1209388,0,0,1.457402
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.89163,29.89163,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.568908,1.341671,0,0.1748397,-0.1748397,2.429951,40.4991,0.1224853,0.1827074,0,0,1.341671
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.87548,28.87548,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.763175,1.166832,0,0.253729,-0.253729,2.162497,36.04155,0.1224853,0.2651468,0,0,1.166832
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.82405,27.82405,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.045095,0.9131029,0,0.05226633,-0.05226633,2.107404,35.12333,0.1224853,0.05461832,0,0,0.9131029
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103169,0.8608366,0,0,0,2.107404,35.12333,0.1224853,0,0,0,0.8608366
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.0952,26.0952,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.103169,0.8608366,0,0.269772,-0.269772,1.823039,30.38392,0.1224853,0.2819117,0,0,0.8608366
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.22724,25.22724,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.402916,0.5910646,0,0.1809692,-0.1809692,1.632281,27.20463,0.1224853,0.1891128,0,0,0.5910646
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,24.50747,24.50747,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.603993,0.4100954,0,0.1288781,-0.1288781,1.496431,24.94048,0.1224853,0.1346776,0,0,0.4100954
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.87238,23.87238,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.74719,0.2812173,1.38,0,1.38,2.805614,46.76015,0.122644,0.270903,0,1.7,0.2812173
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07605007,24.46435,23.23728,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.606009,0,0,0,0.07605007,0,0,0.8163144,0.7754987,3.367191,1.523217,0.8515487,0,0.8515487,3.613465,60.22429,0.1227644,0.9720541,0.06084005,1.7,1.599267
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3325958,30.40416,24.84618,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,68.84366,0,0,0,0.3325958,0,0,1.216882,1.156038,2.515642,2.289611,1.488634,0,1.488634,5.025707,83.76161,0.1229131,0.5314293,0.2660766,1.7,2.622207
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5731222,38.75495,28.6779,0,0,0,-1,0,0,0,0,0,0,0.5731222,0,0,0,0,1.027008,3.629382,0.5731222,0,0.5731222,5.569418,92.82346,0.1228618,0,0.4584978,0,4.202504
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6612034,44.6981,32.62958,0.9108562,0.9108562,0,-1,0,0.9108562,72.59142,0,0,0,0.6612034,0.958796,0.9108562,0,0,0.4538856,4.145192,0,0.2975926,-0.2975926,5.255728,87.59529,0.1228618,1.001942,0.5289627,0,4.806396
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.939613,53.94326,35.72741,0.6260074,0.6260074,0,-1,0,0.6260074,150.0961,0,0,0,0.939613,0.6589552,0.6260074,0,0,0.784544,3.847599,0.2806578,0,0.2806578,5.521984,92.03288,0.1228367,0.6886082,0.7516904,0,4.787212
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7846994,53.1615,38.02785,0,0,0,-1,0,0,0,0.2808132,0,0,0.7846994,0,0,0,0,0.5038862,4.100191,0.5038862,0,0.5038862,6.000012,100,0.1227916,0,0.6277596,0,4.884891
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.821798,56.34226,40.15188,0.4218846,0.4218846,0,-1,0,0.4218846,194.7921,0.3777089,0,0,0.821798,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1227916,0.464073,0.6574384,0,5.375487
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9340274,60.25804,41.35855,0.7369617,0.7369617,0,-1,0,0.7369617,126.7403,0.1582782,0,0,0.9340274,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1227916,0.8106579,0.7472219,0,5.487716
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6643699,54.57514,41.64082,0.663702,0.663702,0,-1,0,0.663702,100.1006,0,0,0,0.6643699,0.6986336,0.663702,0,0,0,4.553689,0,0.03426374,-0.03426374,5.963895,99.39805,0.1227916,0.7300721,0.5314959,0,5.218059
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4839465,51.12454,41.91602,0.7950619,0.7950619,0,-1,0,0.7950619,60.86904,0,0,0,0.4839465,0.8369073,0.7950619,0,0,0.03807082,4.519425,0,0.3529607,-0.3529607,5.591842,93.19717,0.1227916,0.8745681,0.3871572,0,5.003372
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.188146,44.3475,40.92105,1.322376,1.322376,0,-1,0,1.322376,14.22787,0,2.220446E-16,0.0746142,0.188146,1.391975,1.322376,0,0,0.4302494,4.166464,0,1.203829,-1.203829,4.322894,72.04809,0.1227916,1.454614,0.1505168,0,4.35461
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,38.47947,38.47947,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.767838,2.962635,0,1.333194,-1.333194,2.917584,48.6263,0.1227916,1.393188,0,0,2.962635
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,36.15786,36.15786,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.249164,1.629441,0,1.452632,-1.452632,1.386376,23.10622,0.1227916,1.90533,0,0,1.629441
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,34.33727,34.33727,0.4447999,0.1679689,0,-1,0,0.1679689,0,0,0.276831,0.321311,0,0.1768094,0.1679689,0,0,4.8632,0.1768094,0,0.1768094,-0.1768094,1.200002,20,0.1227916,0.4892799,0,0,0.1768094
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,32.7072,32.7072,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.0983,31.0983,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.79284,29.79284,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.75552,28.75552,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.70409,27.70409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.81496,26.81496,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.98229,25.98229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.10728,25.10728,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.37339,24.37339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227916,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.7383,23.7383,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229317,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2785001,27.68251,23.10321,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.87304,0,0,0,0.2785001,0,0,1.065213,1.011953,3.679654,1.242,1.290453,0,1.290453,3.733417,62.22348,0.1230975,0.6982652,0.2228001,1.7,1.5205
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7974447,38.74676,24.72622,0.529442,0.529442,1.7,0,0.5202,0.529442,150.6198,0,0,0,0.7974447,0,0,1.170558,1.11203,2.389201,2.403408,1.909475,0,1.909475,5.544903,92.41487,0.1232076,0.5823863,0.6379558,1.7,3.200852
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.195331,51.29253,28.52265,0.2840775,0.2840775,0,-1,0,0.2840775,420.7765,0.4165756,0,0,1.195331,0.2990289,0.2840775,0,0,0.4797266,4.121935,0.4797266,0,0.4797266,6.000012,100,0.1231647,0.3124852,0.956265,0,5.317266
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.288223,58.13633,32.44611,0.3613852,0.3613852,0,-1,0,0.3613852,356.4682,0.9078179,0,0,1.288223,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0.3975237,1.030579,0,5.841912
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.275108,61.55646,35.52277,0,0,0,-1,0,0,0,1.275108,0,0,1.275108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0,1.020086,0,5.828797
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.09136,59.8516,37.83027,0.8029624,0.8029624,0,-1,0,0.8029624,135.9167,0.2461365,0,0,1.09136,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0.8832587,0.8730881,0,5.645049
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.240654,66.12444,39.96841,0,0,0,-1,0,0,0,1.240654,0,0,1.240654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0,0.9925235,0,5.794343
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.208063,66.79399,41.20331,0.567247,0.567247,0,-1,0,0.567247,212.9695,0.6109608,0,0,1.208063,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0.6239717,0.9664503,0,5.761752
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9566804,60.92579,41.47852,0.003170889,0.003170889,0,-1,0,0.003170889,30170.73,0.9533426,0,0,0.9566804,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0.003487978,0.7653443,0,5.510369
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4583457,50.48065,41.79606,0.3411951,0.3411951,0,-1,0,0.3411951,134.3354,0.09919302,0,0,0.4583457,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0.3753146,0.3666766,0,5.012035
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2178314,44.77908,40.80109,0,0,0,-1,0,0,0,0.2178314,0,0,0.2178314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231647,0,0.1742651,0,4.77152
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,38.3454,38.3454,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1231647,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.02379,36.02379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1231647,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,34.2173,34.2173,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1231647,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,32.58724,32.58724,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1231647,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.97834,30.97834,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1231647,0.1051801,0,0,3.20793
