Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,29.67287,29.67287,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1231647,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,28.63556,28.63556,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1231647,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,27.6053,27.6053,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1231647,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.695,26.695,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1231647,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.86233,25.86233,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1231647,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.96614,24.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1231647,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.25343,24.25343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1231647,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.61834,23.61834,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1231647,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1509427,25.43252,22.98325,1.738929,1.738929,0.425,0,0.172125,1.738929,8.680207,0,0,0,0.1509427,1.383083,1.313929,0,0,2.361017,2.428773,0,1.232141,-1.232141,2.461364,41.02265,0.1231647,1.912822,0.1207541,1.7,2.579716
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4384775,31.98953,24.59214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4384775,0,0,1.452632,1.38,3.730063,1.196632,1.818478,0,1.818478,4.186523,69.77524,0.1232283,0,0.350782,1.7,1.63511
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4244926,35.68421,28.36035,0.009341177,0.009341177,0,-1,0,0.009341177,4544.316,0,0,0,0.4244926,0.009832818,0.009341177,0,0,1.911585,2.833262,0.4146598,0,0.4146598,4.579904,76.33157,0.1231913,0.01027529,0.3395941,0,3.257755
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5317365,41.79853,32.26969,0.8059554,0.8059554,0,-1,0,0.8059554,65.97592,0,0,0,0.5317365,0.8483741,0.8059554,0,0,1.496926,3.206456,0,0.3166376,-0.3166376,4.246139,70.76883,0.1231913,0.8865509,0.4253892,0,3.738192
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.003423,54.90337,35.32519,0.1483212,0.1483212,0,-1,0,0.1483212,676.5204,0,0,0,1.003423,0.1561276,0.1483212,0,0,1.848745,2.889818,0.8472957,0,0.8472957,5.049953,84.16573,0.1231157,0.1631534,0.8027387,0,3.893242
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9291868,55.89811,37.6468,0.3441616,0.3441616,0,-1,0,0.3441616,269.9856,0,0,0,0.9291868,0.3622754,0.3441616,0,0,1.001449,3.652385,0.5669115,0,0.5669115,5.587773,93.12936,0.1230652,0.3785777,0.7433494,0,4.581571
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.294132,67.30648,39.792,0.4449642,0.4449642,0,-1,0,0.4449642,290.8396,0.3912106,0,0,1.294132,0.4683834,0.4449642,0,0,0.434538,4.162605,0.434538,0,0.434538,6.000012,100,0.1230265,0.4894606,1.035306,0,5.456737
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.033909,62.21116,41.00573,0,0,0,-1,0,0,0,1.033909,0,0,1.033909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230265,0,0.8271275,0,5.587598
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.014442,62.11559,41.32327,0.161733,0.161733,0,-1,0,0.161733,627.2322,0.8441965,0,0,1.014442,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1230265,0.1779063,0.8115535,0,5.568131
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6960757,55.25423,41.64082,0.3464542,0.3464542,0,-1,0,0.3464542,200.9142,0.3313871,0,0,0.6960757,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1230265,0.3810996,0.5568606,0,5.249765
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2441954,45.12212,40.6529,0,0,0,-1,0,0,0,0.2441954,0,0,0.2441954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230265,0,0.1953564,0,4.797884
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,38.20427,38.20427,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1230265,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.88266,35.88266,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1230265,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1230265,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,32.46728,32.46728,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1230265,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.85838,30.85838,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1230265,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1230265,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,28.53677,28.53677,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1230265,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,27.48534,27.48534,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1230265,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,26.57504,26.57504,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1230265,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.74236,25.74236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1230265,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.84618,24.84618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1230265,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.13347,24.13347,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1230265,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,23.49838,23.49838,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1230265,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4872729,31.01471,22.84212,0,0,0,0,0,0,0,0,0,0,0.4872729,0,0,0,0,3.382442,1.509491,0.4872729,0,0.4872729,3.253413,54.22345,0.1229832,0,0.3898183,0,1.996764
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7814422,38.13852,24.45101,0.06720803,0.06720803,0,0,0,0.06720803,1162.721,0,0,0,0.7814422,0.0707453,0.06720803,0,0,2.895169,1.948037,0.7106969,0,0.7106969,3.927639,65.46053,0.1229201,0.07392883,0.6251538,0,2.729479
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.31341,53.61132,28.20511,0.1654918,0.1654918,0,-1,0,0.1654918,793.6409,0,0,0,1.31341,0.1742018,0.1654918,0,0,2.184472,2.587664,1.139208,0,1.139208,5.008388,83.47296,0.1228189,0.1820409,1.050728,0,3.901074
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.376279,59.84034,32.07211,0.9225399,0.9225399,0,-1,0,0.9225399,149.1837,0,0,0,1.376279,0.9710947,0.9225399,0,0,1.045264,3.612951,0.4051841,0,0.4051841,5.392779,89.87947,0.122783,1.014794,1.101023,0,4.98923
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.149976,58.04687,35.12761,0,0,0,-1,0,0,0,0.5098956,0,0,1.149976,0,0,0,0,0.6400799,3.977617,0.6400799,0,0.6400799,6.000012,100,0.1227263,0,0.9199804,0,5.127593
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8560305,54.05732,37.44921,0.2464728,0.2464728,0,-1,0,0.2464728,347.3124,0.5965855,0,0,0.8560305,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1227263,0.27112,0.6848244,0,5.409719
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.918439,57.87808,39.59441,0.4674146,0.4674146,0,-1,0,0.4674146,196.4935,0.4264237,0,0,0.918439,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1227263,0.514156,0.7347512,0,5.472128
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9695328,60.49316,40.84343,0.2085551,0.2085551,0,-1,0,0.2085551,464.8809,0.7500011,0,0,0.9695328,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1227263,0.2294106,0.7756262,0,5.523222
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7070313,54.96151,41.16097,1.309026,1.309026,0,-1,0,1.309026,54.01204,0,0,0.05992806,0.7070313,1.377922,1.309026,0,0,0,4.553689,0,0.6708903,-0.6708903,5.292831,88.21368,0.1227263,1.439928,0.5656251,0,5.26072
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3237652,47.49505,41.47852,0.1177408,0.1177408,0,-1,0,0.1177408,274.9814,0,0,0,0.3237652,0.1239377,0.1177408,0,0,0.7454336,3.882799,0.1998276,0,0.1998276,5.482405,91.37323,0.1227086,0.1295149,0.2590122,0,4.206564
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2586036,45.24123,40.50471,0.4617248,0.4617248,0,-1,0,0.4617248,56.00816,0,5.551115E-17,0,0.2586036,0.4860262,0.4617248,0,0,0.5456061,4.062644,0,0.2274226,-0.2274226,5.24268,87.37783,0.1227086,0.5078973,0.2068829,0,4.321247
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.04902,38.04902,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7982978,3.835221,0,0.8953183,-0.8953183,4.298932,71.64872,0.1227086,0.9356077,0,0,3.835221
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,35.72741,35.72741,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.793096,2.939903,0,0.5675756,-0.5675756,3.700655,61.67745,0.1227086,0.5931165,0,0,2.939903
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.95621,33.95621,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.423736,2.372327,0,0.1911135,-0.1911135,3.499203,58.31994,0.1227086,0.1997136,0,0,2.372327
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,32.3332,32.3332,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.636084,2.181213,0,0.5373171,-0.5373171,2.932821,48.88026,0.1227086,0.5614964,0,0,2.181213
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.74547,30.74547,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.233103,1.643896,0,0.1509364,-0.1509364,2.773721,46.22858,0.1227086,0.1577285,0,0,1.643896
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,29.43295,29.43295,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.40081,1.49296,0,0.1513685,-0.1513685,2.614164,43.56931,0.1227086,0.1581801,0,0,1.49296
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,28.40269,28.40269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.568997,1.341591,0,0,0,2.614164,43.56931,0.1227086,0,0,0,1.341591
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.35126,27.35126,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.568997,1.341591,0,0.2644391,-0.2644391,2.335421,38.9236,0.1227086,0.2763389,0,0,1.341591
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,26.43391,26.43391,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.862818,1.077152,0,0.02667284,-0.02667284,2.307305,38.45501,0.1227086,0.02787312,0,0,1.077152
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,25.58006,25.58006,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.892455,1.05048,0,0.01708657,-0.01708657,2.289294,38.15483,0.1227086,0.01785547,0,0,1.05048
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.69094,24.69094,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.91144,1.033393,0,0.2509795,-0.2509795,2.024739,33.74557,0.1227086,0.2622736,0,0,1.033393
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.97117,23.97117,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.190306,0.7824134,0,0.025523,-0.025523,1.997835,33.29718,0.1227086,0.02667154,0,0,0.7824134
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.33608,23.33608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218665,0.7568904,0,0,0,1.997835,33.29718,0.1227086,0,0,0,0.7568904
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2478317,26.76098,22.70804,0.6881628,0.6881628,0,0,0,0.6881628,36.01352,0,0,0,0.2478317,0.7243819,0.6881628,0,0,4.218665,0.7568904,0,0.4765503,-0.4765503,1.495507,24.92507,0.1227086,0.7569791,0.1982653,0,1.004722
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.250631,28.4497,24.30988,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.05885,0,0,0,0.250631,0,0,1.074343,1.020626,4.748165,0.2803402,1.271257,0,1.271257,2.701527,45.02536,0.1228749,0.6882229,0.2005048,1.7,0.5309712
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2984408,33.09007,28.02164,0,0,0,-1,0,0,0,0,0,0,0.2984408,0,0,0,0,3.476909,1.424471,0.2984408,0,0.2984408,2.984653,49.74411,0.1228485,0,0.2387527,0,1.722912
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3734116,38.42677,31.87453,0.559836,0.559836,0,-1,0,0.559836,66.70017,0,0,0,0.3734116,0.5893011,0.559836,0,0,3.178468,1.693068,0,0.2158895,-0.2158895,2.757085,45.95133,0.1228485,0.6158197,0.2987293,0,2.06648
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8831568,51.81085,34.93002,0.7861103,0.7861103,0,-1,0,0.7861103,112.3452,0,0,0,0.8831568,0.8274845,0.7861103,0,0,3.418345,1.477178,0.05567232,0,0.05567232,2.809901,46.83158,0.1228436,0.8647213,0.7065254,0,2.360335
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9157339,55.14824,37.25163,0.1431888,0.1431888,0,-1,0,0.1431888,639.5289,0,0,0,0.9157339,0.1507251,0.1431888,0,0,3.362673,1.527284,0.7650089,0,0.7650089,3.535652,58.92741,0.1227759,0.1575077,0.7325872,0,2.443017
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7116442,53.15635,39.43211,1.238119,1.238119,0,-1,0,1.238119,57.47784,0,2.220446E-16,0,0.7116442,1.303284,1.238119,0,0,2.597664,2.215791,0,0.5916393,-0.5916393,2.912009,48.53339,0.1227759,1.361931,0.5693154,0,2.927436
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.216515,66.38241,40.68818,0.7661894,0.7661894,0,-1,0,0.7661894,158.7747,0,0,0,1.216515,0.8065152,0.7661894,0,0,3.255041,1.624152,0.4099998,0,0.4099998,3.300969,55.01604,0.1227397,0.8428083,0.973212,0,2.840667
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5442047,51.37813,41.00573,0.551089,0.551089,0,-1,0,0.551089,98.75079,0,0,0,0.5442047,0.5800937,0.551089,0,0,2.845041,1.993152,0,0.03588898,-0.03588898,3.263139,54.38554,0.1227397,0.6061979,0.4353638,0,2.537357
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4825749,50.46607,41.32327,0.37905,0.37905,0,-1,0,0.37905,127.3117,0,0,0,0.4825749,0.399,0.37905,0,0,2.884918,1.957263,0.08357488,0,0.08357488,3.342425,55.70697,0.1227323,0.4169551,0.3860599,0,2.439838
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1937167,43.88824,40.37064,0.4291644,0.4291644,0,-1,0,0.4291644,45.13811,0,0,0,0.1937167,0.4517519,0.4291644,0,0,2.801343,2.03248,0,0.2580352,-0.2580352,3.070432,51.17376,0.1227323,0.4720808,0.1549734,0,2.226197
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.92906,37.92906,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.088049,1.774445,0,1.148699,-1.148699,1.859597,30.99322,0.1227323,1.20039,0,0,1.774445
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,35.58628,35.58628,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.364381,0.6257463,0,0.2986163,-0.2986163,1.544828,25.74708,0.1227323,0.3120541,0,0,0.6257463
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.82214,33.82214,1.041781,0.3107734,0,-1,0,0.3107734,0,0,0.7310073,0.8351853,0,0.3271299,0.3107734,0,0,4.696177,0.3271299,0,0.3271299,-0.3271299,1.200002,20,0.1227323,1.145959,0,0,0.3271299
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.21324,32.21324,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,30.60434,30.60434,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.29182,29.29182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.28273,28.28273,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.2313,27.2313,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.29984,26.29984,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,25.4601,25.4601,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,24.57097,24.57097,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227323,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.83709,23.83709,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228574,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.202,23.202,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1229595,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4152772,29.46791,22.56691,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,73.40203,0,0,0,0.4152772,0,0,1.134243,1.077531,2.299654,2.484,1.492808,0,1.492808,5.234571,87.24266,0.1231054,0.6223328,0.3322217,1.7,2.899277
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.773786,37.66875,24.15464,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,41.75497,0,0,0,0.773786,1.452632,1.38,0,0,0.8068464,3.827527,0,0.6788456,-0.6788456,4.519004,75.31659,0.1231054,2.038475,0.6190288,1.7,4.601313
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.246719,51.6751,27.86639,0.7658724,0.7658724,0,-1,0,0.7658724,162.7842,0,0,0,1.246719,0.8061814,0.7658724,0,0,1.561119,3.148682,0.4405378,0,0.4405378,4.936935,82.28209,0.1230665,0.8424596,0.9973754,0,4.395401
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.376141,59.37499,31.69811,0.1108916,0.1108916,0,-1,0,0.1108916,1240.978,0.1388316,0,0,1.376141,0.116728,0.1108916,0,0,1.120582,3.545166,1.120582,0,1.120582,6.000012,100,0.1229676,0.1219808,1.100913,0,4.921307
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.406057,63.9166,34.73244,0.3026158,0.3026158,0,-1,0,0.3026158,464.6345,1.087514,0,0,1.406057,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1229676,0.3328773,1.124846,0,5.959746
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.322406,64.64256,37.05405,0.3448883,0.3448883,0,-1,0,0.3448883,383.4301,0.9593655,0,0,1.322406,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1229676,0.3793772,1.057925,0,5.876095
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.378323,68.89716,39.2557,0.3677159,0.3677159,0,-1,0,0.3677159,374.8337,0.9912537,0,0,1.378323,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1229676,0.4044875,1.102658,0,5.932012
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.071501,62.53003,40.50471,0,0,0,-1,0,0,0,1.071501,0,0,1.071501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229676,0,0.857201,0,5.62519
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9770059,60.66862,40.84343,0.3944811,0.3944811,0,-1,0,0.3944811,247.6686,0.5617626,0,0,0.9770059,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1229676,0.4339292,0.7816047,0,5.530695
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6546621,53.89048,41.20331,0,0,0,-1,0,0,0,0.6546621,0,0,0.6546621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229676,0,0.5237296,0,5.208351
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.207406,43.97664,40.20833,0.1841759,0.1841759,0,-1,0,0.1841759,112.613,0.01353666,0,0,0.207406,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1229676,0.2025935,0.1659248,0,4.761095
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,37.76676,37.76676,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1229676,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,35.44515,35.44515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1229676,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1229676,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.05094,32.05094,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1229676,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,30.46321,30.46321,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1229676,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1229676,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.1416,28.1416,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1229676,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.09017,27.09017,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1229676,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.1587,26.1587,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1229676,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.32603,25.32603,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1229676,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.40867,24.40867,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1229676,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.67479,23.67479,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1229676,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.0397,23.0397,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1229676,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2573088,26.60876,22.40461,0.940554,0.940554,0,0,0,0.940554,27.35715,0,1.110223E-16,0,0.2573088,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7327481,-0.7327481,2.813759,46.89589,0.1229676,1.034609,0.2058471,0,2.521001
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.360202,29.99702,23.99234,0.7000275,0.7000275,0,0,0,0.7000275,51.4554,0,1.110223E-16,0,0.360202,0.736871,0.7000275,0,0,3.358606,1.530944,0,0.3766691,-0.3766691,2.416715,40.2785,0.1229676,0.7700302,0.2881615,0,1.891146
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5969751,38.13942,27.68292,0.5295702,0.5295702,0,-1,0,0.5295702,112.7282,0,0,0,0.5969751,0.5574424,0.5295702,0,0,3.777127,1.154275,0.03953273,0,0.03953273,2.454219,40.90356,0.1229641,0.5825273,0.4775801,0,1.75125
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.145549,53.65979,31.49347,0.9025474,0.9025474,0,-1,0,0.9025474,126.924,0,0,0,1.145549,0.9500498,0.9025474,0,0,3.737594,1.189854,0.1954994,0,0.1954994,2.639686,43.99467,0.1229469,0.9928021,0.9164394,0,2.335403
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.264551,60.09326,34.53485,0.2396801,0.2396801,0,-1,0,0.2396801,527.5995,0,0,0,1.264551,0.2522948,0.2396801,0,0,3.542095,1.365803,1.012256,0,1.012256,3.599996,59.99981,0.1228577,0.2636481,1.011641,0,2.630354
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.186322,61.00649,36.87763,0.05399345,0.05399345,0,-1,0,0.05399345,2197.158,0,0,0,1.186322,0.05683521,0.05399345,0,0,2.529839,2.276834,1.129486,0,1.129486,4.671521,77.85853,0.1227584,0.0593928,0.9490573,0,3.463156
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.344214,67.72276,39.05811,0.6537673,0.6537673,0,-1,0,0.6537673,205.6105,0,0,0,1.344214,0.6881762,0.6537673,0,0,1.400352,3.293372,0.6560381,0,0.6560381,5.293893,88.23138,0.1227008,0.719144,1.075371,0,4.637586
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.160966,64.5295,40.3283,0.05860678,0.05860678,0,-1,0,0.05860678,1980.941,0.3549602,0,0,1.160966,0.06169135,0.05860678,0,0,0.7443144,3.883806,0.7443144,0,0.7443144,6.000012,100,0.1226355,0.06446746,0.9287727,0,5.044772
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6828572,53.92479,40.68818,0.2374514,0.2374514,0,-1,0,0.2374514,287.5776,0.4329083,0,0,0.6828572,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1226355,0.2611966,0.5462857,0,5.236546
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5162368,50.84598,41.04101,0,0,0,-1,0,0,0,0.5162368,0,0,0.5162368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226355,0,0.4129894,0,5.069926
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.228167,44.2191,40.0672,0.5193548,0.5193548,0,-1,0,0.5193548,43.93277,0,1.110223E-16,0,0.228167,0.5466892,0.5193548,0,0,0,4.553689,0,0.3185223,-0.3185223,5.66426,94.40414,0.1226355,0.5712903,0.1825336,0,4.781856
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,37.62563,37.62563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3539136,4.235167,0,0,0,5.66426,94.40414,0.1226355,0,0,0,4.235167
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,35.30402,35.30402,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3539136,4.235167,0,1.204528,-1.204528,4.394576,73.24279,0.1226355,1.258731,0,0,4.235167
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,33.51871,33.51871,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.692278,3.030639,0,1.013059,-1.013059,3.326718,55.44519,0.1226355,1.058647,0,0,3.030639
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.90981,31.90981,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.817899,2.01758,0,0.8605399,-0.8605399,2.41963,40.32708,0.1226355,0.8992642,0,0,2.01758
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,30.32208,30.32208,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.774054,1.15704,0,0.1289112,-0.1289112,2.283746,38.06235,0.1226355,0.1347122,0,0,1.15704
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.01661,29.01661,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.917289,1.028129,0,0.04880646,-0.04880646,2.232299,37.20491,0.1226355,0.05100276,0,0,1.028129
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.98635,27.98635,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.971518,0.9793224,0,0.2008885,-0.2008885,2.020544,33.67566,0.1226355,0.2099285,0,0,0.9793224
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.194728,0.778434,0,0,0,2.020544,33.67566,0.1226355,0,0,0,0.778434
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.01757,26.01757,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.194728,0.778434,0,0.1263059,-0.1263059,1.887406,31.4567,0.1226355,0.1319897,0,0,0.778434
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.1849,25.1849,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.335068,0.6521281,0,0.2827756,-0.2827756,1.589334,26.48885,0.1226355,0.2955005,0,0,0.6521281
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.649263,0.3693525,0,0,0,1.589334,26.48885,0.1226355,0,0,0,0.3693525
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,23.54072,23.54072,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.649263,0.3693525,0,0.06507156,-0.06507156,1.520743,25.34566,0.1226355,0.06799978,0,0,0.3693525
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.90562,22.90562,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.721564,0.3042809,0,0.1811924,-0.1811924,1.329749,22.16244,0.1226355,0.189346,0,0,0.3042809
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07839201,23.52852,22.27053,0,0,0,0,0,0,0,0,0,0,0.07839201,0,0,0,0,4.922889,0.1230885,0.07839201,0,0.07839201,1.404118,23.40192,0.1226287,0,0.06271361,0,0.2014806
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4032293,30.58262,23.83709,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,89.10741,0,0,0,0.4032293,0,0,1.24748,1.185106,4.844497,0.1936413,1.588335,0,1.588335,2.910945,48.51565,0.1227657,0.4977725,0.3225834,1.7,0.5968706
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6471712,38.89547,27.50651,0.8282813,0.8282813,0,-1,0,0.8282813,78.13422,0,0,0,0.6471712,0.8718751,0.8282813,0,0,3.256162,1.623143,0,0.2247039,-0.2247039,2.674086,44.56802,0.1227657,0.9111095,0.517737,0,2.270314
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.570811,41.50616,31.29589,0,0,0,-1,0,0,0,0,0,0,0.570811,0,0,0,0,3.505834,1.398439,0.570811,0,0.570811,3.215605,53.59331,0.1227157,0,0.4566489,0,1.96925
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.759938,48.55667,34.33727,0.1230121,0.1230121,0,-1,0,0.1230121,617.775,0,0,0,0.759938,0.1294864,0.1230121,0,0,2.935022,1.912169,0.6304516,0,0.6304516,3.813704,63.56161,0.1226605,0.1353133,0.6079504,0,2.672107
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6503578,48.86655,36.67299,0,0,0,-1,0,0,0,0,0,0,0.6503578,0,0,0,0,2.304571,2.479575,0.6503578,0,0.6503578,4.430688,73.84465,0.1226036,0,0.5202863,0,3.129933
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6410338,51.07532,38.8817,0,0,0,-1,0,0,0,0,0,0,0.6410338,0,0,0,0,1.654213,3.064897,0.6410338,0,0.6410338,5.038826,83.98026,0.1225476,0,0.512827,0,3.705931
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3531849,46.68074,40.15188,1.063329,1.063329,0,-1,0,1.063329,33.21503,0,0,0,0.3531849,1.119293,1.063329,0,0,1.013179,3.641828,0,0.7661083,-0.7661083,4.231277,70.52114,0.1225476,1.169661,0.2825479,0,3.995013
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6126586,52.24915,40.50471,0.4011118,0.4011118,0,-1,0,0.4011118,152.7401,0,0,0,0.6126586,0.4222229,0.4011118,0,0,1.864411,2.875719,0.1904357,0,0.1904357,4.41194,73.53218,0.122531,0.4412229,0.4901268,0,3.488378
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4170911,48.6972,40.88577,0.4183667,0.4183667,0,-1,0,0.4183667,99.69509,0,0,0,0.4170911,0.440386,0.4183667,0,0,1.673975,3.047112,0,0.02329492,-0.02329492,4.387385,73.12293,0.122531,0.4602034,0.3336729,0,3.464202
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1216159,42.09542,39.91196,0.7349395,0.7349395,0,-1,0,0.7349395,16.54774,0,1.110223E-16,0,0.1216159,0.7736205,0.7349395,0,0,1.699858,3.023817,0,0.6520047,-0.6520047,3.700112,61.6684,0.122531,0.8084335,0.09729271,0,3.145432
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,37.47039,37.47039,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.424308,2.371812,0,0.2041753,-0.2041753,3.484892,58.08142,0.122531,0.2133632,0,0,2.371812
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.14877,35.14877,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.651169,2.167637,0,0.1802009,-0.1802009,3.294944,54.91562,0.122531,0.18831,0,0,2.167637
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,33.38463,33.38463,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.851393,1.987436,0,0.3499911,-0.3499911,2.92602,48.76691,0.122531,0.3657407,0,0,1.987436
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.77573,31.77573,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.240272,1.637444,0,1.024276,-1.024276,1.846339,30.77225,0.122531,1.070368,0,0,1.637444
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.16684,30.16684,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.378356,0.6131687,0,0.1582381,-0.1582381,1.679541,27.9923,0.122531,0.1653588,0,0,0.6131687
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.85431,28.85431,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.554176,0.4549306,0,0.03231568,-0.03231568,1.645478,27.42457,0.122531,0.03376988,0,0,0.4549306
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.84522,27.84522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590082,0.4226149,0,0,0,1.645478,27.42457,0.122531,0,0,0,0.4226149
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.79379,26.79379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590082,0.4226149,0,0,0,1.645478,27.42457,0.122531,0,0,0,0.4226149
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.86233,25.86233,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.590082,0.4226149,0,0.0002493623,-0.0002493623,1.645215,27.42019,0.122531,0.0002605836,0,0,0.4226149
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.02965,25.02965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590359,0.4223655,0,0,0,1.645215,27.42019,0.122531,0,0,0,0.4223655
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.1123,24.1123,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.590359,0.4223655,0,0.2313711,-0.2313711,1.401328,23.35542,0.122531,0.2417828,0,0,0.4223655
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.37842,23.37842,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.847438,0.1909944,0,0.0785233,-0.0785233,1.318557,21.97591,0.122531,0.08205685,0,0,0.1909944
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.76449,22.76449,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.934687,0.1124711,0,0.07428382,-0.07428382,1.240255,20.67088,0.122531,0.07762659,0,0,0.1124711
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04493681,22.82642,22.10823,0.5322549,0.5322549,0.453287,0,0.1798474,0.5322549,8.442722,0,0,0,0.04493681,0.08312411,0.07896791,0,0,5.017224,0.0381873,0,0.0381873,-0.0381873,1.200002,20,0.122531,0.5854805,0.03594945,1.7,0.08312411
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2599254,27.95558,23.67479,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.754,0,0,0,0.2599254,0,0,0.8264185,0.7850976,5.059654,0,1.045023,0,1.045023,2.191398,36.52323,0.1226717,0.9609396,0.2079403,1.7,0.2599254
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1592858,29.98525,27.33009,0.6514379,0.6514379,0,-1,0,0.6514379,24.45142,0,0,0,0.1592858,0.6857241,0.6514379,0,0,4.014631,0.9405207,0,0.5264383,-0.5264383,1.636484,27.27467,0.1226717,0.7165817,0.1274287,0,1.099807
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.717156,44.16489,31.11947,0.5018157,0.5018157,0,-1,0,0.5018157,142.9122,0,0,0.0223593,0.717156,0.528227,0.5018157,0,0,4.599563,0.4140824,0.188929,0,0.188929,1.815717,30.2619,0.1226552,0.5519972,0.5737248,0,1.131238
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.021868,53.95122,34.13968,0,0,0,-1,0,0,0,0,0,0,1.021868,0,0,0,0,4.410634,0.5841185,1.021868,0,1.021868,2.785146,46.41901,0.122566,0,0.8174942,0,1.605986
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5763826,47.16343,36.47541,0.6352038,0.6352038,0,-1,0,0.6352038,90.73979,0,0,0,0.5763826,0.6686356,0.6352038,0,0,3.388766,1.503799,0,0.09225298,-0.09225298,2.687903,44.79829,0.122566,0.6987242,0.4611061,0,2.080182
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4701258,47.41601,38.68411,0.6812938,0.6812938,0,-1,0,0.6812938,69.00486,0,0,0,0.4701258,0.7171513,0.6812938,0,0,3.491269,1.411546,0,0.2470255,-0.2470255,2.427515,40.45851,0.122566,0.7494232,0.3761007,0,1.881672
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2281351,44.11703,39.96841,0.4530513,0.4530513,0,-1,0,0.4530513,50.35524,0,0,0,0.2281351,0.4768961,0.4530513,0,0,3.765742,1.164521,0,0.248761,-0.248761,2.165298,36.08823,0.122566,0.4983565,0.1825081,0,1.392656
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3727391,47.24368,40.3283,0.7830784,0.7830784,0,-1,0,0.7830784,47.59921,0,0,0,0.3727391,0.8242931,0.7830784,0,0,4.042143,0.9157599,0,0.451554,-0.451554,1.689318,28.15525,0.122566,0.8613863,0.2981913,0,1.288499
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5088697,50.35759,40.72346,0,0,0,-1,0,0,0,0,0,0,0.5088697,0,0,0,0,4.54387,0.464206,0.5088697,0,0.5088697,2.172075,36.20117,0.1225216,0,0.4070958,0,0.9730757
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2768039,44.80544,39.74966,0.2387668,0.2387668,0,-1,0,0.2387668,115.9307,0,0,0,0.2768039,0.2513334,0.2387668,0,0,4.035,0.9221887,0.02547046,0,0.02547046,2.196238,36.60389,0.1225194,0.2626435,0.2214431,0,1.198993
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,37.31514,37.31514,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,4.00953,0.9451121,0,0.5234113,-0.5234113,1.644514,27.40851,0.1225194,0.5469648,0,0,0.9451121
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.98647,34.98647,0.6493273,0.4006158,0,-1,0,0.4006158,0,0,0.2487115,0.3136442,0,0.4217008,0.4006158,0,0,4.591098,0.4217008,0,0.4217008,-0.4217008,1.200002,20,0.1225194,0.71426,0,0,0.4217008
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,33.22233,33.22233,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,31.61343,31.61343,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.0257,30.0257,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.72024,28.72024,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.70409,27.70409,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.63149,26.63149,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.7212,25.7212,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.86735,24.86735,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.97117,23.97117,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225194,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.25845,23.25845,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226232,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.62336,22.62336,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.122765,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3150808,27.13105,21.9671,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.23483,-2.220446E-16,0,0,0.3150808,0,0,1.139705,1.08272,2.299654,2.484,1.397801,0,1.397801,5.144439,85.74047,0.1229176,0.6163242,0.2520646,1.7,2.799081
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7283458,36.14232,23.54072,0.9226214,0.9226214,0,0,0,0.9226214,78.94308,0,0,0,0.7283458,0.9711804,0.9226214,0,0,0.9018536,3.742021,0,0.2428347,-0.2428347,4.888468,81.47431,0.1229176,1.014884,0.5826766,0,4.470366
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9150488,43.74774,27.14662,1.424378,1.38,0,-1,0,1.38,66.30788,2.220446E-16,0.04437784,0.1868156,0.9150488,1.452632,1.38,0,0,1.17167,3.499186,0,0.5375828,-0.5375828,4.321806,72.02996,0.1229176,1.566816,0.7320391,0,4.414235
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.385339,58.64485,30.92189,0.2741463,0.2741463,0,-1,0,0.2741463,505.3284,0,0,0,1.385339,0.288575,0.2741463,0,0,1.768984,2.961603,1.096764,0,1.096764,5.362288,89.37128,0.1228221,0.3015609,1.108271,0,4.346942
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.470765,64.61209,33.93504,0.1473701,0.1473701,0,-1,0,0.1473701,998.0075,0.6434184,0,0,1.470765,0.1551265,0.1473701,0,0,0.6722202,3.948691,0.6722202,0,0.6722202,6.000012,100,0.1227636,0.1621071,1.176612,0,5.419456
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.453481,67.14441,36.27782,0,0,0,-1,0,0,0,1.453481,0,0,1.453481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227636,0,1.162785,0,6.00717
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.412433,68.86962,38.50064,0.5103534,0.5103534,0,-1,0,0.5103534,276.7559,0.8752192,0,0,1.412433,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1227636,0.5613887,1.129947,0,5.966122
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.344492,68.65555,39.792,0.452182,0.452182,0,-1,0,0.452182,297.3343,0.8685113,0,0,1.344492,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1227636,0.4974002,1.075594,0,5.898181
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9655495,59.62555,40.17305,0.546883,0.546883,0,-1,0,0.546883,176.555,0.3898832,0,0,0.9655495,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1227636,0.6015713,0.7724395,0,5.519238
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.649777,53.07107,40.54705,0.2880857,0.2880857,0,-1,0,0.2880857,225.5499,0.3465289,0,0,0.649777,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1227636,0.3168942,0.5198216,0,5.203466
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.286434,44.8487,39.61558,1.210272,1.210272,0,-1,0,1.210272,23.66692,0,2.220446E-16,0,0.286434,1.27397,1.210272,0,0,0,4.553689,0,0.9875363,-0.9875363,4.959057,82.65079,0.1227636,1.331299,0.2291472,0,4.840123
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,37.17401,37.17401,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.097263,3.566153,0,1.030259,-1.030259,3.873069,64.55102,0.1227636,1.076621,0,0,3.566153
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.8524,34.8524,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.241995,2.535893,0,0.3996909,-0.3996909,3.451758,57.52918,0.1227636,0.417677,0,0,2.535893
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.0812,33.0812,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.686096,2.136203,0,0.9642435,-0.9642435,2.435356,40.58918,0.1227636,1.007635,0,0,2.136203
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,31.49347,31.49347,1.265709,1.113361,0,-1,0,1.113361,0,0,0.1523476,0.2789185,0,1.171959,1.113361,0,0,3.757478,1.171959,0,1.171959,-1.171959,1.200002,20,0.1227636,1.39228,0,0,1.171959
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.90574,29.90574,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227636,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,28.57911,28.57911,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227636,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,27.54885,27.54885,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227636,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,26.49742,26.49742,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227636,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,25.58006,25.58006,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227636,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.72622,24.72622,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227636,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.83709,23.83709,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227636,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.13849,23.13849,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229158,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,22.5034,22.5034,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1230526,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4748598,29.75903,21.85419,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.50039,0,0,0,0.4748598,0,0,0.8595461,0.8165687,2.299654,2.484,1.291429,0,1.291429,5.043525,84.05858,0.1232135,0.9244993,0.3798878,1.7,2.95886
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8325422,37.98992,23.42075,0.4180189,0.4180189,0,0,0,0.4180189,199.1638,0,0,0,0.8325422,0.4400199,0.4180189,0,0,1.008226,3.646286,0.3925223,0,0.3925223,5.415905,90.26489,0.1231794,0.4598208,0.6660338,0,4.478828
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.046826,46.31885,27.01255,1.618782,1.38,0,-1,0,1.38,75.85693,2.220446E-16,0.2387823,0.4006605,1.046826,1.452632,1.38,0,0,0.6157035,3.999556,0,0.4058059,-0.4058059,4.988147,83.13562,0.1231794,1.780661,0.8374605,0,5.046381
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.258005,55.36745,30.74547,1.029081,1.029081,0,-1,0,1.029081,122.2455,0,0,0,1.258005,1.083243,1.029081,0,0,1.066599,3.59375,0.1747621,0,0.1747621,5.153941,85.89885,0.1231642,1.131989,1.006404,0,4.851755
