Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.465284,64.21477,33.73746,0.8890455,0.8890455,0,-1,0,0.8890455,164.8154,0,0,0,1.465284,0.9358374,0.8890455,0,0,0.8918369,3.751036,0.5294467,0,0.5294467,5.656219,94.27012,0.1231182,0.97795,1.172227,0,5.21632
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.244839,61.50869,36.10141,0.4893021,0.4893021,0,-1,0,0.4893021,254.4112,0.3673941,0,0,1.244839,0.5150548,0.4893021,0,0,0.3623902,4.227538,0.3623902,0,0.3623902,6.000012,100,0.1230867,0.5382323,0.9958712,0,5.472377
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.429025,69.10145,38.32423,0,0,0,-1,0,0,0,1.429025,0,0,1.429025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230867,0,1.14322,0,5.982714
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.235121,65.54875,39.61558,0.4738026,0.4738026,0,-1,0,0.4738026,260.6826,0.7363813,0,0,1.235121,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1230867,0.5211829,0.9880967,0,5.78881
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.962659,59.37119,40.01075,1.14717,1.14717,0,-1,0,1.14717,83.91599,0,0,0,0.962659,1.207547,1.14717,0,0,0,4.553689,0,0.2448883,-0.2448883,5.741877,95.69776,0.1230867,1.261887,0.7701272,0,5.516348
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3916657,47.6936,40.40592,0,0,0,-1,0,0,0,0.1195676,0,0,0.3916657,0,0,0,0,0.2720981,4.308801,0.2720981,0,0.2720981,6.000012,100,0.1230631,0,0.3133326,0,4.700466
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1809376,42.73612,39.47445,0.4681834,0.4681834,0,-1,0,0.4681834,38.64674,0,0,0,0.1809376,0.4928247,0.4681834,0,0,0,4.553689,0,0.311887,-0.311887,5.671254,94.52071,0.1230631,0.5150018,0.1447501,0,4.734627
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.03288,37.03288,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3465411,4.241802,0,0.01608382,-0.01608382,5.6543,94.23815,0.1230631,0.0168076,0,0,4.241802
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,34.73244,34.73244,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.364412,4.225718,0,0.5688502,-0.5688502,5.054679,84.24449,0.1230631,0.5944485,0,0,4.225718
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.96829,32.96829,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9964679,3.656868,0,1.408865,-1.408865,3.569606,59.49331,0.1230631,1.472264,0,0,3.656868
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,31.38056,31.38056,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.561873,2.248003,0,0.2118948,-0.2118948,3.346249,55.77071,0.1230631,0.22143,0,0,2.248003
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.79284,29.79284,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.797312,2.036108,0,0.0458731,-0.0458731,3.297894,54.9648,0.1230631,0.04793739,0,0,2.036108
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,28.45914,28.45914,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.848282,1.990235,0,0.1565653,-0.1565653,3.13286,52.21423,0.1230631,0.1636107,0,0,1.990235
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.42889,27.42889,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.022243,1.83367,0,0.07509635,-0.07509635,3.053702,50.89492,0.1230631,0.07847569,0,0,1.83367
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,26.37746,26.37746,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.105684,1.758574,0,0.07989655,-0.07989655,2.969483,49.49129,0.1230631,0.08349188,0,0,1.758574
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194458,1.678677,0,0,0,2.969483,49.49129,0.1230631,0,0,0,1.678677
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.59214,24.59214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194458,1.678677,0,0,0,2.969483,49.49129,0.1230631,0,0,0,1.678677
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.69596,23.69596,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.194458,1.678677,0,0.07370991,-0.07370991,2.891786,48.19634,0.1230631,0.07702686,0,0,1.678677
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.02559,23.02559,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.276358,1.604967,0,0.02222851,-0.02222851,2.868355,47.80583,0.1230631,0.02322879,0,0,1.604967
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.38344,22.38344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.301056,1.582739,0,0,0,2.868355,47.80583,0.1230631,0,0,0,1.582739
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4542379,29.2518,21.71306,0,0,0,0,0,0,0,0,0,0,0.4542379,0,0,0,0,3.301056,1.582739,0.4542379,0,0.4542379,3.299283,54.98795,0.1230236,0,0.3633904,0,2.036977
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8469114,38.11138,23.27962,0.2629285,0.2629285,0,0,0,0.2629285,322.1071,0,0,0,0.8469114,0.2767669,0.2629285,0,0,2.846818,1.991553,0.5701445,0,0.5701445,3.84017,64.0027,0.1229742,0.2892214,0.6775292,0,2.838464
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.187426,49.15516,26.85025,0.8015817,0.8015817,0,-1,0,0.8015817,148.1353,0,0,0,1.187426,0.8437701,0.8015817,0,0,2.276674,2.504683,0.3436556,0,0.3436556,4.16619,69.43636,0.1229444,0.8817398,0.9499406,0,3.692108
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.280661,55.65469,30.54083,0.3059453,0.3059453,0,-1,0,0.3059453,418.5914,0,0,0,1.280661,0.3220477,0.3059453,0,0,1.933018,2.813973,0.9586129,0,0.9586129,5.07561,84.59334,0.1228614,0.3365398,1.024529,0,4.094634
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.360489,61.23351,33.51871,0,0,0,-1,0,0,0,0.3860843,0,0,1.360489,0,0,0,0,0.9744051,3.676724,0.9744051,0,0.9744051,6.000012,100,0.1227771,0,1.088391,0,5.037214
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.493683,67.76562,35.90383,0.0576097,0.0576097,0,-1,0,0.0576097,2592.764,1.433042,0,0,1.493683,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1227771,0.06337067,1.194947,0,6.047372
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.322362,65.97584,38.12664,0.5176718,0.5176718,0,-1,0,0.5176718,255.4441,0.7774442,0,0,1.322362,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1227771,0.569439,1.05789,0,5.876051
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9894146,59.32424,39.43211,0,0,0,-1,0,0,0,0.9894146,0,0,0.9894146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227771,0,0.7915316,0,5.543104
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9813128,59.60109,39.83434,0.6352937,0.6352937,0,-1,0,0.6352937,154.466,0.3125826,0,0,0.9813128,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1227771,0.6988231,0.7850503,0,5.535002
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7144399,54.11729,40.25067,0.8228456,0.8228456,0,-1,0,0.8228456,86.82552,0,1.110223E-16,0,0.7144399,0.8661533,0.8228456,0,0,0,4.553689,0,0.1517133,-0.1517133,5.840092,97.33467,0.1227771,0.9051301,0.571552,0,5.268129
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2930466,44.66693,39.31921,0.3023754,0.3023754,0,-1,0,0.3023754,96.91483,0,0,0,0.2930466,0.3182899,0.3023754,0,0,0.1685704,4.401976,0,0.0252433,-0.0252433,5.813483,96.8912,0.1227771,0.332613,0.2344373,0,4.695022
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.89175,36.89175,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1966185,4.376732,0,0.7169887,-0.7169887,5.057711,84.29501,0.1227771,0.7492532,0,0,4.376732
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,34.5913,34.5913,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9932726,3.659744,0,0.7515134,-0.7515134,4.265546,71.09229,0.1227771,0.7853315,0,0,3.659744
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.84833,32.84833,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.828287,2.90823,0,0.09891198,-0.09891198,4.161284,69.35459,0.1227771,0.103363,0,0,2.90823
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.2606,31.2606,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.93819,2.809318,0,0.3280978,-0.3280978,3.815438,63.59051,0.1227771,0.3428622,0,0,2.809318
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,29.67287,29.67287,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.302743,2.48122,0,0.1124971,-0.1124971,3.696856,61.61414,0.1227771,0.1175594,0,0,2.48122
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.31801,28.31801,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.42774,2.368723,0,0.1566557,-0.1566557,3.531726,58.86199,0.1227771,0.1637052,0,0,2.368723
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.28776,27.28776,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.601801,2.212068,0,0.1084691,-0.1084691,3.41739,56.95639,0.1227771,0.1133502,0,0,2.212068
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.722323,2.103599,0,0,0,3.41739,56.95639,0.1227771,0,0,0,2.103599
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.30486,25.30486,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.722323,2.103599,0,0.1148625,-0.1148625,3.296314,54.93846,0.1227771,0.1200313,0,0,2.103599
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,24.45101,24.45101,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.849948,1.988736,0,0.1391211,-0.1391211,3.149668,52.49436,0.1227771,0.1453815,0,0,1.988736
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,23.55483,23.55483,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.004527,1.849615,0,0.160079,-0.160079,2.98093,49.68206,0.1227771,0.1672826,0,0,1.849615
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.88445,22.88445,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.182392,1.689536,0,0.10994,-0.10994,2.865043,47.75062,0.1227771,0.1148873,0,0,1.689536
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.24936,22.24936,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.304548,1.579596,0,0.08165808,-0.08165808,2.778968,46.31603,0.1227771,0.08533269,0,0,1.579596
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4236816,28.59743,21.5931,1.778401,1.778401,0.425,0,0.172125,1.778401,23.82374,0,0,0,0.4236816,1.424633,1.353401,0,0,3.395279,1.497938,0,1.000951,-1.000951,1.723872,28.73115,0.1227771,1.956241,0.3389453,1.7,1.92162
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7246348,35.62188,23.12438,1.116863,1.116863,1.7,0,0.5202,1.116863,64.88126,0,0,0,0.7246348,0,0,0.5831369,0.55398,4.507447,0.4969867,1.278615,0,1.278615,2.936873,48.94778,0.122938,1.228549,0.5797079,1.7,1.221622
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.031802,45.61765,26.67383,0.5302711,0.5302711,0,-1,0,0.5302711,194.5801,0,0,0,1.031802,0.55818,0.5302711,0,0,3.228832,1.64774,0.473622,0,0.473622,3.38619,56.43639,0.122897,0.5832981,0.8254416,0,2.679542
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.252972,54.76837,30.34325,0,0,0,-1,0,0,0,0,0,0,1.252972,0,0,0,0,2.75521,2.074,1.252972,0,1.252972,4.574863,76.24757,0.1227889,0,1.002377,0,3.326971
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.34143,60.48559,33.29995,1.416087,1.38,0,-1,0,1.38,97.20504,2.220446E-16,0.03608666,0.1776953,1.34143,1.452632,1.38,0,0,1.502239,3.201674,0,0.111202,-0.111202,4.457646,74.29395,0.1227889,1.557695,1.073144,0,4.543104
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.460863,66.58472,35.68507,0.3587044,0.3587044,0,-1,0,0.3587044,407.261,0,0,0,1.460863,0.3775836,0.3587044,0,0,1.625796,3.090472,1.083279,0,1.083279,5.485335,91.42207,0.1226955,0.3945749,1.16869,0,4.551335
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.429593,68.60934,37.92906,0.7086643,0.7086643,0,-1,0,0.7086643,201.7307,0.141114,0,0,1.429593,0.7459624,0.7086643,0,0,0.5425169,4.065423,0.5425169,0,0.5425169,6.000012,100,0.1226488,0.7795307,1.143675,0,5.495017
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.206036,64.34207,39.23453,0.7789852,0.7789852,0,-1,0,0.7789852,154.8214,0.3860517,0,0,1.206036,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1226488,0.8568837,0.9648288,0,5.759725
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.004786,59.93726,39.65086,1.266578,1.266578,0,-1,0,1.266578,79.33079,0,0,0.01323539,1.004786,1.33324,1.266578,0,0,0,4.553689,0,0.3284536,-0.3284536,5.653791,94.22967,0.1226488,1.393235,0.8038288,0,5.558475
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6227174,51.98352,40.0672,0.4631756,0.4631756,0,-1,0,0.4631756,134.4452,0,0,0,0.6227174,0.4875533,0.4631756,0,0,0.3649485,4.225235,0.1351641,0,0.1351641,5.78202,96.3668,0.1226372,0.5094932,0.4981739,0,4.847953
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2078006,42.88518,39.13573,0,0,0,-1,0,0,0,0,0,0,0.2078006,0,0,0,0,0.2297843,4.346883,0.2078006,0,0.2078006,5.979156,99.6524,0.1226193,0,0.1662405,0,4.554684
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02198379,4.533904,0,0,0,5.979156,99.6524,0.1226193,0,0,0,4.533904
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,34.43606,34.43606,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.02198379,4.533904,0,0.5307428,-0.5307428,5.419704,90.32822,0.1226193,0.5546262,0,0,4.533904
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,32.7072,32.7072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.611698,4.003161,0,0,0,5.419704,90.32822,0.1226193,0,0,0,4.003161
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.611698,4.003161,0,0,0,5.419704,90.32822,0.1226193,0,0,0,4.003161
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,29.51057,29.51057,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.611698,4.003161,0,0.1187446,-0.1187446,5.294537,88.2421,0.1226193,0.1240881,0,0,4.003161
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.16277,28.16277,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7436364,3.884416,0,0.1574043,-0.1574043,5.128618,85.47679,0.1226193,0.1644875,0,0,3.884416
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.13251,27.13251,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.91853,3.727012,0,0.2540974,-0.2540974,4.860775,81.01276,0.1226193,0.2655318,0,0,3.727012
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.08108,26.08108,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.200861,3.472914,0,0.09499579,-0.09499579,4.760642,79.34386,0.1226193,0.0992706,0,0,3.472914
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.306411,3.377919,0,0,0,4.760642,79.34386,0.1226193,0,0,0,3.377919
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.29577,24.29577,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.306411,3.377919,0,0.05561092,-0.05561092,4.702022,78.36688,0.1226193,0.05811342,0,0,3.377919
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.42075,23.42075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.368201,3.322308,0,0,0,4.702022,78.36688,0.1226193,0,0,0,3.322308
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.74332,22.74332,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.368201,3.322308,0,0.1315484,-0.1315484,4.563358,76.05582,0.1226193,0.1374681,0,0,3.322308
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.10823,22.10823,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.514366,3.190759,0,0.09919647,-0.09919647,4.458796,74.31312,0.1226193,0.1036603,0,0,3.190759
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3725754,27.55956,21.43786,1.042976,1.042976,0,0,0,1.042976,35.72234,0,2.220446E-16,0,0.3725754,1.09787,1.042976,0,0,1.624584,3.091563,0,0.7252942,-0.7252942,3.694269,61.57102,0.1226193,1.147274,0.2980603,0,3.464138
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8376188,37.60659,22.98325,0.4152989,0.4152989,0,0,0,0.4152989,201.6906,0,0,0,0.8376188,0.4371568,0.4152989,0,0,2.430467,2.366269,0.400462,0,0.400462,4.07418,67.90287,0.1225849,0.4568288,0.670095,0,3.203887
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9456376,43.64198,26.49742,0.3169613,0.3169613,0,-1,0,0.3169613,298.3448,0,0,0,0.9456376,0.3336435,0.3169613,0,0,2.030005,2.726685,0.6119941,0,0.6119941,4.654769,77.57932,0.1225323,0.3486574,0.7565101,0,3.672322
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.179868,52.8541,30.14567,0.3002721,0.3002721,0,-1,0,0.3002721,392.9327,0,0,0,1.179868,0.3160759,0.3002721,0,0,1.418011,3.277479,0.8637916,0,0.8637916,5.474234,91.23705,0.1224582,0.3302993,0.943894,0,4.457347
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.383543,61.29972,33.10237,0.1203795,0.1203795,0,-1,0,0.1203795,1149.318,0.7026083,0,0,1.383543,0.1267153,0.1203795,0,0,0.5542191,4.054892,0.5542191,0,0.5542191,6.000012,100,0.1224107,0.1324174,1.106834,0,5.438435
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.431407,65.54015,35.48749,0,0,0,-1,0,0,0,1.431407,0,0,1.431407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224107,0,1.145126,0,5.985096
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.453117,69.02422,37.74559,0.1958272,0.1958272,0,-1,0,0.1958272,742.0403,1.246983,0,0,1.453117,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1224107,0.21541,1.162494,0,6.006806
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.248853,65.21832,39.05811,0.3772908,0.3772908,0,-1,0,0.3772908,331.0053,0.8517045,0,0,1.248853,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1224107,0.4150199,0.9990822,0,5.802542
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9876063,59.33117,39.47445,1.610655,1.38,0,-1,0,1.38,71.56567,2.220446E-16,0.2306547,0.3917201,0.9876063,1.452632,1.38,0,0,0,4.553689,0,0.4650252,-0.4650252,5.509832,91.83035,0.1224107,1.77172,0.7900851,0,5.541295
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6975967,53.36257,39.89079,0.9407156,0.9407156,0,-1,0,0.9407156,74.15596,0,1.110223E-16,0,0.6975967,0.9902269,0.9407156,0,0,0.5166947,4.088664,0,0.2926302,-0.2926302,5.201373,86.68938,0.1224107,1.034787,0.5580773,0,4.78626
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3115668,44.6442,38.95932,0,0,0,-1,0,0,0,0,0,0,0.3115668,0,0,0,0,0.8418394,3.796033,0.3115668,0,0.3115668,5.496951,91.61567,0.122384,0,0.2492534,0,4.1076
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,36.5742,36.5742,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.5302726,4.076444,0,1.452632,-1.452632,3.965743,66.09559,0.122384,1.699423,0,0,4.076444
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,34.29493,34.29493,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.144308,2.623812,0,0.5731569,-0.5731569,3.361583,56.02626,0.122384,0.598949,0,0,2.623812
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.56607,32.56607,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.781149,2.050655,0,0.2701959,-0.2701959,3.076771,51.27942,0.122384,0.2823547,0,0,2.050655
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.96423,30.96423,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.081366,1.780459,0,1.38355,-1.38355,1.618381,26.97297,0.122384,1.44581,0,0,1.780459
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,29.3765,29.3765,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.618644,0.3969091,0,0.2405616,-0.2405616,1.364807,22.74674,0.122384,0.2513869,0,0,0.3969091
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.02164,28.02164,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.885935,0.1563475,0,0.06089769,-0.06089769,1.300615,21.67688,0.122384,0.06363808,0,0,0.1563475
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.99138,26.99138,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.953599,0.09544981,0,0.07185125,-0.07185125,1.224877,20.41458,0.122384,0.07508455,0,0,0.09544981
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.93995,25.93995,0.3100181,0.02241864,0,-1,0,0.02241864,0,0,0.2875994,0.3186013,0,0.02359857,0.02241864,0,0,5.033434,0.02359857,0,0.02359857,-0.02359857,1.200002,20,0.122384,0.3410199,0,0,0.02359857
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.00848,25.00848,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122384,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.15464,24.15464,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122384,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.25845,23.25845,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122384,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.60219,22.60219,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122524,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.9671,21.9671,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1226322,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4170251,28.19578,21.3179,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.38017,0,0,0,0.4170251,0,0,0.7603345,0.7223178,2.299654,2.484,1.139343,0,1.139343,4.899244,81.6539,0.1227795,1.033632,0.3336201,1.7,2.901025
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8527782,37.71931,22.82095,0.4159599,0.4159599,0,0,0,0.4159599,205.0145,0,0,0,0.8527782,0.4378526,0.4159599,0,0,1.160311,3.509409,0.4149257,0,0.4149257,5.292877,88.21444,0.122744,0.4575559,0.6822226,0,4.362187
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.214777,49.1287,26.31395,0,0,0,-1,0,0,0,0.4693912,0,0,1.214777,0,0,0,0,0.7453858,3.882842,0.7453858,0,0.7453858,6.000012,100,0.1226802,0,0.9718217,0,5.097619
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.341462,56.35812,29.92691,0.4671015,0.4671015,0,-1,0,0.4671015,287.1886,0.8497767,0,0,1.341462,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1226802,0.5138117,1.07317,0,5.895152
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.533762,64.95132,32.88361,0,0,0,-1,0,0,0,1.533762,0,0,1.533762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226802,0,1.227009,0,6.087451
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.575418,69.23055,35.26873,0.4103543,0.4103543,0,-1,0,0.4103543,383.9166,1.143467,0,0,1.575418,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1226802,0.4513898,1.260335,0,6.129107
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.369725,66.47643,37.52684,0.5572411,0.5572411,0,-1,0,0.5572411,245.8047,0.7831556,0,0,1.369725,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1226802,0.6129653,1.09578,0,5.923414
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.161121,62.76764,38.86053,0.56101,0.56101,0,-1,0,0.56101,206.9698,0.5705843,0,0,1.161121,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1226802,0.617111,0.928897,0,5.71481
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.002844,59.45741,39.27687,0.7298738,0.7298738,0,-1,0,0.7298738,137.3996,0.2345554,0,0,1.002844,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1226802,0.8028612,0.8022749,0,5.556532
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.735976,53.98652,39.71437,0.8342814,0.8342814,0,-1,0,0.8342814,88.21676,0,0,0,0.735976,0.8781909,0.8342814,0,0,0,4.553689,0,0.1422149,-0.1422149,5.850104,97.50154,0.1226802,0.9177095,0.5887808,0,5.289665
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3767228,45.71807,38.79702,0.8485078,0.8485078,0,-1,0,0.8485078,44.39827,0,0,0,0.3767228,0.8931661,0.8485078,0,0,0.1580166,4.411474,0,0.5164433,-0.5164433,5.305725,88.42857,0.1226802,0.9333586,0.3013782,0,4.788197
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,36.39779,36.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7318425,3.895031,0,0,0,5.305725,88.42857,0.1226802,0,0,0,3.895031
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.13968,34.13968,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7318425,3.895031,0,0.5771098,-0.5771098,4.697398,78.28981,0.1226802,0.6030797,0,0,3.895031
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,32.41082,32.41082,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.373076,3.317921,0,0.1083903,-0.1083903,4.583145,76.38559,0.1226802,0.1132679,0,0,3.317921
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.8231,30.8231,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.493509,3.209531,0,1.452632,-1.452632,3.051937,50.86551,0.1226802,1.940951,0,0,3.209531
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.23537,29.23537,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.107544,1.756899,0,0.009684065,-0.009684065,3.041729,50.69538,0.1226802,0.01011985,0,0,1.756899
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.90168,27.90168,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.118304,1.747215,0,0.07421814,-0.07421814,2.963496,49.3915,0.1226802,0.07755795,0,0,1.747215
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.200769,1.672997,0,0,0,2.963496,49.3915,0.1226802,0,0,0,1.672997
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.81999,25.81999,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.200769,1.672997,0,0.233251,-0.233251,2.717628,45.2937,0.1226802,0.2437473,0,0,1.672997
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.88852,24.88852,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.459937,1.439746,0,0.2281362,-0.2281362,2.477151,41.28577,0.1226802,0.2384023,0,0,1.439746
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.03468,24.03468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.713421,1.21161,0,0,0,2.477151,41.28577,0.1226802,0,0,0,1.21161
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.15966,23.15966,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.713421,1.21161,0,0.08671694,-0.08671694,2.385743,39.76231,0.1226802,0.09061921,0,0,1.21161
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,22.48929,22.48929,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.809774,1.124893,0,0.01200472,-0.01200472,2.373089,39.55141,0.1226802,0.01254493,0,0,1.124893
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.85419,21.85419,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.823112,1.112888,0,0.1835328,-0.1835328,2.179629,36.32707,0.1226802,0.1917918,0,0,1.112888
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4061446,27.86198,21.17677,0.3677245,0.3677245,0,0,0,0.3677245,110.4481,0,0,0,0.4061446,0.3870784,0.3677245,0,0,4.027038,0.9293551,0.01906618,0,0.01906618,2.197716,36.62854,0.1226785,0.4044969,0.3249157,0,1.3355
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7875909,36.32914,22.68687,0,0,0,0,0,0,0,0,0,0,0.7875909,0,0,0,0,4.007971,0.9465147,0.7875909,0,0.7875909,2.944891,49.08141,0.1226112,0,0.6300727,0,1.734106
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.218565,49.00501,26.13753,0.3317478,0.3317478,0,-1,0,0.3317478,367.3167,0,0,0,1.218565,0.3492082,0.3317478,0,0,3.220381,1.655346,0.869357,0,0.869357,3.769635,62.82713,0.1225369,0.3649226,0.9748523,0,2.873912
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.433846,58.36901,29.72933,1.124405,1.124405,0,-1,0,1.124405,127.5204,0,0,0,1.433846,1.183584,1.124405,0,0,2.351023,2.437768,0.2502617,0,0.2502617,4.007054,66.7841,0.1225156,1.236845,1.147077,0,3.871614
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.536964,64.75501,32.66486,0.4462821,0.4462821,0,-1,0,0.4462821,344.3928,0,0,0,1.536964,0.4697706,0.4462821,0,0,2.100762,2.663003,1.067193,0,1.067193,5.019483,83.65788,0.1224245,0.4909103,1.229571,0,4.199967
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.550932,68.24774,35.04998,0.6823419,0.6823419,0,-1,0,0.6823419,227.2955,0,0,0,1.550932,0.7182547,0.6823419,0,0,1.033569,3.623477,0.8326778,0,0.8326778,5.80943,96.82364,0.1223536,0.7505761,1.240746,0,5.174409
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.474225,69.05522,37.31514,0.3071255,0.3071255,0,-1,0,0.3071255,480.0072,0.9500437,0,0,1.474225,0.32329,0.3071255,0,0,0.200891,4.372887,0.200891,0,0.200891,6.000012,100,0.1223365,0.3378381,1.17938,0,5.847112
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.359004,67.59535,38.64178,0,0,0,-1,0,0,0,1.359004,0,0,1.359004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223365,0,1.087204,0,5.912694
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.109421,61.7626,39.07928,0.7058861,0.7058861,0,-1,0,0.7058861,157.1671,0.366383,0,0,1.109421,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1223365,0.7764747,0.8875368,0,5.66311
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7580022,54.24107,39.51679,0.4620462,0.4620462,0,-1,0,0.4620462,164.0533,0.2716377,0,0,0.7580022,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1223365,0.5082508,0.6064017,0,5.311691
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3249378,44.54573,38.62061,0.7741178,0.7741178,0,-1,0,0.7741178,41.97523,0,0,0,0.3249378,0.8148609,0.7741178,0,0,0,4.553689,0,0.4899231,-0.4899231,5.483588,91.39294,0.1223365,0.8515297,0.2599502,0,4.878627
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,36.25666,36.25666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.544359,4.063766,0,0,0,5.483588,91.39294,0.1223365,0,0,0,4.063766
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.99855,33.99855,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.544359,4.063766,0,0.5165765,-0.5165765,4.939068,82.31764,0.1223365,0.5398224,0,0,4.063766
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.29086,32.29086,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.118333,3.547189,0,0.2745543,-0.2745543,4.649662,77.49422,0.1223365,0.2869093,0,0,3.547189
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,30.7243,30.7243,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.423393,3.272635,0,0.4605396,-0.4605396,4.164211,69.40338,0.1223365,0.4812639,0,0,3.272635
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.13658,29.13658,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.935104,2.812095,0,0.20476,-0.20476,3.948375,65.80612,0.1223365,0.2139742,0,0,2.812095
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.78877,27.78877,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.162615,2.607335,0,0.1292202,-0.1292202,3.812165,63.53596,0.1223365,0.1350351,0,0,2.607335
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.75146,26.75146,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.306193,2.478115,0,0.08176284,-0.08176284,3.72598,62.09954,0.1223365,0.08544217,0,0,2.478115
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.70003,25.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.397041,2.396352,0,0,0,3.72598,62.09954,0.1223365,0,0,0,2.396352
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.76856,24.76856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.397041,2.396352,0,0,0,3.72598,62.09954,0.1223365,0,0,0,2.396352
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.91471,23.91471,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.397041,2.396352,0,0.125494,-0.125494,3.593697,59.89484,0.1223365,0.1311413,0,0,2.396352
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.02559,23.02559,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.536479,2.270858,0,0.06316132,-0.06316132,3.527119,58.78521,0.1223365,0.06600358,0,0,2.270858
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.36933,22.36933,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.606658,2.207697,0,0.1575925,-0.1575925,3.361002,56.01659,0.1223365,0.1646841,0,0,2.207697
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.73423,21.73423,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.78176,2.050105,0,0.1656722,-0.1656722,3.186368,53.10604,0.1223365,0.1731274,0,0,2.050105
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3162278,26.21158,21.0568,0.5864256,0.5864256,0,0,0,0.5864256,53.92462,0,0,0,0.3162278,0.6172901,0.5864256,0,0,2.965841,1.884432,0,0.3010623,-0.3010623,2.869021,47.81692,0.1223365,0.6450682,0.2529823,0,2.20066
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.707964,34.68619,22.54574,0.30591,0.30591,0,0,0,0.30591,231.4289,0,0,0,0.707964,0.3220105,0.30591,0,0,3.300354,1.58337,0.3859535,0,0.3859535,3.235169,53.91937,0.1223037,0.336501,0.5663712,0,2.291334
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9741998,43.62119,25.96112,0.8066062,0.8066062,0,-1,0,0.8066062,120.7776,0,0,0,0.9741998,0.8490592,0.8066062,0,0,2.914401,1.930728,0.1251407,0,0.1251407,3.353888,55.89801,0.122293,0.8872668,0.7793599,0,2.904928
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.01897,48.6038,29.53174,0.3397837,0.3397837,0,-1,0,0.3397837,299.8878,0,0,0,1.01897,0.357667,0.3397837,0,0,2.78926,2.043355,0.6613027,0,0.6613027,3.981254,66.3541,0.1222368,0.373762,0.8151758,0,3.062325
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9919389,51.34853,32.44611,0.2793045,0.2793045,0,-1,0,0.2793045,355.1461,0,0,0,0.9919389,0.2940047,0.2793045,0,0,2.127958,2.638527,0.6979342,0,0.6979342,4.643373,77.38939,0.1221776,0.3072349,0.7935511,0,3.630466
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.146065,57.62884,34.8524,0,0,0,-1,0,0,0,0,0,0,1.146065,0,0,0,0,1.430023,3.266668,1.146065,0,1.146065,5.730625,95.51022,0.1220804,0,0.9168516,0,4.412733
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.167099,60.84267,37.13167,0.6286117,0.6286117,0,-1,0,0.6286117,185.6629,0.2214434,0,0,1.167099,0.6616966,0.6286117,0,0,0.2839588,4.298126,0.2839588,0,0.2839588,6.000012,100,0.1220563,0.6914729,0.9336789,0,5.465225
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8750465,55.62123,38.46536,0.4250311,0.4250311,0,-1,0,0.4250311,205.8782,0.4276453,0,0,0.8750465,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1220563,0.4675342,0.7000372,0,5.428735
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6425552,51.14516,38.91698,1.28242,1.28242,0,-1,0,1.28242,50.10488,0,0,0.03066243,0.6425552,1.349916,1.28242,0,0,0,4.553689,0,0.707361,-0.707361,5.254388,87.57296,0.1220563,1.410662,0.5140442,0,5.196244
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4067932,46.8842,39.35449,0.9738479,0.9738479,0,-1,0,0.9738479,41.77174,0,2.220446E-16,0,0.4067932,1.025103,0.9738479,0,0,0.7859567,3.846328,0,0.6183098,-0.6183098,4.602632,76.71039,0.1220563,1.071233,0.3254346,0,4.253121
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2919694,43.77748,38.47947,0,0,0,-1,0,0,0,0,0,0,0.2919694,0,0,0,0,1.472968,3.228018,0.2919694,0,0.2919694,4.879619,81.32682,0.1220316,0,0.2335755,0,3.519988
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.10141,36.10141,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.180998,3.490791,0,0.3072986,-0.3072986,4.555697,75.92814,0.1220316,0.321127,0,0,3.490791
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.85742,33.85742,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.522441,3.183492,0,0.25699,-0.25699,4.284806,71.4133,0.1220316,0.2685545,0,0,3.183492
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.1709,32.1709,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.807985,2.926502,0,0.8654467,-0.8654467,3.372545,56.20898,0.1220316,0.9043918,0,0,2.926502
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.60434,30.60434,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.769593,2.061055,0,0.2731873,-0.2731873,3.084581,51.40958,0.1220316,0.2854808,0,0,2.061055
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.01661,29.01661,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.073134,1.787868,0,0.03323983,-0.03323983,3.049543,50.82561,0.1220316,0.03473562,0,0,1.787868
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.66881,27.66881,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.110067,1.754628,0,0.08117683,-0.08117683,2.963975,49.39949,0.1220316,0.08482979,0,0,1.754628
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.63149,26.63149,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.200264,1.673451,0,0.2582952,-0.2582952,2.691708,44.86171,0.1220316,0.2699185,0,0,1.673451
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,25.5589,25.5589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.487259,1.415156,0,0,0,2.691708,44.86171,0.1220316,0,0,0,1.415156
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.62743,24.62743,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.487259,1.415156,0,0.2389656,-0.2389656,2.439816,40.66352,0.1220316,0.249719,0,0,1.415156
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.77358,23.77358,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.752776,1.176191,0,0.1097129,-0.1097129,2.324169,38.73606,0.1220316,0.11465,0,0,1.176191
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.90562,22.90562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.874679,1.066478,0,0,0,2.324169,38.73606,0.1220316,0,0,0,1.066478
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.24936,22.24936,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.874679,1.066478,0,0.3373863,-0.3373863,1.968532,32.8088,0.1220316,0.3525686,0,0,1.066478
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.61427,21.61427,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.249553,0.7290914,0,0.3366453,-0.3366453,1.613677,26.89456,0.1220316,0.3517943,0,0,0.7290914
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3837702,27.23024,20.93684,0,0,0,0,0,0,0,0,0,0,0.3837702,0,0,0,0,4.623603,0.3924462,0.3837702,0,0.3837702,1.977753,32.96249,0.1219991,0,0.3070162,0,0.7762164
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8115576,36.47458,22.40461,1.120297,1.120297,1.7,0,0.5202,1.120297,72.44126,0,0,0,0.8115576,0,0,0.5797025,0.5507174,4.239833,0.7378393,1.362275,0,1.362275,3.270121,54.50191,0.122152,1.232327,0.6492461,1.7,1.549397
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.102318,46.09999,25.79882,0.2945975,0.2945975,0,-1,0,0.2945975,374.1778,0,0,0,1.102318,0.3101026,0.2945975,0,0,2.877558,1.963887,0.7922156,0,0.7922156,4.021683,67.02791,0.1220849,0.3240572,0.8818546,0,3.066205
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.225174,52.95091,29.35533,0.2203014,0.2203014,0,-1,0,0.2203014,556.1356,0,0,0,1.225174,0.2318962,0.2203014,0,0,2.085342,2.676881,0.993278,0,0.993278,4.963989,82.73299,0.122001,0.2423315,0.9801394,0,3.902055
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.512791,63.57227,32.24852,0.4616926,0.4616926,0,-1,0,0.4616926,327.662,0,0,0,1.512791,0.4859922,0.4616926,0,0,1.092064,3.570831,1.026799,0,1.026799,5.938096,98.96807,0.1219144,0.5078619,1.210233,0,5.083622
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.487252,65.97686,34.65481,0.9774226,0.9774226,0,-1,0,0.9774226,152.1606,0.3931212,0,0,1.487252,1.028866,0.9774226,0,0,0.0652652,4.49495,0.0652652,0,0.0652652,6.000012,100,0.1219089,1.075165,1.189802,0,5.982203
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.202722,61.50174,36.95525,0,0,0,-1,0,0,0,1.202722,0,0,1.202722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219089,0,0.9621778,0,5.756411
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.098415,60.5779,38.30306,1.026548,1.026548,0,-1,0,1.026548,107.0009,0.01783829,0,0,1.098415,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1219089,1.129202,0.8787318,0,5.652104
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.098755,61.10338,38.74057,0.4174533,0.4174533,0,-1,0,0.4174533,263.2044,0.6593309,0,0,1.098755,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1219089,0.4591986,0.8790044,0,5.652444
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5972586,50.53398,39.21336,0.5803789,0.5803789,0,-1,0,0.5803789,102.9084,0,0,0,0.5972586,0.6109252,0.5803789,0,0,0,4.553689,0,0.01366658,-0.01366658,5.985606,99.7599,0.1219089,0.6384169,0.4778069,0,5.150948
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2095444,42.1078,38.3454,0.7659498,0.7659498,0,-1,0,0.7659498,27.35745,0,0,0,0.2095444,0.806263,0.7659498,0,0,0.01518509,4.540022,0,0.5967186,-0.5967186,5.356609,89.27665,0.1219089,0.8425448,0.1676355,0,4.749567
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.98145,35.98145,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6782057,3.943304,0,0.7596759,-0.7596759,4.555841,75.93053,0.1219089,0.7938613,0,0,3.943304
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,33.73746,33.73746,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.52229,3.183628,0,0.02549732,-0.02549732,4.528965,75.48259,0.1219089,0.0266447,0,0,3.183628
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.07211,32.07211,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.55062,3.158131,0,1.056691,-1.056691,3.415114,56.91845,0.1219089,1.104242,0,0,3.158131
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,30.48438,30.48438,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.724722,2.101439,0,0.7473288,-0.7473288,2.62736,43.78925,0.1219089,0.7809585,0,0,2.101439
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.91782,28.91782,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.555087,1.354111,0,0.08677807,-0.08677807,2.535888,42.26472,0.1219089,0.09068308,0,0,1.354111
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,27.54885,27.54885,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.651507,1.267333,0,0.2291543,-0.2291543,2.294338,38.2389,0.1219089,0.2394662,0,0,1.267333
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,26.5327,26.5327,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.906123,1.038178,0,0.1995909,-0.1995909,2.083951,34.73245,0.1219089,0.2085724,0,0,1.038178
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,25.4601,25.4601,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.127891,0.8385874,0,0.1810957,-0.1810957,1.893059,31.55093,0.1219089,0.189245,0,0,0.8385874
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,24.52864,24.52864,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.329108,0.6574917,0,0.09019969,-0.09019969,1.797981,29.96629,0.1219089,0.09425868,0,0,0.6574917
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.67479,23.67479,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.42933,0.567292,0,0.1538238,-0.1538238,1.635836,27.26388,0.1219089,0.1607458,0,0,0.567292
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.80683,22.80683,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.600245,0.4134682,0,0.153139,-0.153139,1.474414,24.57351,0.1219089,0.1600303,0,0,0.4134682
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.15057,22.15057,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.7704,0.2603292,0,0.07589794,-0.07589794,1.39441,23.24012,0.1219089,0.07931335,0,0,0.2603292
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.51548,21.51548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.854731,0.1844313,0,0,0,1.39441,23.24012,0.1219089,0,0,0,0.1844313
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4166007,27.68834,20.83805,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.46735,0,0,0,0.4166007,0,0,1.100293,1.045278,4.854731,0.1844313,1.461879,0,1.461879,2.78127,46.35441,0.1220529,0.6596779,0.3332806,1.7,0.601032
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8821636,37.69397,22.28465,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,117.6146,0,0,0,0.8821636,0,0,0.9499542,0.9024565,3.392852,1.500122,1.78462,0,1.78462,4.474309,74.57167,0.1221695,0.8250504,0.7057309,1.7,2.382286
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.143911,46.83122,25.66474,0.4061845,0.4061845,0,-1,0,0.4061845,281.6236,0,0,0,1.143911,0.4275627,0.4061845,0,0,1.608232,3.10628,0.7163487,0,0.7163487,5.153897,85.89812,0.1221091,0.446803,0.9151291,0,4.250192
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.44954,58.06511,29.17186,0.02472036,0.02472036,0,-1,0,0.02472036,5863.751,0.531636,0,0,1.44954,0.02602143,0.02472036,0,0,0.8918831,3.750994,0.8918831,0,0.8918831,6.000012,100,0.1220341,0.0271924,1.159632,0,5.200535
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.442885,61.49821,32.05094,0.6799322,0.6799322,0,-1,0,0.6799322,212.2101,0.7271669,0,0,1.442885,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1220341,0.7479254,1.154308,0,5.996574
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.440609,64.49449,34.47134,0,0,0,-1,0,0,0,1.440609,0,0,1.440609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220341,0,1.152487,0,5.994298
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.450052,67.69405,36.77884,0.387749,0.387749,0,-1,0,0.387749,373.9665,1.041895,0,0,1.450052,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1220341,0.426524,1.160041,0,6.00374
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.256389,64.26899,38.12664,0.2054659,0.2054659,0,-1,0,0.2054659,611.4829,1.040109,0,0,1.256389,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1220341,0.2260125,1.005111,0,5.810078
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.029875,59.30183,38.59944,0,0,0,-1,0,0,0,1.029875,0,0,1.029875,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220341,0,0.8238997,0,5.583564
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7004008,52.50751,39.05811,1.263122,1.263122,0,-1,0,1.263122,55.44998,0,2.220446E-16,0.009434068,0.7004008,1.329602,1.263122,0,0,0,4.553689,0,0.6292011,-0.6292011,5.336776,88.94608,0.1220341,1.389434,0.5603207,0,5.25409
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3363479,44.32899,38.20427,0.565923,0.565923,0,-1,0,0.565923,59.43351,0,0,0,0.3363479,0.5957085,0.565923,0,0,0.6991124,3.924488,0,0.2593606,-0.2593606,5.063386,84.3896,0.1220341,0.6225153,0.2690783,0,4.260836
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.86149,35.86149,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9872907,3.665127,0,0.2225651,-0.2225651,4.828782,80.47953,0.1220341,0.2325806,0,0,3.665127
