Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,33.63867,33.63867,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.234585,3.442562,0,0.6893873,-0.6893873,4.102104,68.36826,0.1220341,0.7204097,0,0,3.442562
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.97332,31.97332,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.000571,2.753175,0,0.7078243,-0.7078243,3.355991,55.93307,0.1220341,0.7396764,0,0,2.753175
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,30.40676,30.40676,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.787043,2.045351,0,0.6040682,-0.6040682,2.719247,45.3207,0.1220341,0.6312512,0,0,2.045351
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.81903,28.81903,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.45823,1.441282,0,0.1212471,-0.1212471,2.591442,43.19061,0.1220341,0.1267032,0,0,1.441282
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,27.47122,27.47122,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.592948,1.320035,0,0.3016533,-0.3016533,2.273471,37.89111,0.1220341,0.3152277,0,0,1.320035
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,26.43391,26.43391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.928119,1.018382,0,0,0,2.273471,37.89111,0.1220341,0,0,0,1.018382
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.928119,1.018382,0,0,0,2.273471,37.89111,0.1220341,0,0,0,1.018382
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,24.45101,24.45101,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.928119,1.018382,0,0.2995183,-0.2995183,1.957751,32.62912,0.1220341,0.3129966,0,0,1.018382
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.59717,23.59717,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.260917,0.7188637,0,0.1744653,-0.1744653,1.773849,29.56409,0.1220341,0.1823163,0,0,0.7188637
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.72215,22.72215,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.454767,0.5443984,0,0.1432193,-0.1432193,1.622882,27.04799,0.1220341,0.1496641,0,0,0.5443984
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.05178,22.05178,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.6139,0.4011791,0,0.1762998,-0.1762998,1.437046,23.95072,0.1220341,0.1842333,0,0,0.4011791
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.43786,21.43786,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.809789,0.2248793,0,0.04669819,-0.04669819,1.387822,23.13032,0.1220341,0.04879961,0,0,0.2248793
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4073891,27.44982,20.76043,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,138.9519,0,0,0,0.4073891,0,0,1.406813,1.336472,4.861675,0.1781811,1.743861,0,1.743861,3.042194,50.70313,0.1221538,0.3225059,0.3259113,1.7,0.5855702
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8293391,36.596,22.20703,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1071.926,0,0,0,0.8293391,0,0,1.452632,1.38,3.117814,1.747656,2.209339,0,2.209339,5.138157,85.63578,0.1221987,0.08510596,0.6634713,1.7,2.576995
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.172825,47.31393,25.54478,0.8383127,0.8383127,0,-1,0,0.8383127,139.9031,0,0,0,1.172825,0.8824344,0.8383127,0,0,0.9084749,3.736062,0.2903907,0,0.2903907,5.413646,90.22725,0.1221743,0.9221439,0.9382601,0,4.908886
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.410364,56.90914,29.01661,0.4287269,0.4287269,0,-1,0,0.4287269,328.9656,0.3409885,0,0,1.410364,0.4512915,0.4287269,0,0,0.6180842,3.997413,0.6180842,0,0.6180842,6.000012,100,0.1221225,0.4715996,1.128291,0,5.407777
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.567969,64.56915,31.87453,0.5424446,0.5424446,0,-1,0,0.5424446,289.0561,0.9969749,0,0,1.567969,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1221225,0.596689,1.254375,0,6.121658
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.540985,66.98177,34.29493,0.06538187,0.06538187,0,-1,0,0.06538187,2356.9,1.472162,0,0,1.540985,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1221225,0.07192005,1.232788,0,6.094674
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.486836,68.47272,36.59537,0.2259596,0.2259596,0,-1,0,0.2259596,658.0095,1.248984,0,0,1.486836,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1221225,0.2485556,1.189469,0,6.040524
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.372768,67.10963,37.96434,0.3417447,0.3417447,0,-1,0,0.3417447,401.6939,1.013036,0,0,1.372768,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1221225,0.3759192,1.098214,0,5.926456
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.03249,59.15747,38.42302,1.150672,1.150672,0,-1,0,1.150672,89.72935,0,0,0,1.03249,1.211233,1.150672,0,0,0,4.553689,0,0.1787432,-0.1787432,5.8116,96.85981,0.1221225,1.265739,0.8259922,0,5.586179
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7013898,52.35793,38.90287,0.4061097,0.4061097,0,-1,0,0.4061097,172.7094,0.07530238,0,0,0.7013898,0.4274839,0.4061097,0,0,0.1986035,4.374946,0.1986035,0,0.1986035,6.000012,100,0.1221058,0.4467206,0.5611118,0,5.076335
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3368472,44.19159,38.06314,0.4077076,0.4077076,0,-1,0,0.4077076,82.61978,0,0,0,0.3368472,0.4291659,0.4077076,0,0,0,4.553689,0,0.09231878,-0.09231878,5.902699,98.37813,0.1221058,0.4484784,0.2694777,0,4.890536
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,35.72741,35.72741,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1025764,4.46137,0,0.06041527,-0.06041527,5.839016,97.31674,0.1221058,0.06313396,0,0,4.46137
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,33.51871,33.51871,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1697045,4.400955,0,0.4968626,-0.4968626,5.315277,88.58778,0.1221058,0.5192214,0,0,4.400955
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.85336,31.85336,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.721774,3.904092,0,0.6215263,-0.6215263,4.660131,77.66869,0.1221058,0.649495,0,0,3.904092
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,30.2868,30.2868,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.412359,3.282566,0,0.06108707,-0.06108707,4.595739,76.5955,0.1221058,0.06383599,0,0,3.282566
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.72024,28.72024,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.480233,3.221479,0,0.2655816,-0.2655816,4.315792,71.92972,0.1221058,0.2775328,0,0,3.221479
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.35126,27.35126,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.775324,2.955897,0,0.1970204,-0.1970204,4.108114,68.46843,0.1221058,0.2058863,0,0,2.955897
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.33512,26.33512,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.994236,2.758877,0,0.2715681,-0.2715681,3.821856,63.69748,0.1221058,0.2837887,0,0,2.758877
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.30486,25.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.295978,2.487309,0,0,0,3.821856,63.69748,0.1221058,0,0,0,2.487309
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.39456,24.39456,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.295978,2.487309,0,0.1928772,-0.1928772,3.618546,60.30898,0.1221058,0.2015567,0,0,2.487309
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,23.54072,23.54072,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.510286,2.294432,0,0.01893631,-0.01893631,3.598585,59.9763,0.1221058,0.01978845,0,0,2.294432
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.6657,22.6657,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.531326,2.275495,0,0.02526501,-0.02526501,3.571953,59.53244,0.1221058,0.02640193,0,0,2.275495
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.98827,21.98827,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.559398,2.25023,0,0.06272619,-0.06272619,3.505834,58.43045,0.1221058,0.06554887,0,0,2.25023
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.35318,21.35318,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.629094,2.187504,0,0.1131518,-0.1131518,3.386562,56.44258,0.1221058,0.1182437,0,0,2.187504
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4317144,27.7857,20.6828,0.9971899,0.9971899,0,0,0,0.9971899,43.2931,0,1.110223E-16,0,0.4317144,1.049674,0.9971899,0,0,2.754818,2.074352,0,0.6179591,-0.6179591,2.735176,45.58617,0.1221058,1.096909,0.3453715,0,2.506067
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7128843,34.32757,22.1294,0.5155708,0.5155708,0,0,0,0.5155708,138.2709,0,0,0,0.7128843,0.5427061,0.5155708,0,0,3.44144,1.456393,0.1701782,0,0.1701782,2.896621,48.27692,0.1220915,0.5671279,0.5703074,0,2.169277
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.173342,47.21015,25.44599,0,0,0,-1,0,0,0,0,0,0,1.173342,0,0,0,0,3.271261,1.609554,1.173342,0,1.173342,4.009751,66.82905,0.1219932,0,0.9386737,0,2.782896
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.379072,55.97816,28.87548,1.082012,1.082012,0,-1,0,1.082012,127.4544,0,0,0,1.379072,1.13896,1.082012,0,0,2.097919,2.665561,0.2401121,0,0.2401121,4.237541,70.62554,0.1219731,1.190213,1.103258,0,4.044633
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.339801,58.52271,31.73339,0,0,0,-1,0,0,0,0,0,0,1.339801,0,0,0,0,1.857807,2.881662,1.339801,0,1.339801,5.508588,91.80962,0.1218611,0,1.071841,0,4.221463
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.332408,61.31115,34.1538,0.8520594,0.8520594,0,-1,0,0.8520594,156.375,0,0,0,1.332408,0.8969046,0.8520594,0,0,0.5180064,4.087483,0.4355035,0,0.4355035,5.921743,98.69552,0.1218247,0.9372653,1.065927,0,5.419891
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9832256,55.75552,36.4613,0,0,0,-1,0,0,0,0.9007227,0,0,0.9832256,0,0,0,0,0.08250291,4.479436,0.08250291,0,0.08250291,6.000012,100,0.1218178,0,0.7865805,0,5.462662
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.067318,59.28249,37.83027,0.9119054,0.9119054,0,-1,0,0.9119054,117.0426,0.1074171,0,0,1.067318,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1218178,1.003096,0.8538541,0,5.621006
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8081458,53.97336,38.30306,0.07680827,0.07680827,0,-1,0,0.07680827,1052.16,0.727295,0,0,0.8081458,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1218178,0.08448909,0.6465167,0,5.361835
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6634386,51.4478,38.79702,0,0,0,-1,0,0,0,0.6634386,0,0,0.6634386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218178,0,0.5307509,0,5.217128
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2627491,42.67787,37.94318,0,0,0,-1,0,0,0,0.2627491,0,0,0.2627491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218178,0,0.2101993,0,4.816438
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,35.62156,35.62156,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1218178,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,33.41991,33.41991,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1218178,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.77573,31.77573,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1218178,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.20917,30.20917,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1218178,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,28.63556,28.63556,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1218178,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.26659,27.26659,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1218178,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.23633,26.23633,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1218178,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.1849,25.1849,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1218178,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.29577,24.29577,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1218178,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.44192,23.44192,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1218178,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.56691,22.56691,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1218178,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.88948,21.88948,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1218178,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.27556,21.27556,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1218178,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2009171,23.82793,20.59813,0.4266691,0.4266691,0,0,0,0.4266691,47.08967,0,0,0,0.2009171,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2482083,-0.2482083,1.584163,26.40266,0.1218178,0.469336,0.1607337,0,0.8135719
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4358515,29.24264,22.00944,0,0,0,0,0,0,0,0,0,0,0.4358515,0,0,0,0,4.654714,0.3644466,0.4358515,0,0.4358515,1.997648,33.29406,0.1217814,0,0.3486812,0,0.8002981
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7256365,38.00435,25.30486,0.4900256,0.4900256,0,-1,0,0.4900256,148.0814,0,0,0,0.7256365,0.5158164,0.4900256,0,0,4.218862,0.756713,0.2098201,0,0.2098201,2.196701,36.61161,0.1217639,0.5390282,0.5805092,0,1.48235
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7595195,42.38103,28.72024,0.5977687,0.5977687,0,-1,0,0.5977687,127.0591,0,0,0,0.7595195,0.6292303,0.5977687,0,0,4.009042,0.945551,0.1302893,0,0.1302893,2.320304,38.67166,0.1217531,0.6575456,0.6076156,0,1.705071
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9555076,49.55198,31.55698,0.9118612,0.9118612,0,-1,0,0.9118612,104.7865,1.110223E-16,0,0,0.9555076,0.9598538,0.9118612,0,0,3.878753,1.062811,0,0.004346197,-0.004346197,2.315723,38.5953,0.1217531,1.003047,0.7644061,0,2.018319
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9967931,53.2073,33.97738,1.151492,1.151492,0,-1,0,1.151492,86.56538,0,2.220446E-16,0.07170817,0.9967931,1.212096,1.151492,0,0,3.883582,1.058465,0,0.2153034,-0.2153034,2.088773,34.81281,0.1217531,1.266641,0.7974344,0,2.055258
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.11339,58.56812,36.299,1.08905,1.08905,0,-1,0,1.08905,102.235,0,2.220446E-16,0.1854068,1.11339,1.146368,1.08905,0,0,4.122808,0.8431618,0,0.0329784,-0.0329784,2.054011,34.23344,0.1217531,1.197955,0.8907117,0,1.956551
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7852089,52.74885,37.6468,1.091077,1.091077,0,-1,0,1.091077,71.96638,0,0,0.2813212,0.7852089,1.148503,1.091077,0,0,4.159451,0.8101835,0,0.3632936,-0.3632936,1.671066,27.85104,0.1217531,1.200185,0.6281672,0,1.595392
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.463629,46.72051,38.14782,0,0,0,-1,0,0,0,0,0,0,0.463629,0,0,0,0,4.56311,0.4468898,0.463629,0,0.463629,2.110903,35.18164,0.1217144,0,0.3709032,0,0.9105188
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2447915,43.06365,38.64178,0.6807163,0.6807163,0,-1,0,0.6807163,35.96087,0,1.110223E-16,0,0.2447915,0.7165435,0.6807163,0,0,4.099481,0.8641559,0,0.471752,-0.471752,1.613632,26.89382,0.1217144,0.748788,0.1958332,0,1.108947
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2045454,41.46697,37.8091,0.7798575,0.5671018,0,-1,0,0.5671018,36.06855,0,0.2127557,0.446196,0.2045454,0.5969493,0.5671018,0,0,4.62365,0.3924039,0,0.3924039,-0.3924039,1.200002,20,0.1217144,0.8578433,0.1636363,0,0.5969493
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,35.50866,35.50866,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,33.29995,33.29995,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,31.65577,31.65577,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.11038,30.11038,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.16779,27.16779,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.13753,26.13753,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.08611,25.08611,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.17581,24.17581,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.33608,23.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.46812,22.46812,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217144,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.79069,21.79069,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1218175,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.17677,21.17677,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1219285,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3414656,26.04599,20.48522,0.533084,0.533084,1.7,0,0.5202,0.533084,64.05476,0,0,0,0.3414656,0,0,1.166916,1.10857,2.299654,2.484,1.450036,0,1.450036,5.193993,86.56638,0.1220719,0.5863923,0.2731725,1.7,2.825466
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8355931,36.36654,21.88948,0.6418788,0.6418788,0,0,0,0.6418788,130.1793,0,0,0,0.8355931,0.6756619,0.6418788,0,0,0.8496185,3.789032,0.1599312,0,0.1599312,5.345717,89.09511,0.1220585,0.7060667,0.6684745,0,4.624625
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.187963,47.19725,25.16373,0.6239269,0.6239269,0,-1,0,0.6239269,190.4009,0,0,0,1.187963,0.6567651,0.6239269,0,0,0.6896874,3.93297,0.5311975,0,0.5311975,5.849655,97.49406,0.1220143,0.6863195,0.9503701,0,5.120933
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.394779,55.9673,28.55794,0.3530037,0.3530037,0,-1,0,0.3530037,395.1173,0.864706,0,0,1.394779,0.3715829,0.3530037,0,0,0.1584898,4.411048,0.1584898,0,0.1584898,6.000012,100,0.1220011,0.3883041,1.115823,0,5.805827
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.492126,61.89576,31.35939,0.8559766,0.8559766,0,-1,0,0.8559766,174.3185,0.5910978,0,0,1.492126,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1220011,0.9415742,1.193701,0,6.045815
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.444886,63.7308,33.7798,0,0,0,-1,0,0,0,1.444886,0,0,1.444886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220011,0,1.155909,0,5.998575
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.253119,61.73991,36.12258,0,0,0,-1,0,0,0,1.253119,0,0,1.253119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220011,0,1.002495,0,5.806808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.230239,62.83343,37.49155,0,0,0,-1,0,0,0,1.230239,0,0,1.230239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220011,0,0.9841915,0,5.783928
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.079011,59.74113,37.98552,0.9595193,0.9595193,0,-1,0,0.9595193,112.4532,0.06899025,0,0,1.079011,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1220011,1.055471,0.8632085,0,5.632699
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5453091,48.71454,38.50064,0.01310998,0.01310998,0,-1,0,0.01310998,4159.497,0.5315092,0,0,0.5453091,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1220011,0.01442098,0.4362473,0,5.098998
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1881224,41.04441,37.68914,0.5433654,0.5433654,0,-1,0,0.5433654,34.62171,0,0,0,0.1881224,0.5719636,0.5433654,0,0,0,4.553689,0,0.3838412,-0.3838412,5.595408,93.25661,0.1220011,0.597702,0.1504979,0,4.741811
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,35.38869,35.38869,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4264902,4.169847,0,0.7825358,-0.7825358,4.770543,79.50889,0.1220011,0.8177499,0,0,4.169847
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.20116,33.20116,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.295974,3.387312,0,0.4209268,-0.4209268,4.326847,72.11397,0.1220011,0.4398685,0,0,3.387312
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,31.55698,31.55698,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.763671,2.966385,0,0.05242179,-0.05242179,4.271589,71.19302,0.1220011,0.05478077,0,0,2.966385
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.00454,30.00454,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.821917,2.913963,0,0.5642927,-0.5642927,3.676773,61.27942,0.1220011,0.5896859,0,0,2.913963
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,28.41681,28.41681,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.448909,2.349671,0,0.1648901,-0.1648901,3.502963,58.38261,0.1220011,0.1723101,0,0,2.349671
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.04783,27.04783,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.63212,2.184781,0,0.04979798,-0.04979798,3.450472,57.50774,0.1220011,0.05203889,0,0,2.184781
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.01757,26.01757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.687452,2.134983,0,0,0,3.450472,57.50774,0.1220011,0,0,0,2.134983
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.96614,24.96614,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.687452,2.134983,0,0.09704084,-0.09704084,3.348181,55.80291,0.1220011,0.1014077,0,0,2.134983
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.07701,24.07701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.795275,2.037942,0,0,0,3.348181,55.80291,0.1220011,0,0,0,2.037942
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.23728,23.23728,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.795275,2.037942,0,0.3227308,-0.3227308,3.007993,50.13313,0.1220011,0.3372537,0,0,2.037942
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.36933,22.36933,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.153864,1.715211,0,0.2785563,-0.2785563,2.714369,45.2394,0.1220011,0.2910913,0,0,1.715211
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.71306,21.71306,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.463372,1.436655,0,0.1631171,-0.1631171,2.542429,42.37373,0.1220011,0.1704574,0,0,1.436655
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.07797,21.07797,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.644613,1.273538,0,0.2324621,-0.2324621,2.297392,38.28979,0.1220011,0.2429229,0,0,1.273538
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3344257,25.84009,20.40054,0.5181646,0.5181646,0,0,0,0.5181646,64.54045,0,0,0,0.3344257,0.5454364,0.5181646,0,0,3.902904,1.041075,0,0.2110106,-0.2110106,2.074968,34.58272,0.1220011,0.569981,0.2675406,0,1.375501
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7073739,33.86024,21.79069,0.2981616,0.2981616,0,0,0,0.2981616,237.2451,0,0,0,0.7073739,0.3138543,0.2981616,0,0,4.13736,0.8300648,0.3935196,0,0.3935196,2.448293,40.8048,0.1219683,0.3279778,0.5658991,0,1.537439
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.043541,43.99122,25.02965,0.8963377,0.8963377,0,-1,0,0.8963377,116.4228,0,0,0,1.043541,0.9435133,0.8963377,0,0,3.74384,1.184232,0.1000278,0,0.1000278,2.543188,42.38638,0.12196,0.9859715,0.834833,0,2.227774
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.314073,53.86469,28.40269,0.2546509,0.2546509,0,-1,0,0.2546509,516.0294,0,0,0,1.314073,0.2680536,0.2546509,0,0,3.643813,1.274257,1.04602,0,1.04602,3.535529,58.92537,0.1218731,0.280116,1.051259,0,2.588331
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.474919,61.21872,31.17593,0.3548998,0.3548998,0,-1,0,0.3548998,415.5875,0,0,0,1.474919,0.3735787,0.3548998,0,0,2.597793,2.215675,1.10134,0,1.10134,4.580353,76.33906,0.1217816,0.3903897,1.179935,0,3.690594
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.447653,63.58002,33.60338,0.86466,0.86466,0,-1,0,0.86466,167.4246,0,0,0,1.447653,0.9101683,0.86466,0,0,1.496452,3.206882,0.5374849,0,0.5374849,5.090256,84.83743,0.1217371,0.9511259,1.158123,0,4.654535
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.293799,62.51745,35.925,0.5912328,0.5912328,0,-1,0,0.5912328,218.8308,0,0,0,1.293799,0.6223503,0.5912328,0,0,0.9589675,3.690618,0.6714491,0,0.6714491,5.727248,95.45394,0.1216814,0.6503561,1.03504,0,4.984417
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.193785,61.71537,37.31514,0.8316334,0.8316334,0,-1,0,0.8316334,143.5471,0.03086333,0,0,1.193785,0.8754036,0.8316334,0,0,0.2875184,4.294922,0.2875184,0,0.2875184,6.000012,100,0.1216576,0.9147968,0.9550283,0,5.488708
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8339639,54.00456,37.83027,0.3843619,0.3843619,0,-1,0,0.3843619,216.9736,0.4293724,0,0,0.8339639,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1216576,0.4227981,0.6671711,0,5.387653
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6465163,50.60541,38.3454,0.4474482,0.4474482,0,-1,0,0.4474482,144.4897,0.1755182,0,0,0.6465163,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1216576,0.492193,0.517213,0,5.200205
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3470779,43.84885,37.54801,0.212701,0.212701,0,-1,0,0.212701,163.1764,0.1231821,0,0,0.3470779,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1216576,0.2339711,0.2776623,0,4.900767
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,35.26873,35.26873,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1216576,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.10237,33.10237,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1216576,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,31.45819,31.45819,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1216576,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.90574,29.90574,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1216576,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.31801,28.31801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1216576,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.94904,26.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1216576,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.91878,25.91878,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1216576,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.86735,24.86735,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1216576,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.95705,23.95705,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1216576,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.12438,23.12438,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1216576,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.28465,22.28465,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1216576,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.61427,21.61427,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1216576,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.97918,20.97918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1216576,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2750819,24.74029,20.29469,0.8104049,0.8104049,0,0,0,0.8104049,33.94376,0,2.220446E-16,0,0.2750819,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5779759,-0.5779759,2.279362,37.98929,0.1216576,0.8914454,0.2200655,0,1.877028
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.782807,35.13108,21.67072,0,0,0,0,0,0,0,0,0,0,0.782807,0,0,0,0,3.921909,1.02397,0.782807,0,0.782807,3.021998,50.36654,0.1215929,0,0.6262456,0,1.806778
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.027222,43.49483,24.88852,1.376134,1.376134,0,-1,0,1.376134,74.64544,0,0,0.1337478,1.027222,1.448563,1.376134,0,0,3.139102,1.728497,0,0.4213409,-0.4213409,2.577866,42.96434,0.1215929,1.513748,0.8217772,0,2.755718
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.333594,54.12565,28.24039,0.4268885,0.4268885,0,-1,0,0.4268885,312.3987,0,0,0,1.333594,0.4493563,0.4268885,0,0,3.607259,1.307156,0.8842376,0,0.8842376,3.416727,56.94534,0.1215198,0.4695773,1.066875,0,2.64075
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.45483,60.48275,30.99951,0.05940252,0.05940252,0,-1,0,0.05940252,2449.104,0,0,0,1.45483,0.06252897,0.05940252,0,0,2.723021,2.10297,1.392301,0,1.392301,4.737579,78.9595,0.1214049,0.06534278,1.163864,0,3.557799
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.569012,66.61402,33.41991,0.3869324,0.3869324,0,-1,0,0.3869324,405.5003,0,0,0,1.569012,0.4072973,0.3869324,0,0,1.330721,3.35604,1.161715,0,1.161715,5.839679,97.32779,0.1213092,0.4256257,1.25521,0,4.925052
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.412893,65.36967,35.74153,0.3887497,0.3887497,0,-1,0,0.3887497,363.4455,0.8346769,0,0,1.412893,0.4092102,0.3887497,0,0,0.169006,4.401584,0.169006,0,0.169006,6.000012,100,0.1212953,0.4276247,1.130314,0,5.814476
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.237134,62.59422,37.15284,0.8823905,0.8823905,0,-1,0,0.8823905,140.2025,0.3083016,0,0,1.237134,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1212953,0.9706295,0.9897069,0,5.790823
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9815584,57.13036,37.68914,0.2150844,0.2150844,0,-1,0,0.2150844,456.3596,0.7551537,0,0,0.9815584,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1212953,0.2365928,0.7852467,0,5.535247
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6163263,49.8328,38.20427,0,0,0,-1,0,0,0,0.6163263,0,0,0.6163263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212953,0,0.4930611,0,5.170015
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2565889,42.03297,37.42805,0.702648,0.702648,0,-1,0,0.702648,36.51741,0,0,0,0.2565889,0.7396295,0.702648,0,0,0,4.553689,0,0.4830406,-0.4830406,5.490842,91.51385,0.1212953,0.7729129,0.2052711,0,4.810278
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.14877,35.14877,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5367118,4.070648,0,1.217457,-1.217457,4.20753,70.12536,0.1212953,1.272243,0,0,4.070648
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.98241,32.98241,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.889442,2.853191,0,0.1347238,-0.1347238,4.065519,67.75851,0.1212953,0.1407864,0,0,2.853191
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,31.35939,31.35939,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.039135,2.718467,0,0.1960181,-0.1960181,3.858897,64.31483,0.1212953,0.2048389,0,0,2.718467
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.79284,29.79284,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.256933,2.522449,0,1.138209,-1.138209,2.65912,44.31857,0.1212953,1.189429,0,0,2.522449
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.20511,28.20511,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.52161,1.38424,0,0.06373631,-0.06373631,2.591936,43.19884,0.1212953,0.06660444,0,0,1.38424
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.82908,26.82908,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.592428,1.320504,0,0.1460229,-0.1460229,2.438014,40.63348,0.1212953,0.1525939,0,0,1.320504
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.79882,25.79882,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.754676,1.174481,0,0.08801873,-0.08801873,2.345234,39.08715,0.1212953,0.09197957,0,0,1.174481
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.76856,24.76856,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.852474,1.086462,0,0.1636916,-0.1636916,2.172688,36.21139,0.1212953,0.1710577,0,0,1.086462
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.87238,23.87238,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.034354,0.9227705,0,0.08552656,-0.08552656,2.082535,34.70885,0.1212953,0.08937525,0,0,0.9227705
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.0397,23.0397,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.129383,0.837244,0,0.07804551,-0.07804551,2.000268,33.33773,0.1212953,0.08155756,0,0,0.837244
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.20703,22.20703,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.216101,0.7591984,0,0.05930619,-0.05930619,1.937754,32.29583,0.1212953,0.06197497,0,0,0.7591984
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.51548,21.51548,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.281996,0.6998923,0,0.06086672,-0.06086672,1.873594,31.22651,0.1212953,0.06360572,0,0,0.6998923
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.349626,0.6390255,0,0,0,1.873594,31.22651,0.1212953,0,0,0,0.6390255
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.0635125,21.22278,20.21707,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.531074,0,0,0,0.0635125,0.3362993,0.3194843,0,0,4.349626,0.6390255,0,0.2727868,-0.2727868,1.586052,26.43415,0.1212953,0.8189328,0.05081001,1.7,0.7025381
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1541888,24.03235,21.55076,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.34558,0,0,0,0.1541888,0,0,1.156039,1.098238,4.652722,0.3662388,1.252426,0,1.252426,2.774208,46.23671,0.1214545,0.5983565,0.123351,1.7,0.5204275
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.223334,28.45767,24.76856,0.08985254,0.08985254,0,-1,0,0.08985254,248.5562,0,0,0,0.223334,0.09458163,0.08985254,0,0,3.400296,1.493422,0.1287524,0,0.1287524,2.896353,48.27246,0.1214439,0.09883779,0.1786672,0,1.716756
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.363965,34.31238,28.08515,0.8292599,0.8292599,0,-1,0,0.8292599,43.89035,0,1.110223E-16,0,0.363965,0.8729051,0.8292599,0,0,3.271544,1.6093,0,0.5089401,-0.5089401,2.359883,39.33131,0.1214439,0.9121858,0.291172,0,1.973265
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5159785,39.98634,30.84426,0.271154,0.271154,0,-1,0,0.271154,190.2898,0,0,0,0.5159785,0.2854253,0.271154,0,0,3.837033,1.10036,0.2305532,0,0.2305532,2.578605,42.97667,0.1214249,0.2982694,0.4127828,0,1.616338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3429127,39.31502,33.26467,0,0,0,-1,0,0,0,0,0,0,0.3429127,0,0,0,0,3.606479,1.307857,0.3429127,0,0.3429127,2.903921,48.39858,0.1213967,0,0.2743301,0,1.65077
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1103641,37.53334,35.60745,0.5684624,0.5684624,0,-1,0,0.5684624,19.41449,0,1.110223E-16,0,0.1103641,0.5983815,0.5684624,0,0,3.263567,1.616479,0,0.4880174,-0.4880174,2.389505,39.82501,0.1213967,0.6253086,0.08829127,0,1.726843
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008147749,37.15356,37.01171,0,0,0,-1,0,0,0,0,0,0,0.008147749,0,0,0,0,3.805808,1.128461,0.008147749,0,0.008147749,2.397235,39.95383,0.121396,0,0.0065182,0,1.136609
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1079771,39.45481,37.54801,0.9512954,0.9512954,0,-1,0,0.9512954,11.35054,0,0,0,0.1079771,1.001364,0.9512954,0,0,3.797661,1.135794,0,0.8933865,-0.8933865,1.455523,24.25867,0.121396,1.046425,0.0863817,0,1.243772
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005864538,38.18706,38.0843,0.4170371,0.2358588,0,-1,0,0.2358588,2.486461,0,0.1811783,0.227339,0.005864538,0.2482724,0.2358588,0,0,4.790312,0.2424079,0,0.2424079,-0.2424079,1.200002,20,0.121396,0.4587408,0.00469163,0,0.2482724
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02000462,37.66451,37.31514,0,0,0,-1,0,0,0,0,0,0,0.02000462,0,0,0,0,5.059654,0,0.02000462,0,0.02000462,1.21898,20.3163,0.1213944,0,0.01600369,0,0.02000462
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03965,0.01800416,0,0,0,1.21898,20.3163,0.1213944,0,0,0,0.01800416
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.90479,32.90479,0.09672157,0.01710395,0,-1,0,0.01710395,0,0,0.07961763,0.08928978,0,0.01800416,0.01710395,0,0,5.03965,0.01800416,0,0.01800416,-0.01800416,1.200002,20,0.1213944,0.1063937,0,0,0.01800416
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.2606,31.2606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.70816,29.70816,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.12043,28.12043,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.75146,26.75146,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.7212,25.7212,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.66977,24.66977,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.77358,23.77358,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.96208,22.96208,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.10823,22.10823,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213944,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.41669,21.41669,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215294,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.79571,20.79571,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1216362,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3216565,25.32738,20.11122,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3216565,0,0,1.452632,1.38,2.299654,2.484,1.701656,0,1.701656,5.432702,90.54484,0.1217069,0,0.2573252,1.7,2.805656
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4779721,29.3912,21.45197,0.7159581,0.7159581,0,0,0,0.7159581,66.75979,0,0,0,0.4779721,0.7536401,0.7159581,0,0,0.5979979,4.015491,0,0.275668,-0.275668,5.142122,85.70186,0.1217069,0.7875538,0.3823777,0,4.493463
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6811188,36.45578,24.6486,0,0,0,-1,0,0,0,0,0,0,0.6811188,0,0,0,0,0.9042957,3.739823,0.6811188,0,0.6811188,5.788288,96.47127,0.1216509,0,0.5448951,0,4.420942
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9677754,45.72447,27.94402,0.04582999,0.04582999,0,-1,0,0.04582999,2111.664,0.6963564,0,0,0.9677754,0.04824209,0.04582999,0,0,0.2231769,4.35283,0.2231769,0,0.2231769,6.000012,100,0.1216326,0.05041298,0.7742203,0,5.320605
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9161564,47.73315,30.68196,0.7211118,0.7211118,0,-1,0,0.7211118,127.0478,0.1570913,0,0,0.9161564,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1216326,0.793223,0.7329251,0,5.469845
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9617754,51.44118,33.10237,0.4513971,0.4513971,0,-1,0,0.4513971,213.0664,0.4866205,0,0,0.9617754,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1216326,0.4965368,0.7694203,0,5.515464
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9871214,54.67595,35.44515,0.6973736,0.6973736,0,-1,0,0.6973736,141.5484,0.2530439,0,0,0.9871214,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1216326,0.7671109,0.7896971,0,5.54081
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.168809,60.58041,36.87763,0.8884077,0.8884077,0,-1,0,0.8884077,131.5622,0.2336429,0,0,1.168809,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1216326,0.9772485,0.9350471,0,5.722498
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9883413,56.96797,37.41393,1.566084,1.38,0,-1,0,1.38,71.61893,2.220446E-16,0.1860841,0.3426925,0.9883413,1.452632,1.38,0,0,0,4.553689,0,0.4642903,-0.4642903,5.510607,91.84327,0.1216326,1.722692,0.790673,0,5.54203
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.477101,46.79009,37.96434,0.3022023,0.3022023,0,-1,0,0.3022023,157.8747,0,0,0,0.477101,0.3181077,0.3022023,0,0,0.5158781,4.089399,0.1589933,0,0.1589933,5.661441,94.35717,0.1216196,0.3324225,0.3816808,0,4.5665
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2972689,42.5475,37.19518,0.01641268,0.01641268,0,-1,0,0.01641268,1811.215,0,0,0,0.2972689,0.01727651,0.01641268,0,0,0.3568848,4.232492,0.2799924,0,0.2799924,5.927065,98.78423,0.1215966,0.01805395,0.2378151,0,4.529761
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.95119,34.95119,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.0768924,4.484486,0,0.211433,-0.211433,5.704195,95.06973,0.1215966,0.2209475,0,0,4.484486
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.80599,32.80599,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.311818,4.273053,0,0.390857,-0.390857,5.292196,88.20309,0.1215966,0.4084456,0,0,4.273053
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.19709,31.19709,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7461036,3.882196,0,0.5054925,-0.5054925,4.75936,79.32251,0.1215966,0.5282397,0,0,3.882196
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.63054,29.63054,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.307762,3.376703,0,1.452632,-1.452632,3.228152,53.80243,0.1215966,2.068981,0,0,3.376703
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.04281,28.04281,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.921797,1.924072,0,0.1284356,-0.1284356,3.092769,51.54605,0.1215966,0.1342153,0,0,1.924072
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.67383,26.67383,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.064503,1.795636,0,0.2811232,-0.2811232,2.796439,46.60722,0.1215966,0.2937738,0,0,1.795636
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.64357,25.64357,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.376862,1.514513,0,0.05735373,-0.05735373,2.735983,45.59962,0.1215966,0.05993464,0,0,1.514513
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.59214,24.59214,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.440589,1.457159,0,0.09011631,-0.09011631,2.640992,44.01645,0.1215966,0.09417155,0,0,1.457159
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.69596,23.69596,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.540718,1.367043,0,0.1232369,-0.1232369,2.511089,41.8514,0.1215966,0.1287826,0,0,1.367043
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.88445,22.88445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677648,1.243806,0,0,0,2.511089,41.8514,0.1215966,0,0,0,1.243806
